time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672120,293.09716796875,297.1499938964844,293.1499938964844,0.1370796859264373,-2951.516845703125,304.14617919921875,0.8066999912261963,0.2080319225788116,0.1881700307130813,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904791712760925,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.114632524549961,-1989.4246826171875,304.1405639648437,0.7683615684509277,0.1803963482379913,0.1268878579139709,293.1184387207031,297.1499938964844,293.1499938964844,0.3110650479793548,-5951.30712890625,304.170166015625,0.9990000128746032,0.4738752245903015,0.378720611333847,293.1108093261719,297.1499938964844,293.1499938964844,0.0032152298372238,-1216.9361572265625,295.5032958984375,0.4904791712760925,0.050000000745058,0.2321486920118332,291.1704406738281,291.1499938964844,263.1499938964844,261.6060791015625,280.951416015625,293.7843017578125,291.1705017089844,1.0,0.2582599818706512,0.7431113123893738,0.7431113123893738,1.0,1.0,-1.1699559688568115,0.4903521239757538,0.6796038746833801,0.2065984904766082,0.0,0.0,0.5558463335037231,48.35305404663086,49.0,16.680339813232422,-12054.896484375,267.3314514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927795410156,307.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.779296875,18000.0,0.0,0.0,0.2756237983703613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496839880943298,0.5496898889541626,-5.918699571338948e-06,0.0,0.0002797231136355,0.0,0.0,35.52374649047852,0.0,0.0,0.0,0.3870516419410705,4.0,0.0,1.0
672180,293.09893798828125,297.1499938964844,293.1499938964844,0.1378972977399826,-2965.6904296875,304.1460876464844,0.8080304861068726,0.2090104967355728,0.1890232115983963,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4905411303043365,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160762980580329,-2009.4979248046875,304.14129638671875,0.7709689140319824,0.1821750849485397,0.128125786781311,293.1038513183594,297.1499938964844,293.1499938964844,0.3106677234172821,-5947.84375,304.1640014648437,0.9990000128746032,0.4776493012905121,0.3785774111747741,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329401001334,-1223.698486328125,295.5244140625,0.4905411303043365,0.050000000745058,0.232143223285675,291.16717529296875,291.1499938964844,263.1499938964844,261.6048889160156,280.9468688964844,293.7763977050781,291.1665344238281,1.0,0.2586059868335724,0.742852509021759,0.742852509021759,1.0,1.0,-1.1722846031188965,0.4913284182548523,0.6809561252593994,0.2071346491575241,0.0,0.0,0.5537031888961792,48.35678482055664,52.0,-0.8438558578491211,-12059.5419921875,268.3929138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,307.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.640625,18000.0,0.0,0.0,0.2765779197216034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447479486465454,0.5447537899017334,-5.881864581169793e-06,0.0,0.0002806914271786,0.0,0.0,34.915958404541016,0.0,0.0,0.0,0.3852511346340179,4.0,0.0,1.0
672240,293.09893798828125,297.1499938964844,293.1499938964844,0.1378972977399826,-2965.6904296875,304.1460876464844,0.8080304861068726,0.2090104967355728,0.1890232115983963,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4905411303043365,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160762980580329,-2009.4979248046875,304.14129638671875,0.7709689140319824,0.1821750849485397,0.128125786781311,293.1038513183594,297.1499938964844,293.1499938964844,0.3106677234172821,-5947.84375,304.1640014648437,0.9990000128746032,0.4776493012905121,0.3785774111747741,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329401001334,-1223.698486328125,295.5244140625,0.4905411303043365,0.050000000745058,0.232143223285675,291.16717529296875,291.1499938964844,263.1499938964844,261.6048889160156,280.9468688964844,293.7763977050781,291.1665344238281,1.0,0.2586059868335724,0.742852509021759,0.742852509021759,1.0,1.0,-1.1722846031188965,0.4913284182548523,0.6809561252593994,0.2071346491575241,0.0,0.0,0.5537031888961792,48.35678482055664,52.0,-0.8438558578491211,-12059.5419921875,268.3929138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,307.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.640625,18000.0,0.0,0.0,0.2765779197216034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447479486465454,0.5447537899017334,-5.881864581169793e-06,0.0,0.0002806914271786,0.0,0.0,34.915958404541016,0.0,0.0,0.0,0.3852511346340179,4.0,0.0,1.0
672300,293.1000061035156,297.1499938964844,293.1499938964844,0.1383215934038162,-2973.07177734375,304.1460266113281,0.8079345226287842,0.2094468623399734,0.1894368231296539,293.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4901244044303894,0.050000000745058,0.0489461980760097,293.0455322265625,297.1499938964844,293.1499938964844,0.1169203519821167,-2021.27734375,304.1413269042969,0.7717477679252625,0.1832623034715652,0.1288373917341232,293.0995483398437,297.1499938964844,293.1499938964844,0.311550110578537,-5962.87548828125,304.15985107421875,0.9990000128746032,0.4790811836719513,0.3795405924320221,293.1055908203125,297.1499938964844,293.1499938964844,0.0032428605481982,-1227.574951171875,295.5338134765625,0.4901244044303894,0.050000000745058,0.2321797013282776,291.163330078125,291.1499938964844,263.1499938964844,261.6042175292969,280.9438171386719,293.7723083496094,291.16241455078125,1.0,0.2592320144176483,0.7427231073379517,0.7427231073379517,1.0,1.0,-1.1748435497283936,0.4924291670322418,0.6824144124984741,0.207745611667633,0.0,0.0,0.5531936883926392,48.58776092529297,52.0,-6.556887626647949,-12077.880859375,270.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8055725097656,307.4931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.58203125,18000.0,0.0,0.0,0.2769101560115814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432571172714233,0.5432629585266113,-5.8695395637187175e-06,0.0,0.0002810285950545,0.0,0.0,34.72769927978516,0.0,0.0,0.0,0.3846936523914337,4.0,0.0,1.0
672360,293.10113525390625,297.1499938964844,293.1499938964844,0.1387426108121872,-2980.40966796875,304.14599609375,0.8073940277099609,0.2098599523305893,0.1898291856050491,293.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4894575774669647,0.050000000745058,0.0489585846662521,293.04620361328125,297.1499938964844,293.1499938964844,0.1178857907652854,-2034.763671875,304.1411437988281,0.7723208069801331,0.184452548623085,0.1296471804380417,293.0973205566406,297.1499938964844,293.1499938964844,0.3130550384521484,-5987.458984375,304.15533447265625,0.9990000128746032,0.4801591038703918,0.3810864686965942,293.1039733886719,297.1499938964844,293.1499938964844,0.0032533137127757,-1231.7066650390625,295.54248046875,0.4894575774669647,0.050000000745058,0.2322384417057037,291.15826416015625,291.1499938964844,263.1499938964844,261.603515625,280.9374389648437,293.76336669921875,291.1570739746094,1.0,0.2601180374622345,0.7425413131713867,0.7425413131713867,1.0,1.0,-1.1782268285751345,0.4938839972019195,0.6843428015708923,0.2085515707731247,0.0,0.0,0.5531458854675293,48.9494514465332,55.0,-11.38757038116455,-12107.197265625,272.78533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84326171875,307.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.904296875,18000.0,0.0,0.0,0.2771837413311004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425304770469666,0.5425363779067993,-5.861894806002965e-06,0.0,0.000281306245597,0.0,0.0,34.628108978271484,0.0,0.0,0.0,0.3844046592712402,4.0,0.0,1.0
672420,293.1033935546875,297.1499938964844,293.1499938964844,0.1396201401948928,-2995.7802734375,304.1458435058594,0.8051155209541321,0.2106397598981857,0.1905773729085922,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4874417781829834,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198236122727394,-2061.814208984375,304.1408996582031,0.7722544074058533,0.1865607649087906,0.1312129646539688,293.0990600585937,297.1499938964844,293.1499938964844,0.3178703486919403,-6064.13330078125,304.1455383300781,0.9990000128746032,0.481158435344696,0.3857872784137726,293.1011047363281,297.1499938964844,293.1499938964844,0.0032755224965512,-1240.7109375,295.5559997558594,0.4874417781829834,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.9101867675781,293.7217712402344,291.14080810546875,1.0,0.2625622451305389,0.7421777248382568,0.7421777248382568,1.0,1.0,-1.1869077682495115,0.497635543346405,0.6892721652984619,0.2106371372938156,0.0,0.0,0.5551114678382874,50.03519821166992,58.0,-20.68773460388184,-12199.548828125,279.9035949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,307.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.8828125,18000.0,0.0,0.0,0.2776913344860077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442719459533691,0.5442777872085571,-5.865210368938278e-06,0.0,0.0002818214124999,0.0,0.0,34.79303359985352,0.0,0.0,0.0,0.3849412798881531,4.0,0.0,1.0
672480,293.1033935546875,297.1499938964844,293.1499938964844,0.1396201401948928,-2995.7802734375,304.1458435058594,0.8051155209541321,0.2106397598981857,0.1905773729085922,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4874417781829834,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198236122727394,-2061.814208984375,304.1408996582031,0.7722544074058533,0.1865607649087906,0.1312129646539688,293.0990600585937,297.1499938964844,293.1499938964844,0.3178703486919403,-6064.13330078125,304.1455383300781,0.9990000128746032,0.481158435344696,0.3857872784137726,293.1011047363281,297.1499938964844,293.1499938964844,0.0032755224965512,-1240.7109375,295.5559997558594,0.4874417781829834,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.9101867675781,293.7217712402344,291.14080810546875,1.0,0.2625622451305389,0.7421777248382568,0.7421777248382568,1.0,1.0,-1.1869077682495115,0.497635543346405,0.6892721652984619,0.2106371372938156,0.0,0.0,0.5551114678382874,50.03519821166992,58.0,-20.68773460388184,-12199.548828125,279.9035949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,307.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.8828125,18000.0,0.0,0.0,0.2776913344860077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442719459533691,0.5442777872085571,-5.865210368938278e-06,0.0,0.0002818214124999,0.0,0.0,34.79303359985352,0.0,0.0,0.0,0.3849412798881531,4.0,0.0,1.0
672540,293.1055908203125,297.1499938964844,293.1499938964844,0.1404876708984375,-3010.96923828125,304.1457824707031,0.8015686869621277,0.2113748490810394,0.191296100616455,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215467005968093,-2085.77783203125,304.1410522460937,0.7705857753753662,0.1883776634931564,0.132563903927803,293.10858154296875,297.1499938964844,293.1499938964844,0.3246086835861206,-6169.43994140625,304.13580322265625,0.9990000128746032,0.480534017086029,0.392269879579544,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986565493047,-1250.11572265625,295.56768798828125,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.876953125,293.6716613769531,291.1239013671875,1.0,0.2657317519187927,0.7418141961097717,0.7418141961097717,1.0,1.0,-1.1975388526916504,0.5022500157356262,0.6952888369560242,0.2132063657045364,0.0,0.0,0.5595334768295288,51.53413009643555,61.0,-22.77408599853516,-12328.7314453125,289.2354431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,307.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.416015625,18000.0,0.0,0.0,0.2783803045749664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508176684379578,0.5508235692977905,-5.899720690649701e-06,0.0,0.0002825206029228,0.0,0.0,35.527217864990234,0.0,0.0,0.0,0.3871737420558929,4.0,0.0,1.0
672600,293.1055908203125,297.1499938964844,293.1499938964844,0.1404876708984375,-3010.96923828125,304.1457824707031,0.8015686869621277,0.2113748490810394,0.191296100616455,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215467005968093,-2085.77783203125,304.1410522460937,0.7705857753753662,0.1883776634931564,0.132563903927803,293.10858154296875,297.1499938964844,293.1499938964844,0.3246086835861206,-6169.43994140625,304.13580322265625,0.9990000128746032,0.480534017086029,0.392269879579544,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986565493047,-1250.11572265625,295.56768798828125,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.876953125,293.6716613769531,291.1239013671875,1.0,0.2657317519187927,0.7418141961097717,0.7418141961097717,1.0,1.0,-1.1975388526916504,0.5022500157356262,0.6952888369560242,0.2132063657045364,0.0,0.0,0.5595334768295288,51.53413009643555,61.0,-22.77408599853516,-12328.7314453125,289.2354431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,307.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.416015625,18000.0,0.0,0.0,0.2783803045749664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508176684379578,0.5508235692977905,-5.899720690649701e-06,0.0,0.0002825206029228,0.0,0.0,35.527217864990234,0.0,0.0,0.0,0.3871737420558929,4.0,0.0,1.0
672660,293.1076965332031,297.1499938964844,293.1499938964844,0.1413164585828781,-3025.4326171875,304.14581298828125,0.797136664390564,0.2120740413665771,0.1919926106929779,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169538974762,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.1231098771095275,-2107.427734375,304.1414489746094,0.7678338885307312,0.1900123804807663,0.1337812095880508,293.1250305175781,297.1499938964844,293.1499938964844,0.3328084647655487,-6295.81201171875,304.1268920898437,0.9990000128746032,0.4782587885856628,0.4001151621341705,293.0974426269531,297.1499938964844,293.1499938964844,0.0033217137679457,-1259.4141845703125,295.5795593261719,0.4813169538974762,0.050000000745058,0.2329814583063125,291.1101989746094,291.1499938964844,263.1499938964844,261.5986633300781,280.84307861328125,293.6213073730469,291.1088256835937,1.0,0.2694649994373321,0.7413403987884521,0.7413403987884521,1.0,1.0,-1.209704041481018,0.5075293183326721,0.702174723148346,0.2161384373903274,0.0,0.0,0.5658828020095825,53.36983871459961,64.0,-21.193798065185547,-12480.5302734375,300.4440612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.15625,18000.0,0.0,0.0,0.2794777452945709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612986087799072,0.5613045692443848,-5.962672275927616e-06,0.0,0.0002836344065144,0.0,0.0,36.76118850708008,0.0,0.0,0.0,0.3908607065677643,4.0,0.0,1.0
672720,293.1076965332031,297.1499938964844,293.1499938964844,0.1413164585828781,-3025.4326171875,304.14581298828125,0.797136664390564,0.2120740413665771,0.1919926106929779,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169538974762,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.1231098771095275,-2107.427734375,304.1414489746094,0.7678338885307312,0.1900123804807663,0.1337812095880508,293.1250305175781,297.1499938964844,293.1499938964844,0.3328084647655487,-6295.81201171875,304.1268920898437,0.9990000128746032,0.4782587885856628,0.4001151621341705,293.0974426269531,297.1499938964844,293.1499938964844,0.0033217137679457,-1259.4141845703125,295.5795593261719,0.4813169538974762,0.050000000745058,0.2329814583063125,291.1101989746094,291.1499938964844,263.1499938964844,261.5986633300781,280.84307861328125,293.6213073730469,291.1088256835937,1.0,0.2694649994373321,0.7413403987884521,0.7413403987884521,1.0,1.0,-1.209704041481018,0.5075293183326721,0.702174723148346,0.2161384373903274,0.0,0.0,0.5658828020095825,53.36983871459961,64.0,-21.193798065185547,-12480.5302734375,300.4440612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.15625,18000.0,0.0,0.0,0.2794777452945709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612986087799072,0.5613045692443848,-5.962672275927616e-06,0.0,0.0002836344065144,0.0,0.0,36.76118850708008,0.0,0.0,0.0,0.3908607065677643,4.0,0.0,1.0
672780,293.10968017578125,297.1499938964844,293.1499938964844,0.1421011388301849,-3039.072509765625,304.1459045410156,0.7921116948127747,0.21274334192276,0.1926705986261367,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338901042938,0.050000000745058,0.0491909272968769,293.06085205078125,297.1499938964844,293.1499938964844,0.1245516538619995,-2127.31689453125,304.1418762207031,0.7643700838088989,0.1915195733308792,0.1349086314439773,293.1474914550781,297.1499938964844,293.1499938964844,0.3421407043933868,-6437.90625,304.1190795898437,0.9990000128746032,0.4743428528308868,0.4089940786361694,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447502646595,-1268.5948486328125,295.5923156738281,0.4774338901042938,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.8114624023437,293.5759582519531,291.0962219238281,1.0,0.2736318409442901,0.7408666014671326,0.7408666014671326,1.0,1.0,-1.223050236701965,0.5133387446403503,0.709711492061615,0.2193636149168014,0.0,0.0,0.5738043189048767,55.48305130004883,52.0,-18.06548309326172,-12646.6943359375,313.2612609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,307.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17876.041015625,18000.0,0.0,0.0,0.2811447978019714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751633048057556,0.5751693844795227,-6.051516720617656e-06,0.0,0.0002853262412827,0.0,0.0,38.46165466308594,0.0,0.0,0.0,0.3958381116390228,4.0,0.0,1.0
672840,293.10968017578125,297.1499938964844,293.1499938964844,0.1421011388301849,-3039.072509765625,304.1459045410156,0.7921116948127747,0.21274334192276,0.1926705986261367,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338901042938,0.050000000745058,0.0491909272968769,293.06085205078125,297.1499938964844,293.1499938964844,0.1245516538619995,-2127.31689453125,304.1418762207031,0.7643700838088989,0.1915195733308792,0.1349086314439773,293.1474914550781,297.1499938964844,293.1499938964844,0.3421407043933868,-6437.90625,304.1190795898437,0.9990000128746032,0.4743428528308868,0.4089940786361694,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447502646595,-1268.5948486328125,295.5923156738281,0.4774338901042938,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.8114624023437,293.5759582519531,291.0962219238281,1.0,0.2736318409442901,0.7408666014671326,0.7408666014671326,1.0,1.0,-1.223050236701965,0.5133387446403503,0.709711492061615,0.2193636149168014,0.0,0.0,0.5738043189048767,55.48305130004883,52.0,-18.06548309326172,-12646.6943359375,313.2612609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,307.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17876.041015625,18000.0,0.0,0.0,0.2811447978019714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751633048057556,0.5751693844795227,-6.051516720617656e-06,0.0,0.0002853262412827,0.0,0.0,38.46165466308594,0.0,0.0,0.0,0.3958381116390228,4.0,0.0,1.0
672900,293.11053466796875,297.1499938964844,293.1499938964844,0.1424194127321243,-3044.537353515625,304.1460876464844,0.7924273610115051,0.2130849361419677,0.1929721534252166,293.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.4773604273796081,0.050000000745058,0.0491923242807388,293.0628356933594,297.1499938964844,293.1499938964844,0.125182643532753,-2135.954345703125,304.1422119140625,0.765235960483551,0.1922551840543747,0.1354231983423233,293.1585388183594,297.1499938964844,293.1499938964844,0.342729240655899,-6444.4501953125,304.123779296875,0.9990000128746032,0.4722049236297607,0.4091590046882629,293.095947265625,297.1499938964844,293.1499938964844,0.0033540995791554,-1272.21142578125,295.6005249023437,0.4773604273796081,0.050000000745058,0.2333472073078155,291.0937194824219,291.1499938964844,263.1499938964844,261.5958251953125,280.80194091796875,293.5586242675781,291.0941467285156,1.0,0.2734692394733429,0.7406297326087952,0.7406297326087952,1.0,1.0,-1.2242443561553955,0.513803243637085,0.7104411125183105,0.2196833044290542,0.0,0.0,0.577954113483429,55.53814697265625,52.0,-8.162269592285156,-12699.6435546875,314.0195007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081359863281,307.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17864.560546875,18000.0,0.0,0.0,0.2821981608867645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830814838409424,0.5830876231193542,-6.1046121118124574e-06,0.0,0.0002863952540792,0.0,0.0,39.46603775024414,0.0,0.0,0.0,0.3987144231796264,4.0,0.0,1.0
672960,293.1112670898437,297.1499938964844,293.1499938964844,0.1425744891166687,-3046.9599609375,304.1465148925781,0.7948702573776245,0.2134378403425216,0.193258911371231,293.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.4787095487117767,0.050000000745058,0.0491661019623279,293.0646667480469,297.1499938964844,293.1499938964844,0.1256616562604904,-2142.32470703125,304.14276123046875,0.7680882215499878,0.1929996609687805,0.1359196901321411,293.1647644042969,297.1499938964844,293.1499938964844,0.3398175239562988,-6396.81103515625,304.1338806152344,0.9990000128746032,0.4708655774593353,0.4061090648174286,293.0954895019531,297.1499938964844,293.1499938964844,0.0033605184871703,-1274.153564453125,295.6165771484375,0.4787095487117767,0.050000000745058,0.2332228273153305,291.1019592285156,291.1499938964844,263.1499938964844,261.5948181152344,280.7986145019531,293.5479431152344,291.10479736328125,1.0,0.2721141576766968,0.7403634786605835,0.7403634786605835,1.0,1.0,-1.2213456630706787,0.5124650597572327,0.7088805437088013,0.2189494520425796,0.0,0.0,0.5803965330123901,54.832279205322266,40.0,13.015437126159668,-12719.6240234375,310.4776916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684631347656,307.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.9921875,18000.0,0.0,0.0,0.2833194136619568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899142026901245,0.5899204015731812,-6.156771632959135e-06,0.0,0.0002875331847462,0.0,0.0,40.379180908203125,0.0,0.0,0.0,0.4012257754802704,4.0,0.0,1.0
673020,293.1125183105469,297.1499938964844,293.1499938964844,0.1426031738519668,-3046.62060546875,304.1476135253906,0.8048147559165955,0.2141692340373993,0.1938000470399856,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759404659271,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263842284679412,-2151.5712890625,304.1439819335937,0.778717577457428,0.1945525109767913,0.1369030773639679,293.1592712402344,297.1499938964844,293.1499938964844,0.3261618316173553,-6181.25146484375,304.1622314453125,0.9990000128746032,0.4715554416179657,0.3927400112152099,293.0941772460937,297.1499938964844,293.1499938964844,0.0033657124731689,-1274.2322998046875,295.6639404296875,0.4844759404659271,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.806640625,293.54296875,291.1445617675781,1.0,0.2662934064865112,0.7398310899734497,0.7398310899734497,1.0,1.0,-1.2063568830490112,0.5057377815246582,0.7006191611289978,0.2152007669210434,0.0,0.0,0.5793610215187073,51.76311874389648,43.0,46.909305572509766,-12641.94921875,294.1072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240905761719,307.6317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.599609375,18000.0,0.0,0.0,0.2853995263576507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934445261955261,0.5934507846832275,-6.205797035363503e-06,0.0,0.0002896442310884,0.0,0.0,40.97461318969727,0.0,0.0,0.0,0.4027453362941742,4.0,0.0,1.0
673080,293.1125183105469,297.1499938964844,293.1499938964844,0.1426031738519668,-3046.62060546875,304.1476135253906,0.8048147559165955,0.2141692340373993,0.1938000470399856,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759404659271,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263842284679412,-2151.5712890625,304.1439819335937,0.778717577457428,0.1945525109767913,0.1369030773639679,293.1592712402344,297.1499938964844,293.1499938964844,0.3261618316173553,-6181.25146484375,304.1622314453125,0.9990000128746032,0.4715554416179657,0.3927400112152099,293.0941772460937,297.1499938964844,293.1499938964844,0.0033657124731689,-1274.2322998046875,295.6639404296875,0.4844759404659271,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.806640625,293.54296875,291.1445617675781,1.0,0.2662934064865112,0.7398310899734497,0.7398310899734497,1.0,1.0,-1.2063568830490112,0.5057377815246582,0.7006191611289978,0.2152007669210434,0.0,0.0,0.5793610215187073,51.76311874389648,43.0,46.909305572509766,-12641.94921875,294.1072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240905761719,307.6317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.599609375,18000.0,0.0,0.0,0.2853995263576507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934445261955261,0.5934507846832275,-6.205797035363503e-06,0.0,0.0002896442310884,0.0,0.0,40.97461318969727,0.0,0.0,0.0,0.4027453362941742,4.0,0.0,1.0
673140,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.81177818775177,0.0,0.1943812072277069,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868937253952026,0.0,0.1379685848951339,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838793039321899,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7127380371094,0.4882578253746032,0.0,0.2323447167873382,291.1759033203125,294.1499938964844,263.1499938964844,261.5905456542969,280.8189392089844,293.5514831542969,291.1776733398437,0.0,0.0,0.7392986416816711,0.7392986416816711,1.0,1.0,-1.1971912384033203,0.5016234517097473,0.695567786693573,0.2127904146909713,0.0,0.0,0.0,49.79196166992188,60.0,39.870643615722656,-12534.35546875,283.9998779296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,307.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18082.6796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844495296478271,0.5844557285308838,-6.163639227452222e-06,0.0,0.0,0.0,0.0,39.90525436401367,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.81177818775177,0.0,0.1943812072277069,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868937253952026,0.0,0.1379685848951339,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838793039321899,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7127380371094,0.4882578253746032,0.0,0.2323447167873382,291.1759033203125,294.1499938964844,263.1499938964844,261.5905456542969,280.8189392089844,293.5514831542969,291.1776733398437,0.0,0.0,0.7392986416816711,0.7392986416816711,1.0,1.0,-1.1971912384033203,0.5016234517097473,0.695567786693573,0.2127904146909713,0.0,0.0,0.0,49.79196166992188,60.0,39.870643615722656,-12534.35546875,283.9998779296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,307.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18082.6796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844495296478271,0.5844557285308838,-6.163639227452222e-06,0.0,0.0,0.0,0.0,39.90525436401367,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8539123535156,0.0,0.0,0.0006711078458465,293.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.0007067026454024,292.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0633850097656,0.0,0.0,0.0005219726590439,292.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8613586425781,0.3785763680934906,0.0,0.0007067092810757,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6113586425781,0.0,0.0,0.0033522930461913,291.19439697265625,294.1499938964844,263.1505126953125,261.5896301269531,280.1068420410156,291.4901733398437,291.18212890625,0.0,0.0,0.5570058822631836,0.5570058822631836,1.0,1.0,-0.0071511468850076,0.006236792076379,0.0009143545757979,-0.0099984155967831,0.0,0.0,0.0,-0.0381345227360725,60.0,-8.49687671661377,-0.0,-4.980854100722354e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,4.074536263942719e-10,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.642123847872173e-15,8.642228032924686e-15,-1.0445643883903024e-19,0.0,0.0,0.0,0.0,9.280545645380838e-27,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7340393066406,0.0,0.0,0.0007974200416356,293.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266845703125,0.0,0.0,0.0002701815683394,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9352722167969,0.0,0.0,0.0005720942281186,292.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.77313232421875,0.0,0.0,0.0017396202310919,293.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5372314453125,0.0,0.0,0.0012816250091418,291.23638916015625,294.1499938964844,263.1513671875,261.58953857421875,279.5321044921875,289.5682983398437,291.1744079589844,0.0,0.0,0.4435791671276092,0.4435791671276092,1.0,1.0,-0.0044356468133628,0.003801034996286,0.0006346119334921,-0.0116820614784955,0.0,0.0,0.0,-0.0246462672948837,60.0,-81.576416015625,-0.0,-3.047398422495462e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0019123426333205e-17,1.002182086231074e-17,-2.697557550467249e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.68536376953125,0.0,0.0,0.0001144612106145,293.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268371582031,0.0,0.0,0.0001039657145156,292.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8856811523437,0.0,0.0,8.762596553424373e-05,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7198181152344,0.0,0.0,0.0001467105321353,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5160827636719,0.0,0.0,0.0004931685980409,291.236572265625,294.1499938964844,263.1530456542969,261.5899353027344,279.1991271972656,286.6960144042969,291.1695556640625,0.0,0.0,0.2957194447517395,0.2957194447517395,1.0,1.0,-0.0010657132370397,0.0013107762206345,-0.0002450629835948,-0.0135365668684244,0.0,0.0,0.0,-0.0076901381835341,60.0,-68.16609954833984,-0.0,-1.25517260585184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.386628032247452e-20,-2.6326916462621028e-20,2.460635736249729e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6693725585937,0.0,0.0,9.455931285629048e-05,293.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269592285156,0.0,0.0,9.91308261291124e-05,292.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86846923828125,0.0,0.0,7.350862870225683e-05,292.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7095031738281,0.0,0.0,0.0001002768913167,292.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.501708984375,0.0,0.0,0.0004702339647337,291.2366638183594,294.1499938964844,263.1553955078125,261.5909118652344,279.04937744140625,283.95123291015625,291.16766357421875,0.0,0.0,0.1478597223758697,0.1478597223758697,1.0,1.0,-0.0010052572470158,0.000387269508792,0.0006179877673275,-0.0145557699725031,0.0,0.0,0.0,-0.0077049769461154,60.0,-37.7846565246582,-0.0,-9.843979142942773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.175760777314143e-21,-7.72966516659706e-21,2.553903985386134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6542053222656,0.0,0.0,9.403364674653858e-05,293.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,9.900813893182205e-05,292.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85205078125,0.0,0.0,7.313617243198678e-05,292.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7003173828125,0.0,0.0,9.904252510750666e-05,292.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.48760986328125,0.0,0.0,0.0004696519754361,291.2367248535156,294.1499938964844,263.1583251953125,261.5924377441406,278.9075927734375,281.5135803222656,291.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001531491056,1.9414017060626065e-08,0.0010015121661126,-0.0149696860462427,0.0,0.0,0.0,-0.0078233601525425,60.0,-25.93929481506348,-0.0,-9.777404841315729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.924101981158038e-21,-7.515723463772029e-21,2.591621078717208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6391296386719,0.0,0.0,9.40281097427942e-05,293.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,9.901494922814892e-05,292.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.83575439453125,0.0,0.0,7.313292735489085e-05,292.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6911926269531,0.0,0.0,9.901671000989154e-05,292.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4736022949219,0.0,0.0,0.0004696843097917,291.2367858886719,294.1499938964844,263.1618957519531,261.59454345703125,278.7672424316406,279.3573303222656,291.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019203182309,6.088436865780977e-09,0.0010019142646342,-0.0150030273944139,0.0,0.0,0.0,-0.0078311236575245,60.0,-21.614368438720703,-0.0,-9.777502896213265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9221240986093696e-21,-7.517695287868945e-21,2.595570987311184e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6092834472656,0.0,0.0,9.405107994098216e-05,293.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,9.903937461785972e-05,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8034362792969,0.0,0.0,7.315081165870652e-05,291.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67315673828125,0.0,0.0,9.90405460470356e-05,292.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.44580078125,0.0,0.0,0.0004698001430369,291.2369079589844,294.1499938964844,263.1707458496094,261.60028076171875,278.4903259277344,275.7641906738281,291.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.48648834228516,-0.0,-9.782287690995872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922088959589208e-21,-7.51772840740519e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6092834472656,0.0,0.0,9.405107994098216e-05,293.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,9.903937461785972e-05,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8034362792969,0.0,0.0,7.315081165870652e-05,291.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67315673828125,0.0,0.0,9.90405460470356e-05,292.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.44580078125,0.0,0.0,0.0004698001430369,291.2369079589844,294.1499938964844,263.1707458496094,261.60028076171875,278.4903259277344,275.7641906738281,291.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.48648834228516,-0.0,-9.782287690995872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922088959589208e-21,-7.51772840740519e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57977294921875,0.0,0.0,9.407814650330693e-05,293.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,9.906789637170732e-05,292.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7715148925781,0.0,0.0,7.317186828004196e-05,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65533447265625,0.0,0.0,9.906904597301036e-05,292.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4183349609375,0.0,0.0,0.0004699354467447,291.23699951171875,294.1499938964844,263.18182373046875,261.6080322265625,278.2184143066406,272.9561767578125,291.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.20833969116211,-0.0,-9.787904531322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57977294921875,0.0,0.0,9.407814650330693e-05,293.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,9.906789637170732e-05,292.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7715148925781,0.0,0.0,7.317186828004196e-05,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65533447265625,0.0,0.0,9.906904597301036e-05,292.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4183349609375,0.0,0.0,0.0004699354467447,291.23699951171875,294.1499938964844,263.18182373046875,261.6080322265625,278.2184143066406,272.9561767578125,291.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.20833969116211,-0.0,-9.787904531322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5506286621094,0.0,0.0,9.41088073886931e-05,293.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22772216796875,0.0,0.0,9.910018707159908e-05,291.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.739990234375,0.0,0.0,7.319571886910126e-05,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376953125,0.0,0.0,9.910132939694448e-05,292.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3912048339844,0.0,0.0,0.0004700886493083,291.237060546875,294.1499938964844,263.1949462890625,261.6176147460937,277.95147705078125,270.764404296875,291.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16944694519043,-0.0,-9.79427028369173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5506286621094,0.0,0.0,9.41088073886931e-05,293.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22772216796875,0.0,0.0,9.910018707159908e-05,291.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.739990234375,0.0,0.0,7.319571886910126e-05,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376953125,0.0,0.0,9.910132939694448e-05,292.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3912048339844,0.0,0.0,0.0004700886493083,291.237060546875,294.1499938964844,263.1949462890625,261.6176147460937,277.95147705078125,270.764404296875,291.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16944694519043,-0.0,-9.79427028369173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5218200683594,0.0,0.0,9.414280066266656e-05,293.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,9.913599933497608e-05,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.70880126953125,0.0,0.0,7.32221596990712e-05,291.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6202697753906,0.0,0.0,9.913712710840628e-05,292.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3643798828125,0.0,0.0,0.0004702584992628,291.2370910644531,294.1499938964844,263.2099914550781,261.6289367675781,277.689453125,269.0565185546875,291.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.15999984741211,-0.0,-9.80133236794245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5218200683594,0.0,0.0,9.414280066266656e-05,293.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,9.913599933497608e-05,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.70880126953125,0.0,0.0,7.32221596990712e-05,291.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6202697753906,0.0,0.0,9.913712710840628e-05,292.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3643798828125,0.0,0.0,0.0004702584992628,291.2370910644531,294.1499938964844,263.2099914550781,261.6289367675781,277.689453125,269.0565185546875,291.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.15999984741211,-0.0,-9.80133236794245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
