time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674100,291.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5075378417969,0.0,0.0,9.416096872882918e-05,293.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279357910156,0.0,0.0,9.915513510350138e-05,291.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.693359375,0.0,0.0,7.323628233280033e-05,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61163330078125,0.0,0.0,9.915625560097396e-05,292.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.35107421875,0.0,0.0,0.00047034927411,291.23712158203125,294.1499938964844,263.2181701660156,261.6352233886719,277.56024169921875,268.35089111328125,291.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.156633377075195,-0.0,-9.805107481497545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4933166503906,0.0,0.0,9.41798643907532e-05,293.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279968261719,0.0,0.0,9.917503484757616e-05,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.677978515625,0.0,0.0,7.325097976718098e-05,291.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.60302734375,0.0,0.0,9.917614806909114e-05,292.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3378601074219,0.0,0.0,0.000470443686936,291.23712158203125,294.1499938964844,263.226806640625,261.641845703125,277.4322509765625,267.7291259765625,291.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.15323638916016,-0.0,-9.809036072283561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4651794433594,0.0,0.0,9.421970025869086e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,9.921699529513715e-05,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64752197265625,0.0,0.0,7.328196807065979e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5859680175781,0.0,0.0,9.921809396473692e-05,292.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,0.0004706426989287,291.23712158203125,294.1499938964844,263.2452392578125,261.6562194824219,277.1798400878906,266.6994934082031,291.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.14585304260254,-0.0,-9.817321000582525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4651794433594,0.0,0.0,9.421970025869086e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,9.921699529513715e-05,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64752197265625,0.0,0.0,7.328196807065979e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5859680175781,0.0,0.0,9.921809396473692e-05,292.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,0.0004706426989287,291.23712158203125,294.1499938964844,263.2452392578125,261.6562194824219,277.1798400878906,266.6994934082031,291.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.14585304260254,-0.0,-9.817321000582525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4373474121094,0.0,0.0,9.42619881243445e-05,293.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22821044921875,0.0,0.0,9.92615387076512e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6174011230469,0.0,0.0,7.33148553990759e-05,291.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5691223144531,0.0,0.0,9.926262282533572e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28570556640625,0.0,0.0,0.0004708539927378,291.2370910644531,294.1499938964844,263.26513671875,261.67193603515625,276.9321594238281,265.9042358398437,291.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.137514114379883,-0.0,-9.826121782907649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4373474121094,0.0,0.0,9.42619881243445e-05,293.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22821044921875,0.0,0.0,9.92615387076512e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6174011230469,0.0,0.0,7.33148553990759e-05,291.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5691223144531,0.0,0.0,9.926262282533572e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28570556640625,0.0,0.0,0.0004708539927378,291.2370910644531,294.1499938964844,263.26513671875,261.67193603515625,276.9321594238281,265.9042358398437,291.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.137514114379883,-0.0,-9.826121782907649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4098205566406,0.0,0.0,9.430638601770625e-05,293.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283020019531,0.0,0.0,9.930830128723755e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.587646484375,0.0,0.0,7.334938709391281e-05,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5524597167969,0.0,0.0,9.930937812896444e-05,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601013183594,0.0,0.0,0.0004710758221335,291.237060546875,294.1499938964844,263.2864074707031,261.6888122558594,276.68914794921875,265.292236328125,291.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.12822723388672,-0.0,-9.835365943899889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4098205566406,0.0,0.0,9.430638601770625e-05,293.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283020019531,0.0,0.0,9.930830128723755e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.587646484375,0.0,0.0,7.334938709391281e-05,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5524597167969,0.0,0.0,9.930937812896444e-05,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601013183594,0.0,0.0,0.0004710758221335,291.237060546875,294.1499938964844,263.2864074707031,261.6888122558594,276.68914794921875,265.292236328125,291.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.12822723388672,-0.0,-9.835365943899889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38262939453125,0.0,0.0,9.435251558898015e-05,293.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22833251953125,0.0,0.0,9.935689013218509e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5582275390625,0.0,0.0,7.338526484090835e-05,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53594970703125,0.0,0.0,9.935795242199674e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347717285156,0.0,0.0,0.0004713063244707,291.2369689941406,294.1499938964844,263.308837890625,261.7067565917969,276.4507141113281,264.8238525390625,291.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.118040084838867,-0.0,-9.844976744943781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38262939453125,0.0,0.0,9.435251558898015e-05,293.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22833251953125,0.0,0.0,9.935689013218509e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5582275390625,0.0,0.0,7.338526484090835e-05,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53594970703125,0.0,0.0,9.935795242199674e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347717285156,0.0,0.0,0.0004713063244707,291.2369689941406,294.1499938964844,263.308837890625,261.7067565917969,276.4507141113281,264.8238525390625,291.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.118040084838867,-0.0,-9.844976744943781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.369140625,0.0,0.0,9.437611151952296e-05,293.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,9.938173752743752e-05,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.54364013671875,0.0,0.0,7.340362208196893e-05,291.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277709960937,0.0,0.0,9.938279254129156e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221984863281,0.0,0.0,0.0004714241949841,291.2369384765625,294.1499938964844,263.3204650878906,261.7160949707031,276.3332214355469,264.63348388671875,291.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.112625122070312,-0.0,-9.849893700675241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.355712890625,0.0,0.0,9.43999839364551e-05,293.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,9.940689051290974e-05,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5291442871094,0.0,0.0,7.342219032580033e-05,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5196533203125,0.0,0.0,9.940793825080618e-05,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.209716796875,0.0,0.0,0.0004715434915851,291.23687744140625,294.1499938964844,263.3323059082031,261.72564697265625,276.2168273925781,264.4678649902344,291.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.10700416564941,-0.0,-9.85487105253924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291320800781,0.0,0.0,9.444836905458942e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,9.945785132003948e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5003662109375,0.0,0.0,7.345982157858089e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035095214844,0.0,0.0,9.94588845060207e-05,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849365234375,0.0,0.0,0.0004717852280009,291.2367553710937,294.1499938964844,263.356689453125,261.7453308105469,275.9874267578125,264.1993713378906,291.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.095157623291016,-0.0,-9.864962891015241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291320800781,0.0,0.0,9.444836905458942e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,9.945785132003948e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5003662109375,0.0,0.0,7.345982157858089e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035095214844,0.0,0.0,9.94588845060207e-05,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849365234375,0.0,0.0,0.0004717852280009,291.2367553710937,294.1499938964844,263.356689453125,261.7453308105469,275.9874267578125,264.1993713378906,291.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.095157623291016,-0.0,-9.864962891015241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,9.449724166188388e-05,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,9.950932872015984e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.471923828125,0.0,0.0,7.3497838457115e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.487548828125,0.0,0.0,9.95103473542258e-05,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16046142578125,0.0,0.0,0.0004720294091384,291.2366027832031,294.1499938964844,263.3818054199219,261.76568603515625,275.762451171875,263.9992370605469,291.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.0825424194336,-0.0,-9.875161310901605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,9.449724166188388e-05,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,9.950932872015984e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.471923828125,0.0,0.0,7.3497838457115e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.487548828125,0.0,0.0,9.95103473542258e-05,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16046142578125,0.0,0.0,0.0004720294091384,291.2366027832031,294.1499938964844,263.3818054199219,261.76568603515625,275.762451171875,263.9992370605469,291.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.0825424194336,-0.0,-9.875161310901605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2768249511719,0.0,0.0,9.454615792492405e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,9.956084977602586e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4438171386719,0.0,0.0,7.353588443947956e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4717712402344,0.0,0.0,9.956186113413425e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,0.0004722737940028,291.2364196777344,294.1499938964844,263.4075622558594,261.7865600585937,275.54180908203125,263.8523254394531,291.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.06918907165528,-0.0,-9.885373941642685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2768249511719,0.0,0.0,9.454615792492405e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,9.956084977602586e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4438171386719,0.0,0.0,7.353588443947956e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4717712402344,0.0,0.0,9.956186113413425e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,0.0004722737940028,291.2364196777344,294.1499938964844,263.4075622558594,261.7865600585937,275.54180908203125,263.8523254394531,291.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.06918907165528,-0.0,-9.885373941642685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511291503906,0.0,0.0,9.459468128625304e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22833251953125,0.0,0.0,9.961194882635029e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.416015625,0.0,0.0,7.357361755566671e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4561462402344,0.0,0.0,9.96129456325434e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122741699219,0.0,0.0,0.0004725161998067,291.2362060546875,294.1499938964844,263.4337463378906,261.8078308105469,275.3254699707031,263.7464599609375,291.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.05513381958008,-0.0,-9.895509123225565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511291503906,0.0,0.0,9.459468128625304e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22833251953125,0.0,0.0,9.961194882635029e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.416015625,0.0,0.0,7.357361755566671e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4561462402344,0.0,0.0,9.96129456325434e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122741699219,0.0,0.0,0.0004725161998067,291.2362060546875,294.1499938964844,263.4337463378906,261.8078308105469,275.3254699707031,263.7464599609375,291.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.05513381958008,-0.0,-9.895509123225565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383728027344,0.0,0.0,9.461864829063416e-05,292.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283020019531,0.0,0.0,9.963719639927147e-05,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022216796875,0.0,0.0,7.359226583503187e-05,291.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4483947753906,0.0,0.0,9.963819320546464e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.10040283203125,0.0,0.0,0.000472635962069,291.236083984375,294.1499938964844,263.44696044921875,261.818603515625,275.2189025878906,263.7060241699219,291.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.0478515625,-0.0,-9.900518449512677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2256774902344,0.0,0.0,9.464236063649878e-05,292.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,9.966217476176098e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885192871094,0.0,0.0,7.361070311162621e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.440673828125,0.0,0.0,9.96631570160389e-05,292.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885925292969,0.0,0.0,0.0004727544437628,291.2359313964844,294.1499938964844,263.46026611328125,261.82940673828125,275.1133728027344,263.6725158691406,291.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.0404052734375,-0.0,-9.905474485094601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005310058594,0.0,0.0,9.468878852203488e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281494140625,0.0,0.0,9.971106919692828e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.361328125,0.0,0.0,7.36468136892654e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42535400390625,0.0,0.0,9.97120441752486e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0651550292969,0.0,0.0,0.0004729864012915,291.23565673828125,294.1499938964844,263.4869384765625,261.8511047363281,274.9053955078125,263.6229858398437,291.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.02503967285156,-0.0,-9.915182630493292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005310058594,0.0,0.0,9.468878852203488e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281494140625,0.0,0.0,9.971106919692828e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.361328125,0.0,0.0,7.36468136892654e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42535400390625,0.0,0.0,9.97120441752486e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0651550292969,0.0,0.0,0.0004729864012915,291.23565673828125,294.1499938964844,263.4869384765625,261.8511047363281,274.9053955078125,263.6229858398437,291.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.02503967285156,-0.0,-9.915182630493292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756591796875,0.0,0.0,9.473356476519255e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22802734375,0.0,0.0,9.975823195418344e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344421386719,0.0,0.0,7.368163642240688e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41021728515625,0.0,0.0,9.97591923805885e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419921875,0.0,0.0,0.0004732100933324,291.2353515625,294.1499938964844,263.5136413574219,261.8728332519531,274.7015380859375,263.59228515625,291.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.009069442749023,-0.0,-9.924548294293345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756591796875,0.0,0.0,9.473356476519255e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22802734375,0.0,0.0,9.975823195418344e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344421386719,0.0,0.0,7.368163642240688e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41021728515625,0.0,0.0,9.97591923805885e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419921875,0.0,0.0,0.0004732100933324,291.2353515625,294.1499938964844,263.5136413574219,261.8728332519531,274.7015380859375,263.59228515625,291.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.009069442749023,-0.0,-9.924548294293345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,9.477630374021828e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,9.980324102798475e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,7.371488027274609e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3952331542969,0.0,0.0,9.980419417843224e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0190734863281,0.0,0.0,0.0004734236281365,291.2349853515625,294.1499938964844,263.54022216796875,261.8944091796875,274.501708984375,263.57586669921875,291.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99253845214844,-0.0,-9.933492606251093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,9.477630374021828e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,9.980324102798475e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,7.371488027274609e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3952331542969,0.0,0.0,9.980419417843224e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0190734863281,0.0,0.0,0.0004734236281365,291.2349853515625,294.1499938964844,263.54022216796875,261.8944091796875,274.501708984375,263.57586669921875,291.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99253845214844,-0.0,-9.933492606251093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,9.481671440880746e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,9.984580538002774e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,7.374631240963936e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38037109375,0.0,0.0,9.98467512545176e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99639892578125,0.0,0.0,0.0004736255214083,291.234619140625,294.1499938964844,263.5665283203125,261.915771484375,274.30584716796875,263.5702819824219,291.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.97549057006836,-0.0,-9.941953038605789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,9.481671440880746e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,9.984580538002774e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,7.374631240963936e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38037109375,0.0,0.0,9.98467512545176e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99639892578125,0.0,0.0,0.0004736255214083,291.234619140625,294.1499938964844,263.5665283203125,261.915771484375,274.30584716796875,263.5702819824219,291.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.97549057006836,-0.0,-9.941953038605789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,9.483603935223071e-05,292.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,9.986616350943224e-05,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684936523437,0.0,0.0,7.376134453807026e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3730163574219,0.0,0.0,9.986710210796446e-05,292.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9851379394531,0.0,0.0,0.0004737220879178,291.2344055175781,294.1499938964844,263.5795593261719,261.9263000488281,274.2093811035156,263.5707397460937,291.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.966796875,-0.0,-9.94600029002868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026611328125,0.0,0.0,9.485479677096008e-05,292.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,9.988592501031236e-05,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2555236816406,0.0,0.0,7.37759328330867e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656921386719,0.0,0.0,9.988684905692936e-05,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9739685058594,0.0,0.0,0.0004738158022519,291.2341613769531,294.1499938964844,263.5924377441406,261.9367370605469,274.1138916015625,263.5728759765625,291.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107089765369,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.95800971984864,-0.0,-9.949928880814697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.078857421875,0.0,0.0,9.48906526900828e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,9.992368723032996e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297668457031,0.0,0.0,7.380382157862186e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35113525390625,0.0,0.0,9.992460400098936e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9517517089844,0.0,0.0,0.0004739949654322,291.23370361328125,294.1499938964844,263.6177673339844,261.9571838378906,273.9257507324219,263.5813903808594,291.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.940229415893555,-0.0,-9.957440028074417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.078857421875,0.0,0.0,9.48906526900828e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,9.992368723032996e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297668457031,0.0,0.0,7.380382157862186e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35113525390625,0.0,0.0,9.992460400098936e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9517517089844,0.0,0.0,0.0004739949654322,291.23370361328125,294.1499938964844,263.6177673339844,261.9571838378906,273.9257507324219,263.5813903808594,291.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.940229415893555,-0.0,-9.957440028074417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552978515625,0.0,0.0,9.492433309787884e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,9.995916479965672e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043151855469,0.0,0.0,7.383001502603292e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33673095703125,0.0,0.0,9.996006701840088e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298095703125,0.0,0.0,0.0004741632437799,291.2331848144531,294.1499938964844,263.6424255371094,261.9769897460937,273.7413330078125,263.5942687988281,291.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.922269821166992,-0.0,-9.964497138525985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552978515625,0.0,0.0,9.492433309787884e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,9.995916479965672e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043151855469,0.0,0.0,7.383001502603292e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33673095703125,0.0,0.0,9.996006701840088e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298095703125,0.0,0.0,0.0004741632437799,291.2331848144531,294.1499938964844,263.6424255371094,261.9769897460937,273.7413330078125,263.5942687988281,291.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.922269821166992,-0.0,-9.964497138525985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.031982421875,0.0,0.0,9.495585254626349e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22662353515625,0.0,0.0,9.999236499425024e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791381835937,0.0,0.0,7.385453500319272e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32244873046875,0.0,0.0,9.999325993703678e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9080810546875,0.0,0.0,0.0004743207246065,291.2326354980469,294.1499938964844,263.6662292480469,261.9960327148437,273.56060791015625,263.6101379394531,290.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.904258728027344,-0.0,-9.971104475425818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.031982421875,0.0,0.0,9.495585254626349e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22662353515625,0.0,0.0,9.999236499425024e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791381835937,0.0,0.0,7.385453500319272e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32244873046875,0.0,0.0,9.999325993703678e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9080810546875,0.0,0.0,0.0004743207246065,291.2326354980469,294.1499938964844,263.6662292480469,261.9960327148437,273.56060791015625,263.6101379394531,290.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.904258728027344,-0.0,-9.971104475425818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,9.498521103523672e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262878417969,0.0,0.0,0.0001000232878141,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,7.387736695818603e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3083190917969,0.0,0.0,0.0001000241754809,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8865661621094,0.0,0.0,0.0004744674370158,291.2320251464844,294.1499938964844,263.68902587890625,262.01416015625,273.38348388671875,263.6280517578125,290.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.886306762695312,-0.0,-9.977259196602972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
