time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678780,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5932922363281,0.0,0.0,9.54915740294382e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,0.0001005566737148,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7060241699219,0.0,0.0,7.427120726788417e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497131347656,0.0,0.0,0.0001005573576549,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.49835205078125,0.0,0.0,0.0004769975494127,291.208251953125,294.1499938964844,264.048095703125,262.2835693359375,270.4952087402344,263.9965515136719,290.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.56084251403809,-0.0,-1.0083708446018137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5932922363281,0.0,0.0,9.54915740294382e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,0.0001005566737148,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7060241699219,0.0,0.0,7.427120726788417e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497131347656,0.0,0.0,0.0001005573576549,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.49835205078125,0.0,0.0,0.0004769975494127,291.208251953125,294.1499938964844,264.048095703125,262.2835693359375,270.4952087402344,263.9965515136719,290.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.56084251403809,-0.0,-1.0083708446018137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838623046875,0.0,0.0,9.5508607046213e-05,292.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,0.0001005746089504,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6958923339844,0.0,0.0,7.428445678669959e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0437316894531,0.0,0.0,0.0001005752928904,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4895324707031,0.0,0.0,0.000477082649013,291.20733642578125,294.1499938964844,264.056396484375,262.2897033691406,270.4369506835937,264.0051574707031,290.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930211154416611e-09,0.0010176615323871,-0.0198271609842777,0.0,0.0,0.0,-0.0087441615760326,60.0,-18.553741455078125,-0.0,-1.0087301660632877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.574462890625,0.0,0.0,9.552617848385124e-05,292.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,0.0001005931189865,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.685791015625,0.0,0.0,7.429812831105664e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03778076171875,0.0,0.0,0.0001005938029265,292.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4807434082031,0.0,0.0,0.0004771704552695,291.2063903808594,294.1499938964844,264.06463623046875,262.2957763671875,270.3793029785156,264.0137634277344,290.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952078995288048e-09,0.0010178484953939,-0.0198844317346811,0.0,0.0,0.0,-0.0087550021708011,60.0,-18.546741485595703,-0.0,-1.0091009272628072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5557861328125,0.0,0.0,9.556336590321736e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,0.0001006322854664,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66571044921875,0.0,0.0,7.432705024257302e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259094238281,0.0,0.0,0.0001006329548545,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4632568359375,0.0,0.0,0.0004773562250193,291.2044677734375,294.1499938964844,264.0810546875,262.30792236328125,270.26568603515625,264.0308532714844,290.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.53311538696289,-0.0,-1.0098857927687277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5557861328125,0.0,0.0,9.556336590321736e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,0.0001006322854664,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66571044921875,0.0,0.0,7.432705024257302e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259094238281,0.0,0.0,0.0001006329548545,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4632568359375,0.0,0.0,0.0004773562250193,291.2044677734375,294.1499938964844,264.0810546875,262.30792236328125,270.26568603515625,264.0308532714844,290.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.53311538696289,-0.0,-1.0098857927687277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.53729248046875,0.0,0.0,9.56040748860687e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.0001006751626846,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64581298828125,0.0,0.0,7.435871521010995e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140991210937,0.0,0.0,0.0001006758320727,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4459228515625,0.0,0.0,0.0004775596316903,291.20245361328125,294.1499938964844,264.0972900390625,262.3199768066406,270.154296875,264.0478210449219,290.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.520139694213867,-0.0,-1.0107455494789977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.53729248046875,0.0,0.0,9.56040748860687e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.0001006751626846,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64581298828125,0.0,0.0,7.435871521010995e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140991210937,0.0,0.0,0.0001006758320727,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4459228515625,0.0,0.0,0.0004775596316903,291.20245361328125,294.1499938964844,264.0972900390625,262.3199768066406,270.154296875,264.0478210449219,290.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.520139694213867,-0.0,-1.0107455494789977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189208984375,0.0,0.0,9.564941137796268e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,0.0001007229075185,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6260681152344,0.0,0.0,7.439397450070828e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023498535156,0.0,0.0,0.0001007235696306,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4287109375,0.0,0.0,0.0004777861176989,291.20037841796875,294.1499938964844,264.1133728027344,262.3319702148437,270.045166015625,264.0646667480469,290.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.508026123046875,-0.0,-1.0117035031953493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189208984375,0.0,0.0,9.564941137796268e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,0.0001007229075185,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6260681152344,0.0,0.0,7.439397450070828e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023498535156,0.0,0.0,0.0001007235696306,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4287109375,0.0,0.0,0.0004777861176989,291.20037841796875,294.1499938964844,264.1133728027344,262.3319702148437,270.045166015625,264.0646667480469,290.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.508026123046875,-0.0,-1.0117035031953493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5007019042969,0.0,0.0,9.57005613599904e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,0.0001007767787086,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064758300781,0.0,0.0,7.443375943694264e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906921386719,0.0,0.0,0.0001007774262689,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.41162109375,0.0,0.0,0.0004780416493304,291.1982116699219,294.1499938964844,264.1292724609375,262.3439025878906,269.938232421875,264.08135986328125,290.66754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.49700164794922,-0.0,-1.0127848781849025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5007019042969,0.0,0.0,9.57005613599904e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,0.0001007767787086,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064758300781,0.0,0.0,7.443375943694264e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906921386719,0.0,0.0,0.0001007774262689,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.41162109375,0.0,0.0,0.0004780416493304,291.1982116699219,294.1499938964844,264.1292724609375,262.3439025878906,269.938232421875,264.08135986328125,290.66754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.49700164794922,-0.0,-1.0127848781849025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916381835937,0.0,0.0,9.572871931595728e-05,292.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0001008064355119,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5967712402344,0.0,0.0,7.445566006936133e-05,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98486328125,0.0,0.0,0.0001008070830721,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40313720703125,0.0,0.0,0.0004781823372468,291.1971130371094,294.1499938964844,264.1371765136719,262.349853515625,269.8856201171875,264.08966064453125,290.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200124233961,8.204199986039384e-09,0.0010200042743235,-0.0205447059124708,0.0,0.0,0.0,-0.0088799893856048,60.0,-18.491992950439453,-0.0,-1.0133805972145637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826354980469,0.0,0.0,9.575888543622568e-05,292.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,0.0001008382096188,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870666503906,0.0,0.0,7.447912503266707e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97906494140625,0.0,0.0,0.000100838849903,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946838378906,0.0,0.0,0.0004783330368809,291.19598388671875,294.1499938964844,264.14501953125,262.35577392578125,269.8335876464844,264.0979309082031,290.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241760163230083e-09,0.0010203254641965,-0.0206430684775114,0.0,0.0,0.0,-0.0088986093178391,60.0,-18.48735809326172,-0.0,-1.0140189488083706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4646911621094,0.0,0.0,9.5825431344565e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,0.0001009082843665,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5678100585937,0.0,0.0,7.453087891917676e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.967529296875,0.0,0.0,0.0001009089173749,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778686523437,0.0,0.0,0.0004786654608324,291.19366455078125,294.1499938964844,264.1605834960937,262.3675842285156,269.7310791015625,264.1143798828125,290.6412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.479217529296875,-0.0,-1.0154278129448361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4646911621094,0.0,0.0,9.5825431344565e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,0.0001009082843665,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5678100585937,0.0,0.0,7.453087891917676e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.967529296875,0.0,0.0,0.0001009089173749,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778686523437,0.0,0.0,0.0004786654608324,291.19366455078125,294.1499938964844,264.1605834960937,262.3675842285156,269.7310791015625,264.1143798828125,290.6412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.479217529296875,-0.0,-1.0154278129448361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468994140625,0.0,0.0,9.590172703610732e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.0001009886327665,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487060546875,0.0,0.0,7.459022162947804e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560241699219,0.0,0.0,0.0001009892584988,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3611755371094,0.0,0.0,0.000479046604596,291.1912841796875,294.1499938964844,264.1759948730469,262.3793334960937,269.6305236816406,264.1307067871094,290.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.47286033630371,-0.0,-1.0170445818857845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468994140625,0.0,0.0,9.590172703610732e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.0001009886327665,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487060546875,0.0,0.0,7.459022162947804e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560241699219,0.0,0.0,0.0001009892584988,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3611755371094,0.0,0.0,0.000479046604596,291.1912841796875,294.1499938964844,264.1759948730469,262.3793334960937,269.6305236816406,264.1307067871094,290.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.47286033630371,-0.0,-1.0170445818857845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4292297363281,0.0,0.0,9.59889657679014e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0001010805135592,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5297241210937,0.0,0.0,7.465807721018791e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.944580078125,0.0,0.0,0.0001010811247397,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3445739746094,0.0,0.0,0.0004794824344571,291.1888427734375,294.1499938964844,264.1911926269531,262.3910217285156,269.531982421875,264.1468811035156,290.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.46860313415528,-0.0,-1.0188949772782509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4292297363281,0.0,0.0,9.59889657679014e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0001010805135592,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5297241210937,0.0,0.0,7.465807721018791e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.944580078125,0.0,0.0,0.0001010811247397,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3445739746094,0.0,0.0,0.0004794824344571,291.1888427734375,294.1499938964844,264.1911926269531,262.3910217285156,269.531982421875,264.1468811035156,290.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.46860313415528,-0.0,-1.0188949772782509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4116516113281,0.0,0.0,9.608827531337738e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.000101185090898,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5108947753906,0.0,0.0,7.473531150026247e-05,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9331970214844,0.0,0.0,0.0001011857020785,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280944824219,0.0,0.0,0.0004799785092473,291.186279296875,294.1499938964844,264.2062072753906,262.4026794433594,269.4354248046875,264.1629333496094,290.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.46664047241211,-0.0,-1.0210034417923453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4116516113281,0.0,0.0,9.608827531337738e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.000101185090898,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5108947753906,0.0,0.0,7.473531150026247e-05,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9331970214844,0.0,0.0,0.0001011857020785,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280944824219,0.0,0.0,0.0004799785092473,291.186279296875,294.1499938964844,264.2062072753906,262.4026794433594,269.4354248046875,264.1629333496094,290.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.46664047241211,-0.0,-1.0210034417923453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029235839844,0.0,0.0,9.61427722359076e-05,292.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0001012424836517,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.50152587890625,0.0,0.0,7.47777012293227e-05,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275207519531,0.0,0.0,0.0001012430875562,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3199157714844,0.0,0.0,0.0004802507464773,291.1849975585937,294.1499938964844,264.213623046875,262.40850830078125,269.38787841796875,264.1709289550781,290.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244220029562,8.71983818484523e-09,0.0010244132718071,-0.0218950193375349,0.0,0.0,0.0,-0.0091356122866272,60.0,-18.466611862182617,-0.0,-1.0221615553973606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39422607421875,0.0,0.0,9.620060154702514e-05,292.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0001013033834169,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4922180175781,0.0,0.0,7.482268119929358e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9218444824219,0.0,0.0,0.0001013039873214,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3117370605469,0.0,0.0,0.0004805396310985,291.18365478515625,294.1499938964844,264.22100830078125,262.414306640625,269.3407897949219,264.1788635253906,290.58843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791866790147651e-09,0.0010250291088595,-0.0220836326479911,0.0,0.0,0.0,-0.009171319194138,60.0,-18.46721076965332,-0.0,-1.0233911496015936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768920898437,0.0,0.0,9.632659202907234e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.00010143606778,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736328125,0.0,0.0,7.49206737964414e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105529785156,0.0,0.0,0.0001014366644085,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29547119140625,0.0,0.0,0.0004811690305359,291.18096923828125,294.1499938964844,264.235595703125,262.4258728027344,269.2480163574219,264.19464111328125,290.57525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.470355987548828,-0.0,-1.0260726668320785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768920898437,0.0,0.0,9.632659202907234e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.00010143606778,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736328125,0.0,0.0,7.49206737964414e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105529785156,0.0,0.0,0.0001014366644085,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29547119140625,0.0,0.0,0.0004811690305359,291.18096923828125,294.1499938964844,264.235595703125,262.4258728027344,269.2480163574219,264.19464111328125,290.57525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.470355987548828,-0.0,-1.0260726668320785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35968017578125,0.0,0.0,9.646652324590832e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,0.0001015834204736,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4551696777344,0.0,0.0,7.502950757043436e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992919921875,0.0,0.0,0.0001015840098261,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.279296875,0.0,0.0,0.000481868017232,291.1781921386719,294.1499938964844,264.25,262.4373779296875,269.15704345703125,264.21026611328125,290.5620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.12309161549274e-09,0.001027861260809,-0.0229509472846984,0.0,0.0,0.0,-0.009335521608591,60.0,-18.47627258300781,-0.0,-1.0290550278568845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35968017578125,0.0,0.0,9.646652324590832e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,0.0001015834204736,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4551696777344,0.0,0.0,7.502950757043436e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992919921875,0.0,0.0,0.0001015840098261,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.279296875,0.0,0.0,0.000481868017232,291.1781921386719,294.1499938964844,264.25,262.4373779296875,269.15704345703125,264.21026611328125,290.5620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.12309161549274e-09,0.001027861260809,-0.0229509472846984,0.0,0.0,0.0,-0.009335521608591,60.0,-18.47627258300781,-0.0,-1.0290550278568845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34259033203125,0.0,0.0,9.661632066126911e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0001017411705106,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4368591308594,0.0,0.0,7.514601020375267e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880615234375,0.0,0.0,0.0001017417525872,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2632141113281,0.0,0.0,0.0004826163058169,291.1753234863281,294.1499938964844,264.2631530761719,262.4479675292969,269.0678405761719,264.2256164550781,290.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.48491668701172,-0.0,-1.032252612276352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34259033203125,0.0,0.0,9.661632066126911e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0001017411705106,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4368591308594,0.0,0.0,7.514601020375267e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880615234375,0.0,0.0,0.0001017417525872,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2632141113281,0.0,0.0,0.0004826163058169,291.1753234863281,294.1499938964844,264.2631530761719,262.4479675292969,269.0678405761719,264.2256164550781,290.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.48491668701172,-0.0,-1.032252612276352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255615234375,0.0,0.0,9.677124035079032e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.0001019043193082,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41864013671875,0.0,0.0,7.526650733780116e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768615722656,0.0,0.0,0.0001019048941088,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2471923828125,0.0,0.0,0.0004833902057725,291.17236328125,294.1499938964844,264.274169921875,262.456787109375,268.9803466796875,264.2400817871094,290.5355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.496143341064453,-0.0,-1.0355648782933713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255615234375,0.0,0.0,9.677124035079032e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.0001019043193082,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41864013671875,0.0,0.0,7.526650733780116e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768615722656,0.0,0.0,0.0001019048941088,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2471923828125,0.0,0.0,0.0004833902057725,291.17236328125,294.1499938964844,264.274169921875,262.456787109375,268.9803466796875,264.2400817871094,290.5355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.496143341064453,-0.0,-1.0355648782933713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3171081542969,0.0,0.0,9.685047552920878e-05,292.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0001019877527141,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4095764160156,0.0,0.0,7.532813469879329e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87127685546875,0.0,0.0,0.0001019883275148,292.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392272949219,0.0,0.0,0.0004837859887629,291.1708679199219,294.1499938964844,264.2789001464844,262.4605712890625,268.9372253417969,264.2468566894531,290.52899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601362371824962e-09,0.0010319508146494,-0.0242032092064619,0.0,0.0,0.0,-0.0095726205036044,60.0,-18.5026798248291,-0.0,-1.0372609438036309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.30865478515625,0.0,0.0,9.693077299743892e-05,292.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0001020723138935,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4005126953125,0.0,0.0,7.539059151895344e-05,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656921386719,0.0,0.0,0.0001020728814182,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2312927246094,0.0,0.0,0.0004841870977543,291.1693420410156,294.1499938964844,264.2831115722656,262.46392822265625,268.89453125,264.2532653808594,290.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.70138724909475e-09,0.0010328061180189,-0.0244650915265083,0.0,0.0,0.0,-0.0096222069114446,60.0,-18.509765625,-0.0,-1.0389812388211794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2918395996094,0.0,0.0,9.709424193715677e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,0.0001022444557747,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3825378417969,0.0,0.0,7.551773160230368e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85455322265625,0.0,0.0,0.0001022450232994,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2154846191406,0.0,0.0,0.0004850036930292,291.1662292480469,294.1499938964844,264.2901916503906,262.46954345703125,268.81024169921875,264.2648620605469,290.5091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.525474548339844,-0.0,-1.042487696167882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2918395996094,0.0,0.0,9.709424193715677e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,0.0001022444557747,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3825378417969,0.0,0.0,7.551773160230368e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85455322265625,0.0,0.0,0.0001022450232994,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2154846191406,0.0,0.0,0.0004850036930292,291.1662292480469,294.1499938964844,264.2901916503906,262.46954345703125,268.81024169921875,264.2648620605469,290.5091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.525474548339844,-0.0,-1.042487696167882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.27508544921875,0.0,0.0,9.726093412609772e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0001024200028041,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3646240234375,0.0,0.0,7.564738189103082e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8434753417969,0.0,0.0,0.0001024205557769,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1997375488281,0.0,0.0,0.0004858363827224,291.1630249023437,294.1499938964844,264.2955322265625,262.47369384765625,268.7274780273437,264.2747802734375,290.49591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.54314422607422,-0.0,-1.0460695420988489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.27508544921875,0.0,0.0,9.726093412609772e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0001024200028041,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3646240234375,0.0,0.0,7.564738189103082e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8434753417969,0.0,0.0,0.0001024205557769,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1997375488281,0.0,0.0,0.0004858363827224,291.1630249023437,294.1499938964844,264.2955322265625,262.47369384765625,268.7274780273437,264.2747802734375,290.49591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.54314422607422,-0.0,-1.0460695420988489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2584533691406,0.0,0.0,9.743004920892416e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0001025980964186,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468322753906,0.0,0.0,7.577891665278003e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323974609375,0.0,0.0,0.0001025986421154,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1840515136719,0.0,0.0,0.0004866811796091,291.15972900390625,294.1499938964844,264.2992248535156,262.4765319824219,268.6461486816406,264.28289794921875,290.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,-0.0099305296316742,60.0,-18.562519073486328,-0.0,-1.0497097235884213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
