time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681120,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2584533691406,0.0,0.0,9.743004920892416e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0001025980964186,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468322753906,0.0,0.0,7.577891665278003e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323974609375,0.0,0.0,0.0001025986421154,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1840515136719,0.0,0.0,0.0004866811796091,291.15972900390625,294.1499938964844,264.2992248535156,262.4765319824219,268.6461486816406,264.28289794921875,290.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,-0.0099305296316742,60.0,-18.562519073486328,-0.0,-1.0497097235884213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2419128417969,0.0,0.0,9.760070679476485e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0001027778125717,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3291320800781,0.0,0.0,7.591165194753557e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213195800781,0.0,0.0,0.0001027783582685,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16845703125,0.0,0.0,0.0004875336890108,291.1563415527344,294.1499938964844,264.3014221191406,262.4781799316406,268.5662536621094,264.28924560546875,290.46942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.58334350585937,-0.0,-1.0533894823083757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2419128417969,0.0,0.0,9.760070679476485e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0001027778125717,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3291320800781,0.0,0.0,7.591165194753557e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213195800781,0.0,0.0,0.0001027783582685,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16845703125,0.0,0.0,0.0004875336890108,291.1563415527344,294.1499938964844,264.3014221191406,262.4781799316406,268.5662536621094,264.28924560546875,290.46942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.58334350585937,-0.0,-1.0533894823083757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2336730957031,0.0,0.0,9.768632298801094e-05,292.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.0001028679616865,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3203125,0.0,0.0,7.597824151162058e-05,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158264160156,0.0,0.0,0.0001028685073833,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16070556640625,0.0,0.0,0.0004879613406956,291.1546325683594,294.1499938964844,264.302001953125,262.47857666015625,268.5268249511719,264.2917785644531,290.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408646194264,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.59422874450684,-0.0,-1.055237888181182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2254333496094,0.0,0.0,9.777194645721464e-05,292.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.0001029581326292,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3115539550781,0.0,0.0,7.60448383516632e-05,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.810302734375,0.0,0.0,0.0001029586710501,292.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529541015625,0.0,0.0,0.000488389050588,291.15289306640625,294.1499938964844,264.30224609375,262.47869873046875,268.4877319335937,264.2938842773437,290.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229950590689e-08,0.001041765906848,-0.0272082183510065,0.0,0.0,0.0,-0.010141666047275,60.0,-18.60536766052246,-0.0,-1.0570882125193749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.20904541015625,0.0,0.0,9.794269863050432e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0001031379506457,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2940368652344,0.0,0.0,7.617764640599489e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992858886719,0.0,0.0,0.0001031384890666,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1374816894531,0.0,0.0,0.000489242025651,291.1493530273437,294.1499938964844,264.3018798828125,262.4782409667969,268.4105224609375,264.2969665527344,290.44293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.62826538085937,-0.0,-1.0607829636910537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.20904541015625,0.0,0.0,9.794269863050432e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0001031379506457,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2940368652344,0.0,0.0,7.617764640599489e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992858886719,0.0,0.0,0.0001031384890666,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1374816894531,0.0,0.0,0.000489242025651,291.1493530273437,294.1499938964844,264.3018798828125,262.4782409667969,268.4105224609375,264.2969665527344,290.44293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.62826538085937,-0.0,-1.0607829636910537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1927490234375,0.0,0.0,9.811185009311885e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.00010331608064,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2766418457031,0.0,0.0,7.630920299561694e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882995605469,0.0,0.0,0.000103316604509,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1221008300781,0.0,0.0,0.0004900869680568,291.14569091796875,294.1499938964844,264.3004150390625,262.4768981933594,268.3345642089844,264.29852294921875,290.4296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65178108215332,-0.0,-1.0644492931533025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1927490234375,0.0,0.0,9.811185009311885e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.00010331608064,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2766418457031,0.0,0.0,7.630920299561694e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882995605469,0.0,0.0,0.000103316604509,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1221008300781,0.0,0.0,0.0004900869680568,291.14569091796875,294.1499938964844,264.3004150390625,262.4768981933594,268.3345642089844,264.29852294921875,290.4296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65178108215332,-0.0,-1.0644492931533025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.176513671875,0.0,0.0,9.827816393226384e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0001034912202158,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2593078613281,0.0,0.0,7.643856224603951e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.77734375,0.0,0.0,0.0001034917368087,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1068115234375,0.0,0.0,0.000490917766001,291.1419677734375,294.1499938964844,264.2980041503906,262.47479248046875,268.2598571777344,264.2987365722656,290.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587603718042,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.67558479309082,-0.0,-1.0680604134449825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.176513671875,0.0,0.0,9.827816393226384e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0001034912202158,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2593078613281,0.0,0.0,7.643856224603951e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.77734375,0.0,0.0,0.0001034917368087,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1068115234375,0.0,0.0,0.000490917766001,291.1419677734375,294.1499938964844,264.2980041503906,262.47479248046875,268.2598571777344,264.2987365722656,290.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587603718042,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.67558479309082,-0.0,-1.0680604134449825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1603698730469,0.0,0.0,9.8440345027484e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,0.0001036620087688,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420654296875,0.0,0.0,7.6564698247239e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7663879394531,0.0,0.0,0.0001036625253618,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.091552734375,0.0,0.0,0.0004917279584333,291.1381530761719,294.1499938964844,264.2947692871094,262.4720153808594,268.1863098144531,264.2977600097656,290.40313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581860803744348e-08,0.0010488855186849,-0.029387516900897,0.0,0.0,0.0,-0.0105544356629252,60.0,-18.69935417175293,-0.0,-1.0715876896938425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1603698730469,0.0,0.0,9.8440345027484e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,0.0001036620087688,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420654296875,0.0,0.0,7.6564698247239e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7663879394531,0.0,0.0,0.0001036625253618,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.091552734375,0.0,0.0,0.0004917279584333,291.1381530761719,294.1499938964844,264.2947692871094,262.4720153808594,268.1863098144531,264.2977600097656,290.40313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581860803744348e-08,0.0010488855186849,-0.029387516900897,0.0,0.0,0.0,-0.0105544356629252,60.0,-18.69935417175293,-0.0,-1.0715876896938425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1523132324219,0.0,0.0,9.851945651462302e-05,292.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001037453184835,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2334899902344,0.0,0.0,7.662623102078214e-05,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608947753906,0.0,0.0,0.0001037458350765,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0839538574219,0.0,0.0,0.0004921231302432,291.13623046875,294.1499938964844,264.2928771972656,262.4704284667969,268.1499938964844,264.296875,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680409528480597e-08,0.0010497282491996,-0.0296454299241304,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.71111488342285,-0.0,-1.0733103295024193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.144287109375,0.0,0.0,9.85970109468326e-05,292.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001038269911077,291.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2249450683594,0.0,0.0,7.668655598536134e-05,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75543212890625,0.0,0.0,0.0001038275004248,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0763854980469,0.0,0.0,0.0004925105604343,291.1342468261719,294.1499938964844,264.2908630371094,262.4687194824219,268.1139831542969,264.29571533203125,290.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022912440316e-08,0.0010505543323233,-0.0298982709646224,0.0,0.0,0.0,-0.0106511861085891,60.0,-18.72273063659668,-0.0,-1.0750004975079725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282958984375,0.0,0.0,9.874672832665964e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001039846538333,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2078857421875,0.0,0.0,7.680300041101873e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445373535156,0.0,0.0,0.0001039851558743,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.061279296875,0.0,0.0,0.0004932584124617,291.1302490234375,294.1499938964844,264.286376953125,262.4649658203125,268.04278564453125,264.29278564453125,290.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863268345594,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.745359420776367,-0.0,-1.0782669335185346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282958984375,0.0,0.0,9.874672832665964e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001039846538333,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2078857421875,0.0,0.0,7.680300041101873e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445373535156,0.0,0.0,0.0001039851558743,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.061279296875,0.0,0.0,0.0004932584124617,291.1302490234375,294.1499938964844,264.286376953125,262.4649658203125,268.04278564453125,264.29278564453125,290.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863268345594,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.745359420776367,-0.0,-1.0782669335185346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11236572265625,0.0,0.0,9.888799104373902e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001041334180627,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19091796875,0.0,0.0,7.691287464695051e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7336120605469,0.0,0.0,0.0001041339128278,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462341308594,0.0,0.0,0.0004939641221426,291.1261901855469,294.1499938964844,264.2815246582031,262.4609069824219,267.97271728515625,264.2890625,290.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139490301876776e-08,0.0010536536574363,-0.0308468081057071,0.0,0.0,0.0,-0.010830876417458,60.0,-18.766860961914062,-0.0,-1.0813533890541296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11236572265625,0.0,0.0,9.888799104373902e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001041334180627,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19091796875,0.0,0.0,7.691287464695051e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7336120605469,0.0,0.0,0.0001041339128278,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462341308594,0.0,0.0,0.0004939641221426,291.1261901855469,294.1499938964844,264.2815246582031,262.4609069824219,267.97271728515625,264.2890625,290.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139490301876776e-08,0.0010536536574363,-0.0308468081057071,0.0,0.0,0.0,-0.010830876417458,60.0,-18.766860961914062,-0.0,-1.0813533890541296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965270996094,0.0,0.0,9.90193075267598e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001042717049131,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1740417480469,0.0,0.0,7.70150072639808e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227478027344,0.0,0.0,0.0001042721996782,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03125,0.0,0.0,0.0004946200642734,291.1220092773437,294.1499938964844,264.2763671875,262.4566345214844,267.9037780761719,264.2847595214844,290.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303070562325049e-08,0.0010550525039434,-0.0312748551368713,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.786869049072266,-0.0,-1.0842266107147225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965270996094,0.0,0.0,9.90193075267598e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001042717049131,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1740417480469,0.0,0.0,7.70150072639808e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227478027344,0.0,0.0,0.0001042721996782,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03125,0.0,0.0,0.0004946200642734,291.1220092773437,294.1499938964844,264.2763671875,262.4566345214844,267.9037780761719,264.2847595214844,290.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303070562325049e-08,0.0010550525039434,-0.0312748551368713,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.786869049072266,-0.0,-1.0842266107147225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.08074951171875,0.0,0.0,9.913911344483496e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0001043978772941,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1572570800781,0.0,0.0,7.710819045314565e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118530273437,0.0,0.0,0.0001043983575073,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163269042969,0.0,0.0,0.0004952185554429,291.11773681640625,294.1499938964844,264.27105712890625,262.4522705078125,267.8359680175781,264.280029296875,290.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.0316653475165367,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.804981231689453,-0.0,-1.086851071363526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.08074951171875,0.0,0.0,9.913911344483496e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0001043978772941,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1572570800781,0.0,0.0,7.710819045314565e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118530273437,0.0,0.0,0.0001043983575073,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163269042969,0.0,0.0,0.0004952185554429,291.11773681640625,294.1499938964844,264.27105712890625,262.4522705078125,267.8359680175781,264.280029296875,290.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.0316653475165367,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.804981231689453,-0.0,-1.086851071363526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0728759765625,0.0,0.0,9.919421427184716e-05,292.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0001044558957801,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488952636719,0.0,0.0,7.71510458434932e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064514160156,0.0,0.0,0.0001044563759933,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0088806152344,0.0,0.0,0.0004954937612637,291.1155700683594,294.1499938964844,264.26837158203125,262.4500732421875,267.802490234375,264.27752685546875,290.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569278383627,1.252093184689329e-08,0.0010569153819233,-0.0318449139595031,0.0,0.0,0.0,-0.0110199730843305,60.0,-18.81317901611328,-0.0,-1.0880590650685917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650634765625,0.0,0.0,9.924585901899265e-05,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.0001045102835632,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405639648437,0.0,0.0,7.719120912952349e-05,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010192871094,0.0,0.0,0.0001045107637764,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.00146484375,0.0,0.0,0.0004957517958246,291.1134033203125,294.1499938964844,264.2657165527344,262.4479064941406,267.769287109375,264.2749938964844,290.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574780171737,1.2585260833475333e-08,0.0010574654443189,-0.0320132337510585,0.0,0.0,0.0,-0.0110518643632531,60.0,-18.82076644897461,-0.0,-1.0891920254607613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494384765625,0.0,0.0,9.933826368069276e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0001046075922204,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239318847656,0.0,0.0,7.726308103883639e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.690185546875,0.0,0.0,0.0001046080724336,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866943359375,0.0,0.0,0.0004962133825756,291.10894775390625,294.1499938964844,264.2605285644531,262.4436950683594,267.70367431640625,264.2698059082031,290.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700358098527433e-08,0.0010584496194496,-0.0323143824934959,0.0,0.0,0.0,-0.0111089227721095,60.0,-18.83399200439453,-0.0,-1.0912204828628093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494384765625,0.0,0.0,9.933826368069276e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0001046075922204,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239318847656,0.0,0.0,7.726308103883639e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.690185546875,0.0,0.0,0.0001046080724336,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866943359375,0.0,0.0,0.0004962133825756,291.10894775390625,294.1499938964844,264.2605285644531,262.4436950683594,267.70367431640625,264.2698059082031,290.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700358098527433e-08,0.0010584496194496,-0.0323143824934959,0.0,0.0,0.0,-0.0111089227721095,60.0,-18.83399200439453,-0.0,-1.0912204828628093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03387451171875,0.0,0.0,9.94148285826668e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0001046882243826,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.107421875,0.0,0.0,7.732263475190848e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793518066406,0.0,0.0,0.0001046886973199,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97198486328125,0.0,0.0,0.0004965958651155,291.1044311523437,294.1499938964844,264.255615234375,262.439697265625,267.63916015625,264.2646789550781,290.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592777980491,1.2795718262736956e-08,0.0010592649923637,-0.0325638800859451,0.0,0.0,0.0,-0.0111561967059969,60.0,-18.84415435791016,-0.0,-1.092902550681174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03387451171875,0.0,0.0,9.94148285826668e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0001046882243826,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.107421875,0.0,0.0,7.732263475190848e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793518066406,0.0,0.0,0.0001046886973199,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97198486328125,0.0,0.0,0.0004965958651155,291.1044311523437,294.1499938964844,264.255615234375,262.439697265625,267.63916015625,264.2646789550781,290.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592777980491,1.2795718262736956e-08,0.0010592649923637,-0.0325638800859451,0.0,0.0,0.0,-0.0111561967059969,60.0,-18.84415435791016,-0.0,-1.092902550681174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184326171875,0.0,0.0,9.94744841591455e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0001047510522766,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909729003906,0.0,0.0,7.736903353361413e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6685485839844,0.0,0.0,0.0001047515179379,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573059082031,0.0,0.0,0.0004968938883394,291.0998229980469,294.1499938964844,264.2510681152344,262.4360656738281,267.57574462890625,264.2596740722656,290.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.2870009946652772e-08,0.0010599003871902,-0.0327582545578479,0.0,0.0,0.0,-0.0111930267885327,60.0,-18.850975036621094,-0.0,-1.0942139283542929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184326171875,0.0,0.0,9.94744841591455e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0001047510522766,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909729003906,0.0,0.0,7.736903353361413e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6685485839844,0.0,0.0,0.0001047515179379,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573059082031,0.0,0.0,0.0004968938883394,291.0998229980469,294.1499938964844,264.2510681152344,262.4360656738281,267.57574462890625,264.2596740722656,290.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.2870009946652772e-08,0.0010599003871902,-0.0327582545578479,0.0,0.0,0.0,-0.0111930267885327,60.0,-18.850975036621094,-0.0,-1.0942139283542929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0030212402344,0.0,0.0,9.951635001925752e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0001047951445798,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0746459960937,0.0,0.0,7.740160071989521e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65777587890625,0.0,0.0,0.0001047956029651,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427490234375,0.0,0.0,0.000497103028465,291.0951232910156,294.1499938964844,264.2470397949219,262.432861328125,267.513427734375,264.2550048828125,290.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603589471429,1.2922134473569713e-08,0.0010603460250422,-0.0328946262598037,0.0,0.0,0.0,-0.011218867264688,60.0,-18.85416603088379,-0.0,-1.0951344364684701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0030212402344,0.0,0.0,9.951635001925752e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0001047951445798,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0746459960937,0.0,0.0,7.740160071989521e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65777587890625,0.0,0.0,0.0001047956029651,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427490234375,0.0,0.0,0.000497103028465,291.0951232910156,294.1499938964844,264.2470397949219,262.432861328125,267.513427734375,264.2550048828125,290.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603589471429,1.2922134473569713e-08,0.0010603460250422,-0.0328946262598037,0.0,0.0,0.0,-0.011218867264688,60.0,-18.85416603088379,-0.0,-1.0951344364684701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.995361328125,0.0,0.0,9.953002881957218e-05,292.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0001048095509759,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0664978027344,0.0,0.0,7.741223816992715e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6523742675781,0.0,0.0,0.0001048100020852,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354858398437,0.0,0.0,0.0004971713642589,291.0927429199219,294.1499938964844,264.2452697753906,262.4314880371094,267.48272705078125,264.2528381347656,290.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605045827105,1.2939154636626428e-08,0.0010604916606098,-0.0329391546547412,0.0,0.0,0.0,-0.011227305047214,60.0,-18.854236602783203,-0.0,-1.0954351381542443e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877319335937,0.0,0.0,9.953985136235131e-05,292.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0001048198901116,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.05841064453125,0.0,0.0,7.741987064946443e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470031738281,0.0,0.0,0.000104820341221,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92822265625,0.0,0.0,0.0004972204333171,291.09033203125,294.1499938964844,264.2436828613281,262.4302673339844,267.4522399902344,264.25079345703125,290.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606091236695,1.2951370642610982e-08,0.0010605962015688,-0.0329711139202117,0.0,0.0,0.0,-0.0112333614379167,60.0,-18.85348129272461,-0.0,-1.0956509299830941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725036621094,0.0,0.0,9.954444976756348e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.0001048247431754,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.042236328125,0.0,0.0,7.74234504206106e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6362609863281,0.0,0.0,0.0001048251870088,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137878417969,0.0,0.0,0.0004972434253431,291.08544921875,294.1499938964844,264.2411193847656,262.4283447265625,267.3921203613281,264.24713134765625,290.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060657785274,1.29570656426381e-08,0.0010606448631733,-0.0329860150814056,0.0,0.0,0.0,-0.0112361842766404,60.0,-18.84880828857422,-0.0,-1.0957515428344777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725036621094,0.0,0.0,9.954444976756348e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.0001048247431754,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.042236328125,0.0,0.0,7.74234504206106e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6362609863281,0.0,0.0,0.0001048251870088,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137878417969,0.0,0.0,0.0004972434253431,291.08544921875,294.1499938964844,264.2411193847656,262.4283447265625,267.3921203613281,264.24713134765625,290.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060657785274,1.29570656426381e-08,0.0010606448631733,-0.0329860150814056,0.0,0.0,0.0,-0.0112361842766404,60.0,-18.84880828857422,-0.0,-1.0957515428344777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95733642578125,0.0,0.0,9.95295195025392e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,0.0001048090271069,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02618408203125,0.0,0.0,7.741184526821598e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6255187988281,0.0,0.0,0.0001048094636644,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8994140625,0.0,0.0,0.0004971689195372,291.0805053710937,294.1499938964844,264.239501953125,262.4272155761719,267.33306884765625,264.2441711425781,290.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938428994857532e-08,0.0010604856070131,-0.032937254756689,0.0,0.0,0.0,-0.0112269455567002,60.0,-18.839975357055664,-0.0,-1.0954222773307265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95733642578125,0.0,0.0,9.95295195025392e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,0.0001048090271069,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02618408203125,0.0,0.0,7.741184526821598e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6255187988281,0.0,0.0,0.0001048094636644,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8994140625,0.0,0.0,0.0004971689195372,291.0805053710937,294.1499938964844,264.239501953125,262.4272155761719,267.33306884765625,264.2441711425781,290.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938428994857532e-08,0.0010604856070131,-0.032937254756689,0.0,0.0,0.0,-0.0112269455567002,60.0,-18.839975357055664,-0.0,-1.0954222773307265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
