time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683460,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9422912597656,0.0,0.0,9.949282684829086e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,0.000104770391772,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101928710937,0.0,0.0,7.738330168649554e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148376464844,0.0,0.0,0.0001047708283294,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851013183594,0.0,0.0,0.0004969856236129,291.0754699707031,294.1499938964844,264.2389221191406,262.4269714355469,267.27520751953125,264.2421264648437,290.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601072572171,1.2892673595388262e-08,0.0010600944515317,-0.0328175462782382,0.0,0.0,0.0,-0.0112042631953954,60.0,-18.826156616210938,-0.0,-1.094614106023073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9422912597656,0.0,0.0,9.949282684829086e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,0.000104770391772,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101928710937,0.0,0.0,7.738330168649554e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148376464844,0.0,0.0,0.0001047708283294,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851013183594,0.0,0.0,0.0004969856236129,291.0754699707031,294.1499938964844,264.2389221191406,262.4269714355469,267.27520751953125,264.2421264648437,290.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601072572171,1.2892673595388262e-08,0.0010600944515317,-0.0328175462782382,0.0,0.0,0.0,-0.0112042631953954,60.0,-18.826156616210938,-0.0,-1.094614106023073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.92730712890625,0.0,0.0,9.943601617123932e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,0.0001047105688485,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99432373046875,0.0,0.0,7.73391147959046e-05,291.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6041564941406,0.0,0.0,0.00010471099813,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8708801269531,0.0,0.0,0.000496701861266,291.07037353515625,294.1499938964844,264.23956298828125,262.4277648925781,267.21844482421875,264.24102783203125,290.2030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059501664713,1.2821849360022952e-08,0.0010594888590276,-0.0326322466135025,0.0,0.0,0.0,-0.011169153265655,60.0,-18.807910919189453,-0.0,-1.0933636929166825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.92730712890625,0.0,0.0,9.943601617123932e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,0.0001047105688485,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99432373046875,0.0,0.0,7.73391147959046e-05,291.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6041564941406,0.0,0.0,0.00010471099813,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8708801269531,0.0,0.0,0.000496701861266,291.07037353515625,294.1499938964844,264.23956298828125,262.4277648925781,267.21844482421875,264.24102783203125,290.2030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059501664713,1.2821849360022952e-08,0.0010594888590276,-0.0326322466135025,0.0,0.0,0.0,-0.011169153265655,60.0,-18.807910919189453,-0.0,-1.0933636929166825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9198303222656,0.0,0.0,9.940069139702246e-05,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.0001046733741532,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864196777344,0.0,0.0,7.731164077995345e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59881591796875,0.0,0.0,0.0001046738034347,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.86376953125,0.0,0.0,0.0004965254338458,291.0677795410156,294.1499938964844,264.2403564453125,262.4285888671875,267.1904602050781,264.2408142089844,290.1962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591251775622,1.27778170266879e-08,0.0010591124882921,-0.0325170420110225,0.0,0.0,0.0,-0.0111473249271512,60.0,-18.79714012145996,-0.0,-1.092586714435129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91241455078125,0.0,0.0,9.93588546407409e-05,292.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0001046293182298,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9785461425781,0.0,0.0,7.727909542154521e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.593505859375,0.0,0.0,0.0001046297402353,291.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8567199707031,0.0,0.0,0.0004963164101354,291.065185546875,294.1499938964844,264.24151611328125,262.4296875,267.16278076171875,264.240966796875,290.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586793068796,1.2725664078061529e-08,0.0010586665011942,-0.0323805920779705,0.0,0.0,0.0,-0.0111214704811573,60.0,-18.784931182861328,-0.0,-1.0916667037008665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8975830078125,0.0,0.0,9.926110942615196e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0001045263998094,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9628601074219,0.0,0.0,7.720307621639222e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5828552246094,0.0,0.0,0.0001045268145389,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426208496094,0.0,0.0,0.0004958282224833,291.0599060058594,294.1499938964844,264.2449645996094,262.432861328125,267.108154296875,264.24200439453125,290.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576376225799,1.2603846855085976e-08,0.0010576250497251,-0.0320618636906147,0.0,0.0,0.0,-0.0110610807314515,60.0,-18.75725746154785,-0.0,-1.0895194435533997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8975830078125,0.0,0.0,9.926110942615196e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0001045263998094,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9628601074219,0.0,0.0,7.720307621639222e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5828552246094,0.0,0.0,0.0001045268145389,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426208496094,0.0,0.0,0.0004958282224833,291.0599060058594,294.1499938964844,264.2449645996094,262.432861328125,267.108154296875,264.24200439453125,290.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576376225799,1.2603846855085976e-08,0.0010576250497251,-0.0320618636906147,0.0,0.0,0.0,-0.0110610807314515,60.0,-18.75725746154785,-0.0,-1.0895194435533997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8828430175781,0.0,0.0,9.914409019984304e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0001044031669152,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.947265625,0.0,0.0,7.71120612625964e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.572265625,0.0,0.0,0.0001044035816448,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82861328125,0.0,0.0,0.0004952437011525,291.0545654296875,294.1499938964844,264.25,262.4373779296875,267.05487060546875,264.24462890625,290.1627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563904652372,1.2458000853143858e-08,0.0010563780087977,-0.0316802524030208,0.0,0.0,0.0,-0.0109887793660163,60.0,-18.72413444519043,-0.0,-1.0869513289435417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8828430175781,0.0,0.0,9.914409019984304e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0001044031669152,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.947265625,0.0,0.0,7.71120612625964e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.572265625,0.0,0.0,0.0001044035816448,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82861328125,0.0,0.0,0.0004952437011525,291.0545654296875,294.1499938964844,264.25,262.4373779296875,267.05487060546875,264.24462890625,290.1627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563904652372,1.2458000853143858e-08,0.0010563780087977,-0.0316802524030208,0.0,0.0,0.0,-0.0109887793660163,60.0,-18.72413444519043,-0.0,-1.0869513289435417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681945800781,0.0,0.0,9.90216722129844e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,0.0001042742660501,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317932128906,0.0,0.0,7.70168480812572e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616760253906,0.0,0.0,0.0001042746662278,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8146667480469,0.0,0.0,0.0004946322296746,291.0491638183594,294.1499938964844,264.2574462890625,262.44403076171875,267.0026550292969,264.2486877441406,290.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550857987254,1.2305441110527228e-08,0.0010550734587013,-0.0312810577452182,0.0,0.0,0.0,-0.0109131494536995,60.0,-18.68771171569824,-0.0,-1.084268248519038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681945800781,0.0,0.0,9.90216722129844e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,0.0001042742660501,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317932128906,0.0,0.0,7.70168480812572e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616760253906,0.0,0.0,0.0001042746662278,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8146667480469,0.0,0.0,0.0004946322296746,291.0491638183594,294.1499938964844,264.2574462890625,262.44403076171875,267.0026550292969,264.2486877441406,290.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550857987254,1.2305441110527228e-08,0.0010550734587013,-0.0312810577452182,0.0,0.0,0.0,-0.0109131494536995,60.0,-18.68771171569824,-0.0,-1.084268248519038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536376953125,0.0,0.0,9.890779620036484e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0001041543509927,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9163818359375,0.0,0.0,7.692827784921974e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511169433594,0.0,0.0,0.0001041547511704,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8008117675781,0.0,0.0,0.0004940634244121,291.043701171875,294.1499938964844,264.26788330078125,262.45330810546875,266.9517517089844,264.25494384765625,290.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538720525801,1.2163519969021765e-08,0.0010538599453866,-0.0309096891433,0.0,0.0,0.0,-0.0108427926898002,60.0,-18.64953994750977,-0.0,-1.0817752382763501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536376953125,0.0,0.0,9.890779620036484e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0001041543509927,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9163818359375,0.0,0.0,7.692827784921974e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511169433594,0.0,0.0,0.0001041547511704,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8008117675781,0.0,0.0,0.0004940634244121,291.043701171875,294.1499938964844,264.26788330078125,262.45330810546875,266.9517517089844,264.25494384765625,290.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538720525801,1.2163519969021765e-08,0.0010538599453866,-0.0309096891433,0.0,0.0,0.0,-0.0108427926898002,60.0,-18.64953994750977,-0.0,-1.0817752382763501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8464050292969,0.0,0.0,9.885384497465566e-05,292.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0001040975475916,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9087219238281,0.0,0.0,7.688631740165874e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458679199219,0.0,0.0,0.0001040979404933,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939147949219,0.0,0.0,0.0004937939229421,291.0409240722656,294.1499938964844,264.274169921875,262.4588928222656,266.9266967773437,264.25885009765625,290.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532970773056,1.2096283086293624e-08,0.0010532849701121,-0.0307337455451488,0.0,0.0,0.0,-0.0108094606548547,60.0,-18.63021469116211,-0.0,-1.0805951689008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83917236328125,0.0,0.0,9.880291327135636e-05,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.000104043916508,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9010925292969,0.0,0.0,7.684670708840713e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54058837890625,0.0,0.0,0.0001040443021338,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870178222656,0.0,0.0,0.0004935395554639,291.03814697265625,294.1499938964844,264.2810974121094,262.4650573730469,266.9020080566406,264.263427734375,290.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527542326599,1.2032806750994496e-08,0.0010527422418817,-0.0305676367133855,0.0,0.0,0.0,-0.0107779931277036,60.0,-18.610828399658203,-0.0,-1.0794816063253165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82476806640625,0.0,0.0,9.87087914836593e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,0.0001039447961375,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8858642578125,0.0,0.0,7.677349640289322e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53009033203125,0.0,0.0,0.0001039451817632,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7732849121094,0.0,0.0,0.000493069353979,291.0325012207031,294.1499938964844,264.2968139648437,262.47906494140625,266.8534240722656,264.27423095703125,290.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915495257142084e-08,0.0010517390910536,-0.0302606467157602,0.0,0.0,0.0,-0.0107198366895318,60.0,-18.57210350036621,-0.0,-1.077425295648027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82476806640625,0.0,0.0,9.87087914836593e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,0.0001039447961375,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8858642578125,0.0,0.0,7.677349640289322e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53009033203125,0.0,0.0,0.0001039451817632,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7732849121094,0.0,0.0,0.000493069353979,291.0325012207031,294.1499938964844,264.2968139648437,262.47906494140625,266.8534240722656,264.27423095703125,290.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915495257142084e-08,0.0010517390910536,-0.0302606467157602,0.0,0.0,0.0,-0.0107198366895318,60.0,-18.57210350036621,-0.0,-1.077425295648027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104248046875,0.0,0.0,9.862803563009948e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,0.0001038597692968,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8707580566406,0.0,0.0,7.671069033676758e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51959228515625,0.0,0.0,0.0001038601476466,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596435546875,0.0,0.0,0.0004926660330966,291.0268249511719,294.1499938964844,264.3148803710937,262.4951171875,266.8062744140625,264.28765869140625,290.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508903069421,1.1814848654978505e-08,0.0010508785489946,-0.0299972593784332,0.0,0.0,0.0,-0.0106699420139193,60.0,-18.53392601013184,-0.0,-1.0756625812291533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104248046875,0.0,0.0,9.862803563009948e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,0.0001038597692968,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8707580566406,0.0,0.0,7.671069033676758e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51959228515625,0.0,0.0,0.0001038601476466,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596435546875,0.0,0.0,0.0004926660330966,291.0268249511719,294.1499938964844,264.3148803710937,262.4951171875,266.8062744140625,264.28765869140625,290.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508903069421,1.1814848654978505e-08,0.0010508785489946,-0.0299972593784332,0.0,0.0,0.0,-0.0106699420139193,60.0,-18.53392601013184,-0.0,-1.0756625812291533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.796142578125,0.0,0.0,9.855990356300026e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.0001037880210787,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556823730469,0.0,0.0,7.665769953746349e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091247558594,0.0,0.0,0.0001037883994285,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460327148437,0.0,0.0,0.0004923256929032,291.02105712890625,294.1499938964844,264.3349914550781,262.5130310058594,266.7601623535156,264.30303955078125,290.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501639917492,1.1729924587200458e-08,0.0010501522338017,-0.0297750122845172,0.0,0.0,0.0,-0.0106278406456112,60.0,-18.496484756469727,-0.0,-1.0741764100430373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.796142578125,0.0,0.0,9.855990356300026e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.0001037880210787,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556823730469,0.0,0.0,7.665769953746349e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091247558594,0.0,0.0,0.0001037883994285,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460327148437,0.0,0.0,0.0004923256929032,291.02105712890625,294.1499938964844,264.3349914550781,262.5130310058594,266.7601623535156,264.30303955078125,290.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501639917492,1.1729924587200458e-08,0.0010501522338017,-0.0297750122845172,0.0,0.0,0.0,-0.0106278406456112,60.0,-18.496484756469727,-0.0,-1.0741764100430373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7819519042969,0.0,0.0,9.850798960542306e-05,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,0.0001037333640852,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406982421875,0.0,0.0,7.661731797270477e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4986572265625,0.0,0.0,0.000103733735159,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73248291015625,0.0,0.0,0.0004920663777738,291.01519775390625,294.1499938964844,264.3569641113281,262.5325622558594,266.71539306640625,264.3206787109375,290.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.46053123474121,-0.0,-1.0730445154649717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7819519042969,0.0,0.0,9.850798960542306e-05,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,0.0001037333640852,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406982421875,0.0,0.0,7.661731797270477e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4986572265625,0.0,0.0,0.000103733735159,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73248291015625,0.0,0.0,0.0004920663777738,291.01519775390625,294.1499938964844,264.3569641113281,262.5325622558594,266.71539306640625,264.3206787109375,290.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.46053123474121,-0.0,-1.0730445154649717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748718261719,0.0,0.0,9.848835907178e-05,292.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0001037126858136,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.833251953125,0.0,0.0,7.66020457376726e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934387207031,0.0,0.0,0.0001037130568874,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257385253906,0.0,0.0,0.0004919683560729,291.01226806640625,294.1499938964844,264.3685607910156,262.5429077148437,266.6935119628906,264.3302917480469,290.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415818691253,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.44321632385254,-0.0,-1.0726165555752233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.767822265625,0.0,0.0,9.847278852248564e-05,292.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,0.0001036962930811,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258056640625,0.0,0.0,7.65899385442026e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882202148437,0.0,0.0,0.0001036966641549,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.718994140625,0.0,0.0,0.0004918905906379,291.0093078613281,294.1499938964844,264.38055419921875,262.5535583496094,266.67193603515625,264.34039306640625,290.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319018217946e-08,0.0010492234723642,-0.0294907838106155,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.426380157470703,-0.0,-1.0722772714188977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75372314453125,0.0,0.0,9.845443128142506e-05,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0001036769681377,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109741210937,0.0,0.0,7.657566311536357e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.477783203125,0.0,0.0,0.0001036773319356,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055358886719,0.0,0.0,0.0004917989135719,291.0033264160156,294.1499938964844,264.4055480957031,262.5757751464844,266.6297302246094,264.3618469238281,290.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.39421272277832,-0.0,-1.0718769516415705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75372314453125,0.0,0.0,9.845443128142506e-05,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0001036769681377,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109741210937,0.0,0.0,7.657566311536357e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.477783203125,0.0,0.0,0.0001036773319356,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055358886719,0.0,0.0,0.0004917989135719,291.0033264160156,294.1499938964844,264.4055480957031,262.5757751464844,266.6297302246094,264.3618469238281,290.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.39421272277832,-0.0,-1.0718769516415705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7397155761719,0.0,0.0,9.845311433309688e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,0.0001036755784298,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.79620361328125,0.0,0.0,7.657463720533997e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46734619140625,0.0,0.0,0.0001036759349517,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.692138671875,0.0,0.0,0.0004917923361063,290.99725341796875,294.1499938964844,264.43170166015625,262.5990600585937,266.5887145996094,264.3848876953125,290.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.36432838439941,-0.0,-1.0718476772808573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7397155761719,0.0,0.0,9.845311433309688e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,0.0001036755784298,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.79620361328125,0.0,0.0,7.657463720533997e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46734619140625,0.0,0.0,0.0001036759349517,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.692138671875,0.0,0.0,0.0004917923361063,290.99725341796875,294.1499938964844,264.43170166015625,262.5990600585937,266.5887145996094,264.3848876953125,290.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.36432838439941,-0.0,-1.0718476772808573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257080078125,0.0,0.0,9.846720058703796e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0001036904213833,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.781494140625,0.0,0.0,7.658559479750693e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569091796875,0.0,0.0,0.0001036907706293,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67877197265625,0.0,0.0,0.0004918627091683,290.9911193847656,294.1499938964844,264.45880126953125,262.6231384277344,266.5489807128906,264.4093933105469,290.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.33672142028809,-0.0,-1.07215392119997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257080078125,0.0,0.0,9.846720058703796e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0001036904213833,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.781494140625,0.0,0.0,7.658559479750693e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569091796875,0.0,0.0,0.0001036907706293,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67877197265625,0.0,0.0,0.0004918627091683,290.9911193847656,294.1499938964844,264.45880126953125,262.6231384277344,266.5489807128906,264.4093933105469,290.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.33672142028809,-0.0,-1.07215392119997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117919921875,0.0,0.0,9.849361231317744e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,0.0001037182373693,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668151855469,0.0,0.0,7.660613482585177e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44647216796875,0.0,0.0,0.0001037185866152,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654663085937,0.0,0.0,0.0004919946659356,290.98492431640625,294.1499938964844,264.4866027832031,262.6478881835937,266.5104675292969,264.43511962890625,290.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.311128616333008,-0.0,-1.0727286792189261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117919921875,0.0,0.0,9.849361231317744e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,0.0001037182373693,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668151855469,0.0,0.0,7.660613482585177e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44647216796875,0.0,0.0,0.0001037185866152,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654663085937,0.0,0.0,0.0004919946659356,290.98492431640625,294.1499938964844,264.4866027832031,262.6478881835937,266.5104675292969,264.43511962890625,290.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.311128616333008,-0.0,-1.0727286792189261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.704833984375,0.0,0.0,9.850994683802128e-05,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.000103735445009,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.759521484375,0.0,0.0,7.661883864784613e-05,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4412536621094,0.0,0.0,0.000103735786979,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6588134765625,0.0,0.0,0.0004920762730762,290.9817810058594,294.1499938964844,264.5007019042969,262.6604309082031,266.4916687011719,264.4483947753906,289.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115968376398,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.29893684387207,-0.0,-1.073084305858174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6979064941406,0.0,0.0,9.852726361714303e-05,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,0.0001037536785588,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7522277832031,0.0,0.0,7.663230644538999e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43603515625,0.0,0.0,0.0001037540205288,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.65216064453125,0.0,0.0,0.0004921627696603,290.9786376953125,294.1499938964844,264.5149230957031,262.67303466796875,266.47320556640625,264.4618835449219,289.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.2869815826416,-0.0,-1.0734613198337685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6840515136719,0.0,0.0,9.856312681222336e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0001037914480548,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7376708984375,0.0,0.0,7.666020246688277e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256286621094,0.0,0.0,0.0001037917827488,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.638916015625,0.0,0.0,0.0004923419328406,290.9722900390625,294.1499938964844,264.54345703125,262.69842529296875,266.4371032714844,264.4893798828125,289.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.263410568237305,-0.0,-1.0742423484089161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6840515136719,0.0,0.0,9.856312681222336e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0001037914480548,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7376708984375,0.0,0.0,7.666020246688277e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256286621094,0.0,0.0,0.0001037917827488,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.638916015625,0.0,0.0,0.0004923419328406,290.9722900390625,294.1499938964844,264.54345703125,262.69842529296875,266.4371032714844,264.4893798828125,289.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.263410568237305,-0.0,-1.0742423484089161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6702575683594,0.0,0.0,9.86002996796742e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,0.0001038305927067,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72314453125,0.0,0.0,7.668910984648392e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151916503906,0.0,0.0,0.0001038309274008,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6257019042969,0.0,0.0,0.0004925276152789,290.9658508300781,294.1499938964844,264.5720520019531,262.7238464355469,266.4021911621094,264.51739501953125,289.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.240089416503903,-0.0,-1.0750522960734089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
