time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685800,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6702575683594,0.0,0.0,9.86002996796742e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,0.0001038305927067,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72314453125,0.0,0.0,7.668910984648392e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151916503906,0.0,0.0,0.0001038309274008,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6257019042969,0.0,0.0,0.0004925276152789,290.9658508300781,294.1499938964844,264.5720520019531,262.7238464355469,266.4021911621094,264.51739501953125,289.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.240089416503903,-0.0,-1.0750522960734089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.656494140625,0.0,0.0,9.863850573310629e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,0.0001038708287524,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7087097167969,0.0,0.0,7.671883213333786e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047546386719,0.0,0.0,0.0001038711561704,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6125183105469,0.0,0.0,0.000492718478199,290.9593505859375,294.1499938964844,264.6004638671875,262.74908447265625,266.3684387207031,264.5456848144531,289.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.21703720092773,-0.0,-1.0758851232139933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.656494140625,0.0,0.0,9.863850573310629e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,0.0001038708287524,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7087097167969,0.0,0.0,7.671883213333786e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047546386719,0.0,0.0,0.0001038711561704,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6125183105469,0.0,0.0,0.000492718478199,290.9593505859375,294.1499938964844,264.6004638671875,262.74908447265625,266.3684387207031,264.5456848144531,289.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.21703720092773,-0.0,-1.0758851232139933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64276123046875,0.0,0.0,9.867749031400308e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,0.0001039118869812,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943054199219,0.0,0.0,7.674915104871616e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943176269531,0.0,0.0,0.0001039122143993,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.599365234375,0.0,0.0,0.0004929132410325,290.9527587890625,294.1499938964844,264.62841796875,262.77392578125,266.3358764648437,264.57403564453125,289.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.194374084472656,-0.0,-1.0767352875973304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64276123046875,0.0,0.0,9.867749031400308e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,0.0001039118869812,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943054199219,0.0,0.0,7.674915104871616e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3943176269531,0.0,0.0,0.0001039122143993,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.599365234375,0.0,0.0,0.0004929132410325,290.9527587890625,294.1499938964844,264.62841796875,262.77392578125,266.3358764648437,264.57403564453125,289.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.194374084472656,-0.0,-1.0767352875973304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63592529296875,0.0,0.0,9.86972008831799e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,0.0001039326452882,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871032714844,0.0,0.0,7.676448149140924e-05,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890991210937,0.0,0.0,0.0001039329654304,291.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928039550781,0.0,0.0,0.0004930117283947,290.9494323730469,294.1499938964844,264.6421813964844,262.7861328125,266.3200378417969,264.588134765625,289.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900649354856796e-08,0.0010516117326915,-0.0302217975258827,0.0,0.0,0.0,-0.0107124745845794,60.0,-18.183218002319336,-0.0,-1.077165165952465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62908935546875,0.0,0.0,9.871700603980572e-05,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0001039534981828,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.679931640625,0.0,0.0,7.677988469367847e-05,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838806152344,0.0,0.0,0.0001039538256009,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5862731933594,0.0,0.0,0.0004931106814183,290.94610595703125,294.1499938964844,264.6557312011719,262.7981872558594,266.304443359375,264.6021728515625,289.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.17218017578125,-0.0,-1.0775973180443545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61541748046875,0.0,0.0,9.875681280391292e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0001039954222505,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656188964844,0.0,0.0,7.681085116928443e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734130859375,0.0,0.0,0.0001039957423927,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731811523437,0.0,0.0,0.000493309518788,290.9393615722656,294.1499938964844,264.68218994140625,262.8216857910156,266.27398681640625,264.6298828125,289.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.15057373046875,-0.0,-1.0784660986473685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61541748046875,0.0,0.0,9.875681280391292e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0001039954222505,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656188964844,0.0,0.0,7.681085116928443e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734130859375,0.0,0.0,0.0001039957423927,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731811523437,0.0,0.0,0.000493309518788,290.9393615722656,294.1499938964844,264.68218994140625,262.8216857910156,266.27398681640625,264.6298828125,289.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.15057373046875,-0.0,-1.0784660986473685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.601806640625,0.0,0.0,9.879668505163865e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,0.0001040374118019,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513366699219,0.0,0.0,7.684186130063608e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36297607421875,0.0,0.0,0.0001040377319441,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600891113281,0.0,0.0,0.0004935087054036,290.9325561523437,294.1499938964844,264.70751953125,262.8441772460937,266.2445678710937,264.6569519042969,289.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.12970733642578,-0.0,-1.0793366556072217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.601806640625,0.0,0.0,9.879668505163865e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,0.0001040374118019,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513366699219,0.0,0.0,7.684186130063608e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36297607421875,0.0,0.0,0.0001040377319441,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600891113281,0.0,0.0,0.0004935087054036,290.9325561523437,294.1499938964844,264.70751953125,262.8441772460937,266.2445678710937,264.6569519042969,289.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.12970733642578,-0.0,-1.0793366556072217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882263183594,0.0,0.0,9.883639722829685e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,0.0001040792340063,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371154785156,0.0,0.0,7.687274774070829e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525085449219,0.0,0.0,0.0001040795468725,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54705810546875,0.0,0.0,0.000493707077112,290.9256896972656,294.1499938964844,264.73150634765625,262.8655090332031,266.2161560058594,264.68310546875,289.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.10968971252441,-0.0,-1.0802040151247638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882263183594,0.0,0.0,9.883639722829685e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,0.0001040792340063,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371154785156,0.0,0.0,7.687274774070829e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525085449219,0.0,0.0,0.0001040795468725,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54705810546875,0.0,0.0,0.000493707077112,290.9256896972656,294.1499938964844,264.73150634765625,262.8655090332031,266.2161560058594,264.68310546875,289.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.10968971252441,-0.0,-1.0802040151247638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746765136719,0.0,0.0,9.887573105515912e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,0.000104120656033,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229248046875,0.0,0.0,7.690333586651832e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.342041015625,0.0,0.0,0.0001041209616232,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340576171875,0.0,0.0,0.0004939035861752,290.9187316894531,294.1499938964844,264.75396728515625,262.88543701171875,266.188720703125,264.7080993652344,289.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.09064483642578,-0.0,-1.0810634876179392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746765136719,0.0,0.0,9.887573105515912e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,0.000104120656033,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229248046875,0.0,0.0,7.690333586651832e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.342041015625,0.0,0.0,0.0001041209616232,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340576171875,0.0,0.0,0.0004939035861752,290.9187316894531,294.1499938964844,264.75396728515625,262.88543701171875,266.188720703125,264.7080993652344,289.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.09064483642578,-0.0,-1.0810634876179392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.56793212890625,0.0,0.0,9.889518696581943e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,0.0001041411524056,290.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158447265625,0.0,0.0,7.691846985835582e-05,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368225097656,0.0,0.0,0.0001041414507199,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5275573730469,0.0,0.0,0.000494000792969,290.9152526855469,294.1499938964844,264.7645263671875,262.8948059082031,266.1753234863281,264.7200927734375,289.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.08153343200684,-0.0,-1.0814888184995652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611572265625,0.0,0.0,9.891446825349703e-05,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,0.0001041614523273,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087951660156,0.0,0.0,7.693346560699865e-05,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3315734863281,0.0,0.0,0.0001041617579176,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5210876464844,0.0,0.0,0.0004940970684401,290.9117126464844,294.1499938964844,264.77459716796875,262.9037780761719,266.1622009277344,264.731689453125,289.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.07272720336914,-0.0,-1.081910241396145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54766845703125,0.0,0.0,9.89524050964974e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,0.0001042014046106,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946655273437,0.0,0.0,7.696297689108178e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32110595703125,0.0,0.0,0.0001042017029249,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50811767578125,0.0,0.0,0.0004942865925841,290.9046325683594,294.1499938964844,264.7932434082031,262.9203186035156,266.1365051269531,264.7536926269531,289.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.05599975585937,-0.0,-1.082739871094418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54766845703125,0.0,0.0,9.89524050964974e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,0.0001042014046106,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946655273437,0.0,0.0,7.696297689108178e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32110595703125,0.0,0.0,0.0001042017029249,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50811767578125,0.0,0.0,0.0004942865925841,290.9046325683594,294.1499938964844,264.7932434082031,262.9203186035156,266.1365051269531,264.7536926269531,289.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.05599975585937,-0.0,-1.082739871094418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53424072265625,0.0,0.0,9.898932330543175e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0001042402873281,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805969238281,0.0,0.0,7.699168781982735e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31060791015625,0.0,0.0,0.0001042405856424,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49517822265625,0.0,0.0,0.0004944710526615,290.8974609375,294.1499938964844,264.80963134765625,262.93487548828125,266.11163330078125,264.7738342285156,289.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04063415527344,-0.0,-1.0835476160764301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53424072265625,0.0,0.0,9.898932330543175e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0001042402873281,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805969238281,0.0,0.0,7.699168781982735e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31060791015625,0.0,0.0,0.0001042405856424,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49517822265625,0.0,0.0,0.0004944710526615,290.8974609375,294.1499938964844,264.80963134765625,262.93487548828125,266.11163330078125,264.7738342285156,289.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04063415527344,-0.0,-1.0835476160764301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52081298828125,0.0,0.0,9.902501915348694e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,0.0001042778822011,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56658935546875,0.0,0.0,7.701945287408307e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3001403808594,0.0,0.0,0.0001042781732394,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822692871094,0.0,0.0,0.0004946494009345,290.8902282714844,294.1499938964844,264.8235778808594,262.9472351074219,266.0874938964844,264.7919006347656,289.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.026752471923828,-0.0,-1.0843287867601249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52081298828125,0.0,0.0,9.902501915348694e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,0.0001042778822011,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56658935546875,0.0,0.0,7.701945287408307e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3001403808594,0.0,0.0,0.0001042781732394,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822692871094,0.0,0.0,0.0004946494009345,290.8902282714844,294.1499938964844,264.8235778808594,262.9472351074219,266.0874938964844,264.7919006347656,289.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.026752471923828,-0.0,-1.0843287867601249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074157714844,0.0,0.0,9.905928891384974e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,0.0001043139709508,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5525817871094,0.0,0.0,7.704610470682383e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28961181640625,0.0,0.0,0.0001043142547132,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693908691406,0.0,0.0,0.0004948205896653,290.8829345703125,294.1499938964844,264.83477783203125,262.9571838378906,266.06402587890625,264.8076171875,289.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.01448440551757,-0.0,-1.0850789067262669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074157714844,0.0,0.0,9.905928891384974e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,0.0001043139709508,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5525817871094,0.0,0.0,7.704610470682383e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28961181640625,0.0,0.0,0.0001043142547132,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693908691406,0.0,0.0,0.0004948205896653,290.8829345703125,294.1499938964844,264.83477783203125,262.9571838378906,266.06402587890625,264.8076171875,289.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.01448440551757,-0.0,-1.0850789067262669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.500732421875,0.0,0.0,9.907579806167632e-05,291.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,0.0001043313532136,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54559326171875,0.0,0.0,7.705894677201286e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28436279296875,0.0,0.0,0.0001043316369759,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46295166015625,0.0,0.0,0.0004949030117131,290.8792419433594,294.1499938964844,264.8393249511719,262.9612121582031,266.05255126953125,264.8144836425781,289.7959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.009033203125,-0.0,-1.0854403598159485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940490722656,0.0,0.0,9.90918924799189e-05,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,0.0001043483061948,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53863525390625,0.0,0.0,7.707146869506687e-05,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27911376953125,0.0,0.0,0.0001043485899572,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565124511719,0.0,0.0,0.0004949834547005,290.87554931640625,294.1499938964844,264.84307861328125,262.9645690917969,266.0412292480469,264.8207092285156,289.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-18.00401496887207,-0.0,-1.085792931121432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.480712890625,0.0,0.0,9.912268433254212e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,0.0001043807351379,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52471923828125,0.0,0.0,7.709541387157515e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,0.0001043810116243,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44366455078125,0.0,0.0,0.0004951372393406,290.8681030273437,294.1499938964844,264.8482360839844,262.9691162109375,266.0189514160156,264.83111572265625,289.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.995309829711914,-0.0,-1.086467307231942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.480712890625,0.0,0.0,9.912268433254212e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,0.0001043807351379,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52471923828125,0.0,0.0,7.709541387157515e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,0.0001043810116243,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44366455078125,0.0,0.0,0.0004951372393406,290.8681030273437,294.1499938964844,264.8482360839844,262.9691162109375,266.0189514160156,264.83111572265625,289.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.995309829711914,-0.0,-1.086467307231942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674072265625,0.0,0.0,9.915129339788108e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93475341796875,0.0,0.0,0.0001044108648784,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108337402344,0.0,0.0,7.711766374995932e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.258056640625,0.0,0.0,0.0001044111413648,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.43084716796875,0.0,0.0,0.0004952801973558,290.860595703125,294.1499938964844,264.8500061035156,262.970703125,265.99713134765625,264.8385009765625,289.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117915721496e-08,0.0010564469266682,-0.0317014902830123,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.9886531829834,-0.0,-1.0870941480334297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674072265625,0.0,0.0,9.915129339788108e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93475341796875,0.0,0.0,0.0001044108648784,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108337402344,0.0,0.0,7.711766374995932e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.258056640625,0.0,0.0,0.0001044111413648,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.43084716796875,0.0,0.0,0.0004952801973558,290.860595703125,294.1499938964844,264.8500061035156,262.970703125,265.99713134765625,264.8385009765625,289.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117915721496e-08,0.0010564469266682,-0.0317014902830123,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.9886531829834,-0.0,-1.0870941480334297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541320800781,0.0,0.0,9.917066927300766e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.928466796875,0.0,0.0,0.0001044312666635,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969787597656,0.0,0.0,7.71327322581783e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475280761719,0.0,0.0,0.0001044315431499,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4180603027344,0.0,0.0,0.0004953769966959,290.8529968261719,294.1499938964844,264.8480529785156,262.9689636230469,265.9757080078125,264.8426818847656,289.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490235512530036e-08,0.0010566532146185,-0.0317645967006683,0.0,0.0,0.0,-0.0110047571361064,60.0,-17.983505249023438,-0.0,-1.0875186262637729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541320800781,0.0,0.0,9.917066927300766e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.928466796875,0.0,0.0,0.0001044312666635,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969787597656,0.0,0.0,7.71327322581783e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475280761719,0.0,0.0,0.0001044315431499,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4180603027344,0.0,0.0,0.0004953769966959,290.8529968261719,294.1499938964844,264.8480529785156,262.9689636230469,265.9757080078125,264.8426818847656,289.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490235512530036e-08,0.0010566532146185,-0.0317645967006683,0.0,0.0,0.0,-0.0110047571361064,60.0,-17.983505249023438,-0.0,-1.0875186262637729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408874511719,0.0,0.0,9.917425632011144e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,0.0001044350501615,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.483154296875,0.0,0.0,7.713552622590214e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23699951171875,0.0,0.0,0.0001044353193719,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052734375,0.0,0.0,0.0004953949246555,290.8453674316406,294.1499938964844,264.84234619140625,262.9638977050781,265.95458984375,264.8433837890625,289.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494682621877471e-08,0.0010566912824288,-0.0317762307822704,0.0,0.0,0.0,-0.0110069625079631,60.0,-17.978763580322266,-0.0,-1.0875969280732536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408874511719,0.0,0.0,9.917425632011144e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,0.0001044350501615,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.483154296875,0.0,0.0,7.713552622590214e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23699951171875,0.0,0.0,0.0001044353193719,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052734375,0.0,0.0,0.0004953949246555,290.8453674316406,294.1499938964844,264.84234619140625,262.9638977050781,265.95458984375,264.8433837890625,289.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494682621877471e-08,0.0010566912824288,-0.0317762307822704,0.0,0.0,0.0,-0.0110069625079631,60.0,-17.978763580322266,-0.0,-1.0875969280732536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43426513671875,0.0,0.0,9.917041461449116e-05,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188842773437,0.0,0.0,0.0001044310047291,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4762878417969,0.0,0.0,7.713253580732271e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317199707031,0.0,0.0,0.0001044312739395,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988952636719,0.0,0.0,0.0004953757161274,290.8415222167969,294.1499938964844,264.83819580078125,262.960205078125,265.94415283203125,264.8423767089844,289.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566627606749,1.2489882905697414e-08,0.0010566503042355,-0.0317636728286743,0.0,0.0,0.0,-0.011004582978785,60.0,-17.97638702392578,-0.0,-1.0875124445419722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276428222656,0.0,0.0,9.916348062688483e-05,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,0.0001044237142195,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693908691406,0.0,0.0,7.712715159868822e-05,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264404296875,0.0,0.0,0.000104423976154,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925170898437,0.0,0.0,0.0004953411407768,290.837646484375,294.1499938964844,264.83319091796875,262.9557800292969,265.9337463378906,264.840576171875,289.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565888369455,1.2481239153316892e-08,0.0010565763805061,-0.0317410565912723,0.0,0.0,0.0,-0.0110002979636192,60.0,-17.9739933013916,-0.0,-1.0873603173422453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144592285156,0.0,0.0,9.913960820995273e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091796875,0.0,0.0,0.000104398575786,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556579589844,0.0,0.0,7.710858335485682e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,0.0001043988377205,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797912597656,0.0,0.0,0.0004952218732796,290.8298645019531,294.1499938964844,264.8208312988281,262.94482421875,265.9130554199219,264.8344116210937,289.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451472741759062e-08,0.0010563218966126,-0.0316631682217121,0.0,0.0,0.0,-0.010985542088747,60.0,-17.969152450561523,-0.0,-1.0868364341831693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144592285156,0.0,0.0,9.913960820995273e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091796875,0.0,0.0,0.000104398575786,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556579589844,0.0,0.0,7.710858335485682e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,0.0001043988377205,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797912597656,0.0,0.0,0.0004952218732796,290.8298645019531,294.1499938964844,264.8208312988281,262.94482421875,265.9130554199219,264.8344116210937,289.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451472741759062e-08,0.0010563218966126,-0.0316631682217121,0.0,0.0,0.0,-0.010985542088747,60.0,-17.969152450561523,-0.0,-1.0868364341831693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
