time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688140,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013061523437,0.0,0.0,9.91037450148724e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,0.00010436080629,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44195556640625,0.0,0.0,7.708068733336404e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0001043610682245,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670654296875,0.0,0.0,0.000495042768307,290.8220520019531,294.1499938964844,264.8055419921875,262.9312438964844,265.8924865722656,264.8251037597656,289.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.96426010131836,-0.0,-1.0860497923204093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013061523437,0.0,0.0,9.91037450148724e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,0.00010436080629,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44195556640625,0.0,0.0,7.708068733336404e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0001043610682245,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670654296875,0.0,0.0,0.000495042768307,290.8220520019531,294.1499938964844,264.8055419921875,262.9312438964844,265.8924865722656,264.8251037597656,289.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.96426010131836,-0.0,-1.0860497923204093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38818359375,0.0,0.0,9.905709885060789e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,0.0001043116935761,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42828369140625,0.0,0.0,7.704440940869972e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0001043119482346,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544006347656,0.0,0.0,0.0004948097630403,290.8141784667969,294.1499938964844,264.78759765625,262.9153137207031,265.8720092773437,264.812744140625,289.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.95932960510254,-0.0,-1.0850273213236505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38818359375,0.0,0.0,9.905709885060789e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,0.0001043116935761,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42828369140625,0.0,0.0,7.704440940869972e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0001043119482346,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544006347656,0.0,0.0,0.0004948097630403,290.8141784667969,294.1499938964844,264.78759765625,262.9153137207031,265.8720092773437,264.812744140625,289.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.95932960510254,-0.0,-1.0850273213236505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37506103515625,0.0,0.0,9.90008338703774e-05,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,0.0001042524454533,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146728515625,0.0,0.0,7.700064452365041e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0001042527001118,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417358398437,0.0,0.0,0.0004945287364535,290.80621337890625,294.1499938964844,264.7672424316406,262.897216796875,265.8515625,264.79754638671875,289.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.95438003540039,-0.0,-1.0837947428399276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37506103515625,0.0,0.0,9.90008338703774e-05,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,0.0001042524454533,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146728515625,0.0,0.0,7.700064452365041e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0001042527001118,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417358398437,0.0,0.0,0.0004945287364535,290.80621337890625,294.1499938964844,264.7672424316406,262.897216796875,265.8515625,264.79754638671875,289.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.95438003540039,-0.0,-1.0837947428399276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685302734375,0.0,0.0,9.896935807773843e-05,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,0.0001042192961904,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078674316406,0.0,0.0,7.697616092627868e-05,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,0.0001042195508489,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3354187011719,0.0,0.0,0.0004943714593537,290.8022155761719,294.1499938964844,264.7562561035156,262.887451171875,265.8413391113281,264.7889099121094,289.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.951902389526367,-0.0,-1.083105374277693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36199951171875,0.0,0.0,9.89358959486708e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,0.0001041840660036,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010925292969,0.0,0.0,7.695013482589275e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0001041843133862,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291015625,0.0,0.0,0.0004942043451592,290.7982177734375,294.1499938964844,264.7447509765625,262.87725830078125,265.83111572265625,264.7796630859375,289.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197564736027289e-08,0.0010541509836912,-0.0309987757354974,0.0,0.0,0.0,-0.0108596701174974,60.0,-17.949420928955078,-0.0,-1.0823730178799452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489685058594,0.0,0.0,9.886387852020562e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,0.0001041082286974,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3875427246094,0.0,0.0,7.689412450417876e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.00010410847608,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164978027344,0.0,0.0,0.0004938446218147,290.7901611328125,294.1499938964844,264.72039794921875,262.8556213378906,265.81060791015625,264.7596740722656,289.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.944456100463867,-0.0,-1.0807974604176709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489685058594,0.0,0.0,9.886387852020562e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,0.0001041082286974,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3875427246094,0.0,0.0,7.689412450417876e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.00010410847608,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164978027344,0.0,0.0,0.0004938446218147,290.7901611328125,294.1499938964844,264.72039794921875,262.8556213378906,265.81060791015625,264.7596740722656,289.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.944456100463867,-0.0,-1.0807974604176709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359680175781,0.0,0.0,9.878534910967574e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,0.0001040255374391,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740234375,0.0,0.0,7.683304284000769e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001040257775457,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039245605469,0.0,0.0,0.0004934523603878,290.78204345703125,294.1499938964844,264.6944580078125,262.83258056640625,265.7900390625,264.7377014160156,289.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.939483642578125,-0.0,-1.079080718113801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359680175781,0.0,0.0,9.878534910967574e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,0.0001040255374391,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740234375,0.0,0.0,7.683304284000769e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001040257775457,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039245605469,0.0,0.0,0.0004934523603878,290.78204345703125,294.1499938964844,264.6944580078125,262.83258056640625,265.7900390625,264.7377014160156,289.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.939483642578125,-0.0,-1.079080718113801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.322998046875,0.0,0.0,9.870152280200271e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,0.0001039372655213,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3605651855469,0.0,0.0,7.6767842983827e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.000103937498352,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913818359375,0.0,0.0,0.0004930336144752,290.7738952636719,294.1499938964844,264.6671447753906,262.808349609375,265.7693786621094,264.7139587402344,289.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.93450164794922,-0.0,-1.0772497205380205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.322998046875,0.0,0.0,9.870152280200271e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,0.0001039372655213,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3605651855469,0.0,0.0,7.6767842983827e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.000103937498352,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913818359375,0.0,0.0,0.0004930336144752,290.7738952636719,294.1499938964844,264.6671447753906,262.808349609375,265.7693786621094,264.7139587402344,289.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.93450164794922,-0.0,-1.0772497205380205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100891113281,0.0,0.0,9.86134327831678e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,0.0001038445116137,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471374511719,0.0,0.0,7.669933256693184e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.0001038447444443,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27886962890625,0.0,0.0,0.0004925936227664,290.76568603515625,294.1499938964844,264.6387939453125,262.7831420898437,265.7485656738281,264.688720703125,289.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.92950439453125,-0.0,-1.075327489274969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100891113281,0.0,0.0,9.86134327831678e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,0.0001038445116137,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471374511719,0.0,0.0,7.669933256693184e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.0001038447444443,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27886962890625,0.0,0.0,0.0004925936227664,290.76568603515625,294.1499938964844,264.6387939453125,262.7831420898437,265.7485656738281,264.688720703125,289.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.92950439453125,-0.0,-1.075327489274969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036193847656,0.0,0.0,9.8568074463401e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,0.0001037967449519,290.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404541015625,0.0,0.0,7.666405144846067e-05,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,0.0001037969777826,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726135253906,0.0,0.0,0.0004923670785501,290.7615661621094,294.1499938964844,264.6242980957031,262.770263671875,265.7381286621094,264.67559814453125,289.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.9269962310791,-0.0,-1.074338342732517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.29718017578125,0.0,0.0,9.852209768723696e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8483581542969,0.0,0.0,0.000103748323454,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337707519531,0.0,0.0,7.662829011678696e-05,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0001037485562846,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2663879394531,0.0,0.0,0.0004921373911201,290.7574157714844,294.1499938964844,264.6096496582031,262.7572326660156,265.7276611328125,264.6622314453125,289.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.924480438232422,-0.0,-1.0733360511494541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843322753906,0.0,0.0,9.84285943559371e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8413391113281,0.0,0.0,0.0001036498651956,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204345703125,0.0,0.0,7.65555669204332e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0001036500980262,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,0.000491670332849,290.7491149902344,294.1499938964844,264.5799560546875,262.7308654785156,265.70660400390625,264.63482666015625,289.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.9194278717041,-0.0,-1.071299422505945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843322753906,0.0,0.0,9.84285943559371e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8413391113281,0.0,0.0,0.0001036498651956,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204345703125,0.0,0.0,7.65555669204332e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0001036500980262,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,0.000491670332849,290.7491149902344,294.1499938964844,264.5799560546875,262.7308654785156,265.70660400390625,264.63482666015625,289.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.9194278717041,-0.0,-1.071299422505945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.271484375,0.0,0.0,9.833387593971564e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,0.0001035501263686,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30712890625,0.0,0.0,7.648189784958959e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0001035503519233,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414855957031,0.0,0.0,0.0004911972209811,290.7407531738281,294.1499938964844,264.54998779296875,262.7042236328125,265.6853942871094,264.606689453125,289.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.914335250854492,-0.0,-1.069238280138052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.271484375,0.0,0.0,9.833387593971564e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,0.0001035501263686,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30712890625,0.0,0.0,7.648189784958959e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0001035503519233,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414855957031,0.0,0.0,0.0004911972209811,290.7407531738281,294.1499938964844,264.54998779296875,262.7042236328125,265.6853942871094,264.606689453125,289.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.914335250854492,-0.0,-1.069238280138052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586975097656,0.0,0.0,9.82390411081724e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271484375,0.0,0.0,0.0001034502638503,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938537597656,0.0,0.0,7.6408134191297e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.0001034504821291,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,0.0004907234688289,290.7323608398437,294.1499938964844,264.5200500488281,262.6776123046875,265.6640319824219,264.5780944824219,289.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.90919303894043,-0.0,-1.0671764982816968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586975097656,0.0,0.0,9.82390411081724e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271484375,0.0,0.0,0.0001034502638503,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938537597656,0.0,0.0,7.6408134191297e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.0001034504821291,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,0.0004907234688289,290.7323608398437,294.1499938964844,264.5200500488281,262.6776123046875,265.6640319824219,264.5780944824219,289.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.90919303894043,-0.0,-1.0671764982816968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24591064453125,0.0,0.0,9.81449702521786e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199768066406,0.0,0.0,0.0001033512016874,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806396484375,0.0,0.0,7.633497443748638e-05,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0001033514199662,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,0.00049025361659,290.7239074707031,294.1499938964844,264.4903564453125,262.6512145996094,265.6425476074219,264.5492858886719,289.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457343887537,1.121192116926295e-08,0.0010457230964675,-0.0284193009138107,0.0,0.0,0.0,-0.0103710461407899,60.0,-17.90400505065918,-0.0,-1.0651333326450185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24591064453125,0.0,0.0,9.81449702521786e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199768066406,0.0,0.0,0.0001033512016874,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806396484375,0.0,0.0,7.633497443748638e-05,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0001033514199662,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,0.00049025361659,290.7239074707031,294.1499938964844,264.4903564453125,262.6512145996094,265.6425476074219,264.5492858886719,289.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457343887537,1.121192116926295e-08,0.0010457230964675,-0.0284193009138107,0.0,0.0,0.0,-0.0103710461407899,60.0,-17.90400505065918,-0.0,-1.0651333326450185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23956298828125,0.0,0.0,9.809862240217626e-05,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,0.0001033024018397,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740478515625,0.0,0.0,7.629892934346572e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,0.0001033026201184,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,0.0004900221247226,290.7196655273437,294.1499938964844,264.4757080078125,262.63818359375,265.6317443847656,264.534912109375,289.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452404385432,1.1154170920235629e-08,0.0010452292626723,-0.0282681453973054,0.0,0.0,0.0,-0.0103424163535237,60.0,-17.901390075683594,-0.0,-1.0641275594025501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331848144531,0.0,0.0,9.805281297303736e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127746582031,0.0,0.0,0.0001032541622407,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674560546875,0.0,0.0,7.626329897902906e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0001032543805195,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,0.0004897933104075,290.71539306640625,294.1499938964844,264.4612121582031,262.6252746582031,265.62091064453125,264.5205383300781,289.52862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447523090988,1.1097086805023082e-08,0.0010447411332279,-0.0281187333166599,0.0,0.0,0.0,-0.0103141171857714,60.0,-17.898761749267578,-0.0,-1.063133794332316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204895019531,0.0,0.0,9.796359518077224e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,0.000103160215076,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543029785156,0.0,0.0,7.619390089530498e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001031604260788,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0004893476143479,290.70684814453125,294.1499938964844,264.4328308105469,262.6000671386719,265.59918212890625,264.4920654296875,289.51568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438014287501,1.0985905518623442e-08,0.0010437904857099,-0.0278277229517698,0.0,0.0,0.0,-0.0102589996531605,60.0,-17.893465042114258,-0.0,-1.0611996259513037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204895019531,0.0,0.0,9.796359518077224e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,0.000103160215076,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543029785156,0.0,0.0,7.619390089530498e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001031604260788,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0004893476143479,290.70684814453125,294.1499938964844,264.4328308105469,262.6000671386719,265.59918212890625,264.4920654296875,289.51568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438014287501,1.0985905518623442e-08,0.0010437904857099,-0.0278277229517698,0.0,0.0,0.0,-0.0102589996531605,60.0,-17.893465042114258,-0.0,-1.0611996259513037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.787828457774594e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981872558594,0.0,0.0,0.0001030703788273,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411804199219,0.0,0.0,7.612755143782124e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,0.0001030705898301,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,0.0004889214760623,290.6982727050781,294.1499938964844,264.4055480957031,262.5758056640625,265.577392578125,264.464111328125,289.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042892341502,1.0879594114499014e-08,0.0010428813984617,-0.0275494530797004,0.0,0.0,0.0,-0.0102062970399856,60.0,-17.88811683654785,-0.0,-1.0593518595669593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.787828457774594e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981872558594,0.0,0.0,0.0001030703788273,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411804199219,0.0,0.0,7.612755143782124e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,0.0001030705898301,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,0.0004889214760623,290.6982727050781,294.1499938964844,264.4055480957031,262.5758056640625,265.577392578125,264.464111328125,289.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042892341502,1.0879594114499014e-08,0.0010428813984617,-0.0275494530797004,0.0,0.0,0.0,-0.0102062970399856,60.0,-17.88811683654785,-0.0,-1.0593518595669593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.779815445654094e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79083251953125,0.0,0.0,0.0001029859995469,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,7.606522558489814e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0001029862032737,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,0.0004885212401859,290.68963623046875,294.1499938964844,264.3796081542969,262.5527038574219,265.5555114746094,264.4369506835937,289.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042038318701,1.0779736214772129e-08,0.0010420276084914,-0.0272880718111991,0.0,0.0,0.0,-0.0101567935198545,60.0,-17.882722854614258,-0.0,-1.0576177089660637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.779815445654094e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79083251953125,0.0,0.0,0.0001029859995469,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,7.606522558489814e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0001029862032737,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,0.0004885212401859,290.68963623046875,294.1499938964844,264.3796081542969,262.5527038574219,265.5555114746094,264.4369506835937,289.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042038318701,1.0779736214772129e-08,0.0010420276084914,-0.0272880718111991,0.0,0.0,0.0,-0.0101567935198545,60.0,-17.882722854614258,-0.0,-1.0576177089660637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.772388875717296e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834167480469,0.0,0.0,0.0001029077975545,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,7.600746903335676e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,0.0001029080012813,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0004881503118667,290.68096923828125,294.1499938964844,264.3552551269531,262.5310363769531,265.5335693359375,264.4107360839844,289.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687194240688314e-08,0.0010412362171337,-0.0270458310842514,0.0,0.0,0.0,-0.0101109165698289,60.0,-17.877300262451172,-0.0,-1.0560118823832457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.772388875717296e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834167480469,0.0,0.0,0.0001029077975545,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,7.600746903335676e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,0.0001029080012813,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0004881503118667,290.68096923828125,294.1499938964844,264.3552551269531,262.5310363769531,265.5335693359375,264.4107360839844,289.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687194240688314e-08,0.0010412362171337,-0.0270458310842514,0.0,0.0,0.0,-0.0101109165698289,60.0,-17.877300262451172,-0.0,-1.0560118823832457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.768969903234392e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796936035156,0.0,0.0,0.0001028717961162,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,7.598087540827692e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.000102871999843,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004879795014858,290.6766052246094,294.1499938964844,264.34375,262.52081298828125,265.5226135253906,264.39813232421875,289.470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408825473859,1.064458299282478e-08,0.0010408719535917,-0.02693429030478,0.0,0.0,0.0,-0.0100897923111915,60.0,-17.87458038330078,-0.0,-1.0552728468837813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.765712457010522e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759704589844,0.0,0.0,0.000102837497252,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,7.595554052386433e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,0.0001028377009788,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004878168110735,290.6722412109375,294.1499938964844,264.332763671875,262.51104736328125,265.5116577148437,264.3858642578125,289.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405353968963,1.0603993239044485e-08,0.001040524803102,-0.0268280413001775,0.0,0.0,0.0,-0.0100696701556444,60.0,-17.871858596801758,-0.0,-1.0545691253582845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,9.759877139003947e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684631347656,0.0,0.0,0.000102776044514,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,7.591015310026705e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.0001027762409648,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0004875253071077,290.6634521484375,294.1499938964844,264.3124084472656,262.492919921875,265.48974609375,264.3624572753906,289.4510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399133898317,1.0531265637325761e-08,0.0010399029124528,-0.0266376603394746,0.0,0.0,0.0,-0.0100336158648133,60.0,-17.866424560546875,-0.0,-1.053308835707867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
