time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690480,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,9.759877139003947e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684631347656,0.0,0.0,0.000102776044514,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,7.591015310026705e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.0001027762409648,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0004875253071077,290.6634521484375,294.1499938964844,264.3124084472656,262.492919921875,265.48974609375,264.3624572753906,289.4510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399133898317,1.0531265637325761e-08,0.0010399029124528,-0.0266376603394746,0.0,0.0,0.0,-0.0100336158648133,60.0,-17.866424560546875,-0.0,-1.053308835707867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.755013888934629e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,0.0001027248363243,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,7.587232539663091e-05,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,0.0001027250327751,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0004872823774348,290.6546630859375,294.1499938964844,264.29443359375,262.4769592285156,265.4679260253906,264.3406982421875,289.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039395108819,1.0470656341965425e-08,0.00103938463144,-0.0264790020883083,0.0,0.0,0.0,-0.0100035686045885,60.0,-17.86102294921875,-0.0,-1.0522591509243284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.755013888934629e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,0.0001027248363243,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,7.587232539663091e-05,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,0.0001027250327751,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0004872823774348,290.6546630859375,294.1499938964844,264.29443359375,262.4769592285156,265.4679260253906,264.3406982421875,289.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039395108819,1.0470656341965425e-08,0.00103938463144,-0.0264790020883083,0.0,0.0,0.0,-0.0100035686045885,60.0,-17.86102294921875,-0.0,-1.0522591509243284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.751184552442282e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,0.0001026845129672,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,7.584254490211606e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,0.000102684709418,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0004870911361649,290.6457824707031,294.1499938964844,264.2791442871094,262.4633483886719,265.4461975097656,264.3211364746094,289.4252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389869567006,1.0422930962761257e-08,0.0010389764793217,-0.0263540670275688,0.0,0.0,0.0,-0.0099799092859029,60.0,-17.855690002441406,-0.0,-1.0514329318311868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.751184552442282e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,0.0001026845129672,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,7.584254490211606e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,0.000102684709418,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0004870911361649,290.6457824707031,294.1499938964844,264.2791442871094,262.4633483886719,265.4461975097656,264.3211364746094,289.4252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389869567006,1.0422930962761257e-08,0.0010389764793217,-0.0263540670275688,0.0,0.0,0.0,-0.0099799092859029,60.0,-17.855690002441406,-0.0,-1.0514329318311868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,9.748583397595212e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,0.0001026571262627,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,7.582231046399102e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,0.0001026573154376,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0004869612166658,290.63690185546875,294.1499938964844,264.2668151855469,262.45233154296875,265.4246520996094,264.3036804199219,289.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038709655404,1.0390510674085364e-08,0.0010386992944404,-0.0262691993266344,0.0,0.0,0.0,-0.0099638365209102,60.0,-17.8504581451416,-0.0,-1.0508718872870305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,9.748583397595212e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,0.0001026571262627,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,7.582231046399102e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,0.0001026573154376,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0004869612166658,290.63690185546875,294.1499938964844,264.2668151855469,262.45233154296875,265.4246520996094,264.3036804199219,289.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038709655404,1.0390510674085364e-08,0.0010386992944404,-0.0262691993266344,0.0,0.0,0.0,-0.0099638365209102,60.0,-17.8504581451416,-0.0,-1.0508718872870305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.747753210831434e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,0.0001026483878376,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,7.581585668958724e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,0.0001026485770125,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,0.0004869197437074,290.6324157714844,294.1499938964844,264.2618103027344,262.4479064941406,265.4139404296875,264.29595947265625,289.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386210633441,1.0380158066425338e-08,0.0010386107023805,-0.026242097839713,0.0,0.0,0.0,-0.0099587049335241,60.0,-17.847900390625,-0.0,-1.0506926884090717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,9.747299191076308e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380065917969,0.0,0.0,0.0001026436075335,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,7.581232785014436e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0001026437967084,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,0.0004868970718234,290.6279296875,294.1499938964844,264.25762939453125,262.4441833496094,265.4033203125,264.2889099121094,289.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385726345703,1.0374495040821332e-08,0.0010385622736066,-0.0262272730469703,0.0,0.0,0.0,-0.0099558969959616,60.0,-17.845386505126953,-0.0,-1.050594775620084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,9.74758149823174e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7302551269531,0.0,0.0,0.0001026465834002,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,7.581451791338623e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,0.0001026467652991,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0004869111871812,290.61895751953125,294.1499938964844,264.251953125,262.4391174316406,265.3822326660156,264.2767944335937,289.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038602553308,1.0377997128330207e-08,0.0010385921923443,-0.0262364409863948,0.0,0.0,0.0,-0.0099576329812407,60.0,-17.840517044067383,-0.0,-1.0506553138611709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,9.74758149823174e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7302551269531,0.0,0.0,0.0001026465834002,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,7.581451791338623e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,0.0001026467652991,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0004869111871812,290.61895751953125,294.1499938964844,264.251953125,262.4391174316406,265.3822326660156,264.2767944335937,289.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038602553308,1.0377997128330207e-08,0.0010385921923443,-0.0262364409863948,0.0,0.0,0.0,-0.0099576329812407,60.0,-17.840517044067383,-0.0,-1.0506553138611709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,9.749277523951604e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72247314453125,0.0,0.0,0.0001026644386001,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,7.582770922454074e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,0.0001026646204991,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.0004869959084317,290.6098937988281,294.1499938964844,264.25,262.4373779296875,265.3614807128906,264.2677001953125,289.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387829970568,1.039911090572332e-08,0.0010387726360931,-0.0262917131185531,0.0,0.0,0.0,-0.0099681001156568,60.0,-17.835891723632812,-0.0,-1.0510206749358988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,9.749277523951604e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72247314453125,0.0,0.0,0.0001026644386001,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,7.582770922454074e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,0.0001026646204991,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.0004869959084317,290.6098937988281,294.1499938964844,264.25,262.4373779296875,265.3614807128906,264.2677001953125,289.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387829970568,1.039911090572332e-08,0.0010387726360931,-0.0262917131185531,0.0,0.0,0.0,-0.0099681001156568,60.0,-17.835891723632812,-0.0,-1.0510206749358988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,9.751273319125175e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,0.0001026854588417,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,7.584323611808941e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,0.0001026856407406,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0004870956181548,290.6007995605469,294.1499938964844,264.25,262.4384460449219,265.341064453125,264.2615051269531,289.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389956878498,1.0423965690620209e-08,0.0010389852104708,-0.0263567771762609,0.0,0.0,0.0,-0.009980421513319,60.0,-17.83099937438965,-0.0,-1.0514508375081277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,9.751273319125175e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,0.0001026854588417,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,7.584323611808941e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,0.0001026856407406,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0004870956181548,290.6007995605469,294.1499938964844,264.25,262.4384460449219,265.341064453125,264.2615051269531,289.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389956878498,1.0423965690620209e-08,0.0010389852104708,-0.0263567771762609,0.0,0.0,0.0,-0.009980421513319,60.0,-17.83099937438965,-0.0,-1.0514508375081277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.751934703672303e-05,291.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7067565917969,0.0,0.0,0.0001026924219331,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,7.584838022012264e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,0.0001026926038321,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0004871286510024,290.5916748046875,294.1499938964844,264.25,262.4415283203125,265.321044921875,264.2574462890625,289.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390660027042,1.0432186670072952e-08,0.0010390555253252,-0.02637829631567,0.0,0.0,0.0,-0.0099844969809055,60.0,-17.82431983947754,-0.0,-1.0515931592181005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.751934703672303e-05,291.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7067565917969,0.0,0.0,0.0001026924219331,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,7.584838022012264e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,0.0001026926038321,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0004871286510024,290.5916748046875,294.1499938964844,264.25,262.4415283203125,265.321044921875,264.2574462890625,289.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390660027042,1.0432186670072952e-08,0.0010390555253252,-0.02637829631567,0.0,0.0,0.0,-0.0099844969809055,60.0,-17.82431983947754,-0.0,-1.0515931592181005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,9.751760808285326e-05,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027893066406,0.0,0.0,0.0001026905883918,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,7.584701961604878e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141845703125,0.0,0.0,0.0001026907702907,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.0004871199489571,290.5870666503906,294.1499938964844,264.25,262.4437866210937,265.3111877441406,264.25604248046875,289.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430008856587848e-08,0.001039037015289,-0.0263725984841585,0.0,0.0,0.0,-0.0099834175780415,60.0,-17.820035934448242,-0.0,-1.0515554293988321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,9.751235484145582e-05,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988220214844,0.0,0.0,0.00010268506594,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,7.584293780382723e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,0.000102685240563,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0004870937264058,290.5824890136719,294.1499938964844,264.25,262.4465026855469,265.3013916015625,264.2548828125,289.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389913804829,1.0423463869813077e-08,0.0010389810195192,-0.0263554621487855,0.0,0.0,0.0,-0.0099801728501915,60.0,-17.81517219543457,-0.0,-1.0514421688867517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,9.749270247993992e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,0.0001026643731165,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,7.582765829283744e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981628417969,0.0,0.0,0.0001026645477395,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,0.0004869955882895,290.5732421875,294.1499938964844,264.25,262.4532165527344,265.2821044921875,264.253173828125,289.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.8038330078125,-0.0,-1.0510181169820498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,9.749270247993992e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,0.0001026643731165,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,7.582765829283744e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981628417969,0.0,0.0,0.0001026645477395,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,0.0004869955882895,290.5732421875,294.1499938964844,264.25,262.4532165527344,265.2821044921875,264.253173828125,289.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.8038330078125,-0.0,-1.0510181169820498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,9.74610957200639e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68280029296875,0.0,0.0,0.0001026310856104,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,7.58030655561015e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.0001026312602334,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0004868377000093,290.5639953613281,294.1499938964844,264.25,262.4615478515625,265.26318359375,264.2520751953125,289.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956476158617e-08,0.0010384346824139,-0.0261881873011589,0.0,0.0,0.0,-0.0099484957754611,60.0,-17.7901611328125,-0.0,-1.0503364222813617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,9.74610957200639e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68280029296875,0.0,0.0,0.0001026310856104,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,7.58030655561015e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.0001026312602334,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0004868377000093,290.5639953613281,294.1499938964844,264.25,262.4615478515625,265.26318359375,264.2520751953125,289.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956476158617e-08,0.0010384346824139,-0.0261881873011589,0.0,0.0,0.0,-0.0099484957754611,60.0,-17.7901611328125,-0.0,-1.0503364222813617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,9.741982648847625e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747436523437,0.0,0.0,0.0001025876335916,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,7.577097130706534e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,0.0001025878009386,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0004866315575782,290.5546875,294.1499938964844,264.25,262.4713439941406,265.2445983886719,264.2513427734375,289.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.009923000819981,60.0,-17.774627685546875,-0.0,-1.0494468938304637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,9.741982648847625e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747436523437,0.0,0.0,0.0001025876335916,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,7.577097130706534e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,0.0001025878009386,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0004866315575782,290.5546875,294.1499938964844,264.25,262.4713439941406,265.2445983886719,264.2513427734375,289.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.009923000819981,60.0,-17.774627685546875,-0.0,-1.0494468938304637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,9.737010987009852e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666259765625,0.0,0.0,0.0001025352830765,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,7.573230686830357e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,0.0001025354504236,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,0.0004863832145929,290.5453186035156,294.1499938964844,264.25,262.4825134277344,265.22637939453125,264.2508850097656,289.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.757349014282227,-0.0,-1.0483758217105789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,9.737010987009852e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666259765625,0.0,0.0,0.0001025352830765,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,7.573230686830357e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,0.0001025354504236,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,0.0004863832145929,290.5453186035156,294.1499938964844,264.25,262.4825134277344,265.22637939453125,264.2508850097656,289.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.757349014282227,-0.0,-1.0483758217105789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,9.7343057859689e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625366210937,0.0,0.0,0.0001025067904265,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,7.571126479888335e-05,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,0.0001025069577735,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,0.0004862480855081,290.5406188964844,294.1499938964844,264.25,262.488525390625,265.2173767089844,264.250732421875,289.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030965924263,0.0,0.0,0.0,-0.0098755713552236,60.0,-17.748231887817383,-0.0,-1.0477931766672557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,9.7314543381799e-05,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584777832031,0.0,0.0,0.0001024767698254,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,7.568908768007532e-05,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,0.0001024769371724,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0004861056804656,290.5359191894531,294.1499938964844,264.25,262.4948425292969,265.20849609375,264.2505798339844,289.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100891321897,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.73882293701172,-0.0,-1.047179409852106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,9.725511336000636e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502685546875,0.0,0.0,0.000102414182038,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,7.564286352135241e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,0.000102414349385,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,0.0004858087922912,290.5265197753906,294.1499938964844,264.25,262.5082702636719,265.1909484863281,264.2503967285156,289.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.719436645507812,-0.0,-1.0459004329277377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,9.725511336000636e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502685546875,0.0,0.0,0.000102414182038,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,7.564286352135241e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,0.000102414349385,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,0.0004858087922912,290.5265197753906,294.1499938964844,264.25,262.5082702636719,265.1909484863281,264.2503967285156,289.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.719436645507812,-0.0,-1.0459004329277377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,9.719383524497972e-05,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420288085937,0.0,0.0,0.0001023496588459,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,7.559520599897951e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338317871094,0.0,0.0,0.0001023498189169,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,0.0004855027364101,290.5170593261719,294.1499938964844,264.25,262.52264404296875,265.1737670898437,264.2502746582031,289.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.699501037597656,-0.0,-1.0445827314242709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,9.719383524497972e-05,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420288085937,0.0,0.0,0.0001023496588459,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,7.559520599897951e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338317871094,0.0,0.0,0.0001023498189169,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,0.0004855027364101,290.5170593261719,294.1499938964844,264.25,262.52264404296875,265.1737670898437,264.2502746582031,289.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.699501037597656,-0.0,-1.0445827314242709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,9.71327390288934e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337585449219,0.0,0.0,0.0001022853248286,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,7.554768671980128e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231201171875,0.0,0.0,0.0001022854848997,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,0.0004851975536439,290.5075378417969,294.1499938964844,264.25,262.5378112792969,265.1568603515625,264.25018310546875,289.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169688999652,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.679424285888672,-0.0,-1.043269648448586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,9.71327390288934e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337585449219,0.0,0.0,0.0001022853248286,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,7.554768671980128e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231201171875,0.0,0.0,0.0001022854848997,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,0.0004851975536439,290.5075378417969,294.1499938964844,264.25,262.5378112792969,265.1568603515625,264.25018310546875,289.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169688999652,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.679424285888672,-0.0,-1.043269648448586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,9.707396384328604e-05,291.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254272460937,0.0,0.0,0.0001022234355332,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,7.550197187811136e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,0.0001022235883283,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,0.0004849039542023,290.4980163574219,294.1499938964844,264.25,262.5536193847656,265.14031982421875,264.2501220703125,289.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.65958595275879,-0.0,-1.0420072982242345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,9.707396384328604e-05,291.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254272460937,0.0,0.0,0.0001022234355332,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,7.550197187811136e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,0.0001022235883283,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,0.0004849039542023,290.4980163574219,294.1499938964844,264.25,262.5536193847656,265.14031982421875,264.2501220703125,289.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.65958595275879,-0.0,-1.0420072982242345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,9.704579861136152e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62127685546875,0.0,0.0,0.0001021937787299,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,7.548006396973506e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069763183594,0.0,0.0,0.0001021939315251,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90625,0.0,0.0,0.0004847632953897,290.49322509765625,294.1499938964844,264.25,262.5617370605469,265.13214111328125,264.2500915527344,289.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842039183638462e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.649839401245117,-0.0,-1.0414026263561028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,9.701902308734134e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170654296875,0.0,0.0,0.0001021655843942,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,7.545924017904326e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.0001021657371893,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,0.0004846295341849,290.4884338378906,294.1499938964844,264.25,262.5699768066406,265.12408447265625,264.2500915527344,289.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808670320410329e-09,0.0010337241692468,-0.0247459728270769,0.0,0.0,0.0,-0.0096753947436809,60.0,-17.640291213989258,-0.0,-1.04082793939142e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
