time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692820,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,9.696942288428544e-05,291.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086730957031,0.0,0.0,0.0001021133502945,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,7.542065577581525e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79083251953125,0.0,0.0,0.0001021135030896,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,0.0004843817732762,290.4788513183594,294.1499938964844,264.25,262.58673095703125,265.1081237792969,264.25006103515625,289.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685576693446e-09,0.0010331956436857,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.621809005737305,-0.0,-1.0397636884817985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,9.696942288428544e-05,291.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086730957031,0.0,0.0,0.0001021133502945,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,7.542065577581525e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79083251953125,0.0,0.0,0.0001021135030896,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,0.0004843817732762,290.4788513183594,294.1499938964844,264.25,262.58673095703125,265.1081237792969,264.25006103515625,289.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685576693446e-09,0.0010331956436857,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.621809005737305,-0.0,-1.0397636884817985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,9.692720050225034e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,0.0001020688869175,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,7.538781937910244e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78009033203125,0.0,0.0,0.0001020690397126,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,0.0004841708578169,290.4692077636719,294.1499938964844,264.25,262.6037292480469,265.0924987792969,264.2500305175781,289.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694239189173004e-09,0.0010327456984668,-0.024446377530694,0.0,0.0,0.0,-0.0096186660230159,60.0,-17.604581832885742,-0.0,-1.0388582438736196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,9.692720050225034e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,0.0001020688869175,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,7.538781937910244e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78009033203125,0.0,0.0,0.0001020690397126,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,0.0004841708578169,290.4692077636719,294.1499938964844,264.25,262.6037292480469,265.0924987792969,264.2500305175781,289.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694239189173004e-09,0.0010327456984668,-0.024446377530694,0.0,0.0,0.0,-0.0096186660230159,60.0,-17.604581832885742,-0.0,-1.0388582438736196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,9.68917374848388e-05,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917663574219,0.0,0.0,0.000102031546703,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080810546875,0.0,0.0,7.536023622378707e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693176269531,0.0,0.0,0.0001020316994981,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,0.0004839937319047,290.45953369140625,294.1499938964844,264.25,262.620849609375,265.0771179199219,264.2500305175781,289.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046983722405e-09,0.0010323676979169,-0.024330673739314,0.0,0.0,0.0,-0.0095967585220932,60.0,-17.58843231201172,-0.0,-1.0380980342006296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,9.68917374848388e-05,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917663574219,0.0,0.0,0.000102031546703,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080810546875,0.0,0.0,7.536023622378707e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693176269531,0.0,0.0,0.0001020316994981,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,0.0004839937319047,290.45953369140625,294.1499938964844,264.25,262.620849609375,265.0771179199219,264.2500305175781,289.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046983722405e-09,0.0010323676979169,-0.024330673739314,0.0,0.0,0.0,-0.0095967585220932,60.0,-17.58843231201172,-0.0,-1.0380980342006296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,9.6865878731478e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.583251953125,0.0,0.0,0.0001020043127937,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,7.534012547694147e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585144042969,0.0,0.0,0.0001020044583128,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521728515625,0.0,0.0,0.0004838645400013,290.4498291015625,294.1499938964844,264.25,262.637939453125,265.06207275390625,264.2500305175781,289.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617809659800969e-09,0.0010320920264348,-0.0242462698370218,0.0,0.0,0.0,-0.0095807760953903,60.0,-17.574050903320312,-0.0,-1.0375437398124633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,9.6865878731478e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.583251953125,0.0,0.0,0.0001020043127937,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,7.534012547694147e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585144042969,0.0,0.0,0.0001020044583128,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521728515625,0.0,0.0,0.0004838645400013,290.4498291015625,294.1499938964844,264.25,262.637939453125,265.06207275390625,264.2500305175781,289.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617809659800969e-09,0.0010320920264348,-0.0242462698370218,0.0,0.0,0.0,-0.0095807760953903,60.0,-17.574050903320312,-0.0,-1.0375437398124633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,9.685545228421688e-05,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789794921875,0.0,0.0,0.0001019933333736,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,7.533201278420165e-05,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75311279296875,0.0,0.0,0.0001019934788928,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461608886719,0.0,0.0,0.0004838124732486,290.4449462890625,294.1499938964844,264.25,262.6464538574219,265.0546264648437,264.25,289.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604813833163917e-09,0.0010319809662178,-0.0242122448980808,0.0,0.0,0.0,-0.0095743341371417,60.0,-17.567331314086914,-0.0,-1.0373202741220666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,9.684773976914585e-05,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57470703125,0.0,0.0,0.0001019852206809,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,7.532601739512756e-05,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477111816406,0.0,0.0,0.0001019853662,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401794433594,0.0,0.0,0.0004837739688809,290.4400939941406,294.1499938964844,264.25,262.6549072265625,265.0472717285156,264.25,289.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.59520374266276e-09,0.0010318987770006,-0.024187084287405,0.0,0.0,0.0,-0.0095695694908499,60.0,-17.561031341552734,-0.0,-1.0371550729360025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475036621094,0.0,0.0,9.683922689873724e-05,291.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56610107421875,0.0,0.0,0.0001019762494252,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,7.531939627369866e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369079589844,0.0,0.0,0.0001019763949443,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,0.0004837314190808,290.4302978515625,294.1499938964844,264.25,262.67156982421875,265.0327453613281,264.25,289.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584580240584728e-09,0.0010318078566342,-0.0241592694073915,0.0,0.0,0.0,-0.0095643028616905,60.0,-17.549671173095703,-0.0,-1.036972463452912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475036621094,0.0,0.0,9.683922689873724e-05,291.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56610107421875,0.0,0.0,0.0001019762494252,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,7.531939627369866e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369079589844,0.0,0.0,0.0001019763949443,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,0.0004837314190808,290.4302978515625,294.1499938964844,264.25,262.67156982421875,265.0327453613281,264.25,289.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584580240584728e-09,0.0010318078566342,-0.0241592694073915,0.0,0.0,0.0,-0.0095643028616905,60.0,-17.549671173095703,-0.0,-1.036972463452912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83526611328125,0.0,0.0,9.683957614470272e-05,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574645996094,0.0,0.0,0.000101976620499,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85791015625,0.0,0.0,7.531966548413038e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72607421875,0.0,0.0,0.0001019767587422,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,0.0004837331944145,290.42047119140625,294.1499938964844,264.25,262.6878356933594,265.0184936523437,264.25,289.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585005678047764e-09,0.0010318114655092,-0.0241603832691907,0.0,0.0,0.0,-0.0095645133405923,60.0,-17.539878845214844,-0.0,-1.0369797820430905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83526611328125,0.0,0.0,9.683957614470272e-05,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574645996094,0.0,0.0,0.000101976620499,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85791015625,0.0,0.0,7.531966548413038e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72607421875,0.0,0.0,0.0001019767587422,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,0.0004837331944145,290.42047119140625,294.1499938964844,264.25,262.6878356933594,265.0184936523437,264.25,289.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585005678047764e-09,0.0010318114655092,-0.0241603832691907,0.0,0.0,0.0,-0.0095645133405923,60.0,-17.539878845214844,-0.0,-1.0369797820430905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,9.684764518169686e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487976074219,0.0,0.0,0.0001019851188175,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453674316406,0.0,0.0,7.532594463555142e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152404785156,0.0,0.0,0.0001019852570607,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80419921875,0.0,0.0,0.0004837735032197,290.41064453125,294.1499938964844,264.25,262.7035522460937,265.0044860839844,264.25,289.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595049199617732e-09,0.0010318973800167,-0.0241866800934076,0.0,0.0,0.0,-0.0095694931223988,60.0,-17.531665802001953,-0.0,-1.0371524439278801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,9.684764518169686e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487976074219,0.0,0.0,0.0001019851188175,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453674316406,0.0,0.0,7.532594463555142e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152404785156,0.0,0.0,0.0001019852570607,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80419921875,0.0,0.0,0.0004837735032197,290.41064453125,294.1499938964844,264.25,262.7035522460937,265.0044860839844,264.25,289.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595049199617732e-09,0.0010318973800167,-0.0241866800934076,0.0,0.0,0.0,-0.0095694931223988,60.0,-17.531665802001953,-0.0,-1.0371524439278801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.810791015625,0.0,0.0,9.686397243058308e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400695800781,0.0,0.0,0.0001020023191813,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328552246094,0.0,0.0,7.533864118158817e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,0.0001020024574245,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922058105469,0.0,0.0,0.0004838550812564,290.4007263183594,294.1499938964844,264.25,262.71856689453125,264.9907531738281,264.25,289.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615383156358348e-09,0.0010320711880922,-0.0242399182170629,0.0,0.0,0.0,-0.0095795728266239,60.0,-17.525041580200195,-0.0,-1.037502030953874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.810791015625,0.0,0.0,9.686397243058308e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400695800781,0.0,0.0,0.0001020023191813,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328552246094,0.0,0.0,7.533864118158817e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,0.0001020024574245,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922058105469,0.0,0.0,0.0004838550812564,290.4007263183594,294.1499938964844,264.25,262.71856689453125,264.9907531738281,264.25,289.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615383156358348e-09,0.0010320711880922,-0.0242399182170629,0.0,0.0,0.0,-0.0095795728266239,60.0,-17.525041580200195,-0.0,-1.037502030953874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046875,0.0,0.0,9.68741369433701e-05,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53570556640625,0.0,0.0,0.0001020130221149,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,7.534655014751479e-05,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,0.0001020131603581,291.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862243652344,0.0,0.0,0.0004839058674406,290.3957824707031,294.1499938964844,264.25,262.72576904296875,264.9839782714844,264.25,289.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.522140502929688,-0.0,-1.0377196701938376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.798583984375,0.0,0.0,9.688601858215408e-05,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53131103515625,0.0,0.0,0.0001020255294861,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203430175781,0.0,0.0,7.53557906136848e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69354248046875,0.0,0.0,0.0001020256677293,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802429199219,0.0,0.0,0.0004839652101509,290.39080810546875,294.1499938964844,264.25,262.7327575683594,264.9772644042969,264.25,289.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117958307266,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.5195255279541,-0.0,-1.0379740444932396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7863464355469,0.0,0.0,9.691371087683363e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224914550781,0.0,0.0,0.0001020546988002,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.807861328125,0.0,0.0,7.537732744822279e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826477050781,0.0,0.0,0.0001020548370433,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76824951171875,0.0,0.0,0.0004841035697609,290.3808288574219,294.1499938964844,264.25,262.7460021972656,264.9640197753906,264.25,289.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.515098571777344,-0.0,-1.0385674187318729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7863464355469,0.0,0.0,9.691371087683363e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224914550781,0.0,0.0,0.0001020546988002,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.807861328125,0.0,0.0,7.537732744822279e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826477050781,0.0,0.0,0.0001020548370433,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76824951171875,0.0,0.0,0.0004841035697609,290.3808288574219,294.1499938964844,264.25,262.7460021972656,264.9640197753906,264.25,289.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.515098571777344,-0.0,-1.0385674187318729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77410888671875,0.0,0.0,9.694491745904088e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.513671875,0.0,0.0,0.0001020875643007,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953491210937,0.0,0.0,7.54016000428237e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717529296875,0.0,0.0,0.0001020876952679,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,0.0004842594498768,290.3708190917969,294.1499938964844,264.25,262.7581481933594,264.9510192871094,264.25,289.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.511444091796875,-0.0,-1.0392361815547707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77410888671875,0.0,0.0,9.694491745904088e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.513671875,0.0,0.0,0.0001020875643007,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953491210937,0.0,0.0,7.54016000428237e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717529296875,0.0,0.0,0.0001020876952679,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,0.0004842594498768,290.3708190917969,294.1499938964844,264.25,262.7581481933594,264.9510192871094,264.25,289.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.511444091796875,-0.0,-1.0392361815547707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76190185546875,0.0,0.0,9.697848872747272e-05,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047607421875,0.0,0.0,0.0001021229109028,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,7.5427713454701e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66082763671875,0.0,0.0,0.00010212304187,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442321777344,0.0,0.0,0.0004844271461479,290.3607788085937,294.1499938964844,264.25,262.7690734863281,264.938232421875,264.25,289.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.50836753845215,-0.0,-1.039955819237548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76190185546875,0.0,0.0,9.697848872747272e-05,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047607421875,0.0,0.0,0.0001021229109028,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,7.5427713454701e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66082763671875,0.0,0.0,0.00010212304187,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442321777344,0.0,0.0,0.0004844271461479,290.3607788085937,294.1499938964844,264.25,262.7690734863281,264.938232421875,264.25,289.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.50836753845215,-0.0,-1.039955819237548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496643066406,0.0,0.0,9.70126420725137e-05,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.495849609375,0.0,0.0,0.0001021588832372,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,7.545427797595039e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.64990234375,0.0,0.0,0.0001021590069285,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73223876953125,0.0,0.0,0.000484597752802,290.3506774902344,294.1499938964844,264.25,262.7786560058594,264.9256896972656,264.25,289.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.50554656982422,-0.0,-1.0406883177438433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496643066406,0.0,0.0,9.70126420725137e-05,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.495849609375,0.0,0.0,0.0001021588832372,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,7.545427797595039e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.64990234375,0.0,0.0,0.0001021590069285,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73223876953125,0.0,0.0,0.000484597752802,290.3506774902344,294.1499938964844,264.25,262.7786560058594,264.9256896972656,264.25,289.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.50554656982422,-0.0,-1.0406883177438433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435607910156,0.0,0.0,9.702955139800906e-05,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913635253906,0.0,0.0,0.0001021766875055,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,7.546742563135922e-05,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444396972656,0.0,0.0,0.0001021768111968,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72625732421875,0.0,0.0,0.000484682212118,290.3456420898437,294.1499938964844,264.25,262.78289794921875,264.9195251464844,264.25,289.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798804193735,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.504154205322266,-0.0,-1.041050978756175e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374267578125,0.0,0.0,9.704596595838666e-05,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4868469238281,0.0,0.0,0.0001021939751808,290.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75787353515625,0.0,0.0,7.548019493697211e-05,290.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6389465332031,0.0,0.0,0.0001021940988721,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7202453613281,0.0,0.0,0.0004847641976084,290.340576171875,294.1499938964844,264.25,262.7867431640625,264.91339111328125,264.25,289.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842071158061572e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.502717971801758,-0.0,-1.0414031947902913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276611328125,0.0,0.0,9.707093704491854e-05,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796447753906,0.0,0.0,0.0001022202704916,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74786376953125,0.0,0.0,7.549961446784437e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.63018798828125,0.0,0.0,0.0001022203941829,291.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71063232421875,0.0,0.0,0.0004848889657296,290.3324279785156,294.1499938964844,264.25,262.79205322265625,264.9036865234375,264.25,289.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148551374673,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.50025177001953,-0.0,-1.0419390861216017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252197265625,0.0,0.0,9.707690333016215e-05,291.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47784423828125,0.0,0.0,0.000102226549643,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.745361328125,0.0,0.0,7.550425652880222e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62799072265625,0.0,0.0,0.0001022266733343,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082214355469,0.0,0.0,0.0004849187389481,290.3304138183594,294.1499938964844,264.25,262.7931823730469,264.9012756347656,264.25,289.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249342992901802,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.499597549438477,-0.0,-1.042067054868312e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129821777344,0.0,0.0,9.71046174527146e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687805175781,0.0,0.0,0.000102255740785,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328796386719,0.0,0.0,7.552580791525543e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61700439453125,0.0,0.0,0.0001022558644763,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962280273437,0.0,0.0,0.0004850571858696,290.3202209472656,294.1499938964844,264.25,262.79791259765625,264.8893737792969,264.25,288.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.49599266052246,-0.0,-1.042661992300964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129821777344,0.0,0.0,9.71046174527146e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687805175781,0.0,0.0,0.000102255740785,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328796386719,0.0,0.0,7.552580791525543e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61700439453125,0.0,0.0,0.0001022558644763,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962280273437,0.0,0.0,0.0004850571858696,290.3202209472656,294.1499938964844,264.25,262.79791259765625,264.8893737792969,264.25,288.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.49599266052246,-0.0,-1.042661992300964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70074462890625,0.0,0.0,9.713527833810076e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596862792969,0.0,0.0,0.0001022880242089,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72039794921875,0.0,0.0,7.554965850431472e-05,290.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60601806640625,0.0,0.0,0.0001022881479002,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842041015625,0.0,0.0,0.0004852103593293,290.3099670410156,294.1499938964844,264.25,262.80096435546875,264.877685546875,264.25,288.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.49235725402832,-0.0,-1.0433203101456456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70074462890625,0.0,0.0,9.713527833810076e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596862792969,0.0,0.0,0.0001022880242089,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72039794921875,0.0,0.0,7.554965850431472e-05,290.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60601806640625,0.0,0.0,0.0001022881479002,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842041015625,0.0,0.0,0.0004852103593293,290.3099670410156,294.1499938964844,264.25,262.80096435546875,264.877685546875,264.25,288.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.49235725402832,-0.0,-1.0433203101456456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885070800781,0.0,0.0,9.717501961858944e-05,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505615234375,0.0,0.0,0.0001023298755171,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079162597656,0.0,0.0,7.558056677225977e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950012207031,0.0,0.0,0.0001023299992084,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67218017578125,0.0,0.0,0.0004854088765569,290.2997131347656,294.1499938964844,264.25,262.8026428222656,264.8662109375,264.25,288.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.4897403717041,-0.0,-1.044174098296935e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885070800781,0.0,0.0,9.717501961858944e-05,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505615234375,0.0,0.0,0.0001023298755171,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079162597656,0.0,0.0,7.558056677225977e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950012207031,0.0,0.0,0.0001023299992084,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67218017578125,0.0,0.0,0.0004854088765569,290.2997131347656,294.1499938964844,264.25,262.8026428222656,264.8662109375,264.25,288.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.4897403717041,-0.0,-1.044174098296935e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824035644531,0.0,0.0,9.719851368572564e-05,291.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.44598388671875,0.0,0.0,0.000102354621049,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016906738281,0.0,0.0,7.55988439777866e-05,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894775390625,0.0,0.0,0.0001023547374643,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661682128906,0.0,0.0,0.0004855262523051,290.2945556640625,294.1499938964844,264.25,262.8030090332031,264.8605651855469,264.25,288.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861513495445,60.0,-17.489078521728516,-0.0,-1.0446789389106925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763000488281,0.0,0.0,9.722378308651967e-05,291.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413757324219,0.0,0.0,0.000102381229226,290.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,7.561849633930251e-05,290.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839538574219,0.0,0.0,0.0001023813456413,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66015625,0.0,0.0,0.0004856524756178,290.2893981933594,294.1499938964844,264.25,262.80303955078125,264.8549499511719,264.25,288.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.488752365112305,-0.0,-1.0452221488321813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
