time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699960,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813659667969,0.0,0.0,9.860497812042011e-05,290.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0422668457031,0.0,0.0,0.0001038357295328,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,7.669275510124862e-05,290.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266784667969,0.0,0.0,0.0001038358022924,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718139648437,0.0,0.0,0.0004925520042888,289.8493957519531,294.1499938964844,264.4903564453125,263.0113830566406,264.55731201171875,264.4381408691406,288.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.225448608398438,-0.0,-1.075124984595277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689758300781,0.0,0.0,9.853739175014198e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317077636719,0.0,0.0,0.0001037645633914,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18017578125,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150207519531,0.0,0.0,0.000103764636151,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595764160156,0.0,0.0,0.0004922143998555,289.83795166015625,294.1499938964844,264.5200500488281,263.0485534667969,264.55645751953125,264.4657287597656,288.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.183773040771484,-0.0,-1.0736516742326785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689758300781,0.0,0.0,9.853739175014198e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317077636719,0.0,0.0,0.0001037645633914,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18017578125,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150207519531,0.0,0.0,0.000103764636151,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595764160156,0.0,0.0,0.0004922143998555,289.83795166015625,294.1499938964844,264.5200500488281,263.0485534667969,264.55645751953125,264.4657287597656,288.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.183773040771484,-0.0,-1.0736516742326785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566162109375,0.0,0.0,9.846919419942424e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211181640625,0.0,0.0,0.0001036927424138,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16766357421875,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033630371094,0.0,0.0,0.0001036928151734,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473388671875,0.0,0.0,0.0004918737104162,289.82647705078125,294.1499938964844,264.54998779296875,263.0859375,264.5561218261719,264.49395751953125,288.4228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.14170265197754,-0.0,-1.072165787263657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566162109375,0.0,0.0,9.846919419942424e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211181640625,0.0,0.0,0.0001036927424138,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16766357421875,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033630371094,0.0,0.0,0.0001036928151734,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473388671875,0.0,0.0,0.0004918737104162,289.82647705078125,294.1499938964844,264.54998779296875,263.0859375,264.5561218261719,264.49395751953125,288.4228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.14170265197754,-0.0,-1.072165787263657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,9.840106940828264e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105285644531,0.0,0.0,0.0001036210087477,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551818847656,0.0,0.0,7.653416105313227e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917053222656,0.0,0.0,0.0001036210742313,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351013183594,0.0,0.0,0.0004915334284305,289.81500244140625,294.1499938964844,264.5799560546875,263.12322998046875,264.55645751953125,264.522705078125,288.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.099531173706055,-0.0,-1.0706826714113049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,9.840106940828264e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105285644531,0.0,0.0,0.0001036210087477,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551818847656,0.0,0.0,7.653416105313227e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917053222656,0.0,0.0,0.0001036210742313,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351013183594,0.0,0.0,0.0004915334284305,289.81500244140625,294.1499938964844,264.5799560546875,263.12322998046875,264.55645751953125,264.522705078125,288.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.099531173706055,-0.0,-1.0706826714113049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319274902344,0.0,0.0,9.833342483034356e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999389648437,0.0,0.0,0.0001035497771226,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427001953125,0.0,0.0,7.64815486036241e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800476074219,0.0,0.0,0.0001035498426062,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12286376953125,0.0,0.0,0.0004911955329589,289.80352783203125,294.1499938964844,264.6096496582031,263.1600952148437,264.5572509765625,264.5516662597656,288.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.057498931884766,-0.0,-1.0692109952969989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319274902344,0.0,0.0,9.833342483034356e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999389648437,0.0,0.0,0.0001035497771226,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427001953125,0.0,0.0,7.64815486036241e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800476074219,0.0,0.0,0.0001035498426062,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12286376953125,0.0,0.0,0.0004911955329589,289.80352783203125,294.1499938964844,264.6096496582031,263.1600952148437,264.5572509765625,264.5516662597656,288.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.057498931884766,-0.0,-1.0692109952969989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257629394531,0.0,0.0,9.83000863925554e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99462890625,0.0,0.0,0.0001035146706271,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1364440917969,0.0,0.0,7.645562436664477e-05,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07421875,0.0,0.0,0.0001035147433867,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.11676025390625,0.0,0.0,0.0004910290590487,289.7977905273437,294.1499938964844,264.6242980957031,263.1782531738281,264.557861328125,264.5661315917969,288.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226416498422,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.036664962768555,-0.0,-1.0684862417065233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195983886719,0.0,0.0,9.826707537285984e-05,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,0.0001034799061017,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302185058594,0.0,0.0,7.642994751222432e-05,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683898925781,0.0,0.0,0.0001034799715853,291.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11065673828125,0.0,0.0,0.0004908641567453,289.79205322265625,294.1499938964844,264.6387939453125,263.1962280273437,264.5586242675781,264.58056640625,288.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.015972137451172,-0.0,-1.0677685935434057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072692871094,0.0,0.0,9.8202632216271e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786682128906,0.0,0.0,0.000103412050521,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11773681640625,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567321777344,0.0,0.0,0.0001034121160046,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09844970703125,0.0,0.0,0.0004905422101728,289.7805480957031,294.1499938964844,264.6671447753906,263.2313232421875,264.5604858398437,264.60919189453125,288.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048185080289,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.975242614746094,-0.0,-1.0663684690825904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072692871094,0.0,0.0,9.8202632216271e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786682128906,0.0,0.0,0.000103412050521,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11773681640625,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567321777344,0.0,0.0,0.0001034121160046,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09844970703125,0.0,0.0,0.0004905422101728,289.7805480957031,294.1499938964844,264.6671447753906,263.2313232421875,264.5604858398437,264.60919189453125,288.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048185080289,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.975242614746094,-0.0,-1.0663684690825904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0949401855469,0.0,0.0,9.814041550271212e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.968017578125,0.0,0.0,0.0001033465305226,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10528564453125,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450439453125,0.0,0.0,0.0001033465960063,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08624267578125,0.0,0.0,0.0004902314394712,289.76904296875,294.1499938964844,264.6944580078125,263.2650451660156,264.5627746582031,264.6373291015625,288.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.935474395751953,-0.0,-1.0650175852333633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0949401855469,0.0,0.0,9.814041550271212e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.968017578125,0.0,0.0,0.0001033465305226,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10528564453125,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450439453125,0.0,0.0,0.0001033465960063,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08624267578125,0.0,0.0,0.0004902314394712,289.76904296875,294.1499938964844,264.6944580078125,263.2650451660156,264.5627746582031,264.6373291015625,288.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.935474395751953,-0.0,-1.0650175852333633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826416015625,0.0,0.0,9.808158938540146e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95733642578125,0.0,0.0,0.0001032845830195,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09283447265625,0.0,0.0,7.628567982465029e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03338623046875,0.0,0.0,0.0001032846485031,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,0.0004899376071989,289.7575378417969,294.1499938964844,264.72039794921875,263.2970886230469,264.5655517578125,264.6645812988281,288.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100494951009,0.0,0.0,0.0,-0.0103314127773046,60.0,-16.897245407104492,-0.0,-1.0637410952085705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826416015625,0.0,0.0,9.808158938540146e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95733642578125,0.0,0.0,0.0001032845830195,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09283447265625,0.0,0.0,7.628567982465029e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03338623046875,0.0,0.0,0.0001032846485031,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,0.0004899376071989,289.7575378417969,294.1499938964844,264.72039794921875,263.2970886230469,264.5655517578125,264.6645812988281,288.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100494951009,0.0,0.0,0.0,-0.0103314127773046,60.0,-16.897245407104492,-0.0,-1.0637410952085705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703125,0.0,0.0,9.80260520009324e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466552734375,0.0,0.0,0.0001032260988722,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804138183594,0.0,0.0,7.624248246429488e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.021728515625,0.0,0.0,0.0001032261643558,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06182861328125,0.0,0.0,0.000489660189487,289.7460021972656,294.1499938964844,264.7447509765625,263.3271179199219,264.5687255859375,264.6908874511719,288.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444588260725,1.1062773808134809e-08,0.0010444477666169,-0.0280289240181446,0.0,0.0,0.0,-0.0102971065789461,60.0,-16.860488891601562,-0.0,-1.0625366542171832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703125,0.0,0.0,9.80260520009324e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466552734375,0.0,0.0,0.0001032260988722,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804138183594,0.0,0.0,7.624248246429488e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.021728515625,0.0,0.0,0.0001032261643558,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06182861328125,0.0,0.0,0.000489660189487,289.7460021972656,294.1499938964844,264.7447509765625,263.3271179199219,264.5687255859375,264.6908874511719,288.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444588260725,1.1062773808134809e-08,0.0010444477666169,-0.0280289240181446,0.0,0.0,0.0,-0.0102971065789461,60.0,-16.860488891601562,-0.0,-1.0625366542171832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,9.79997930699028e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413146972656,0.0,0.0,0.0001031984502333,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741882324219,0.0,0.0,7.622205885127187e-05,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.015869140625,0.0,0.0,0.0001031985157169,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.05572509765625,0.0,0.0,0.0004895289894193,289.740234375,294.1499938964844,264.7562561035156,263.3412780761719,264.5704650878906,264.7035827636719,288.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030055979688314e-08,0.0010441679041832,-0.0279432870447635,0.0,0.0,0.0,-0.0102808866649866,60.0,-16.842836380004883,-0.0,-1.0619675094858397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580139160156,0.0,0.0,9.797482198337092e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359436035156,0.0,0.0,0.0001031721549225,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679626464844,0.0,0.0,7.620263932039961e-05,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0100402832031,0.0,0.0,0.0001031722204061,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496520996094,0.0,0.0,0.0004894043086096,289.7344665527344,294.1499938964844,264.7672424316406,263.35479736328125,264.572265625,264.71588134765625,288.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.099894131328938e-08,0.0010439018951728,-0.0278618466109037,0.0,0.0,0.0,-0.0102654621005058,60.0,-16.825729370117188,-0.0,-1.0614263601382845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04571533203125,0.0,0.0,9.792864148039372e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252319335937,0.0,0.0,0.0001031235224218,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555419921875,0.0,0.0,7.616671791765839e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983825683594,0.0,0.0,0.0001031235806294,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374450683594,0.0,0.0,0.0004891735734418,289.7229309082031,294.1499938964844,264.78759765625,263.3798522949219,264.5761413574219,264.73931884765625,288.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941394457120168e-08,0.0010434098076075,-0.0277112163603305,0.0,0.0,0.0,-0.0102369328960776,60.0,-16.793237686157227,-0.0,-1.0604257738577873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04571533203125,0.0,0.0,9.792864148039372e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252319335937,0.0,0.0,0.0001031235224218,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555419921875,0.0,0.0,7.616671791765839e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983825683594,0.0,0.0,0.0001031235806294,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374450683594,0.0,0.0,0.0004891735734418,289.7229309082031,294.1499938964844,264.78759765625,263.3798522949219,264.5761413574219,264.73931884765625,288.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941394457120168e-08,0.0010434098076075,-0.0277112163603305,0.0,0.0,0.0,-0.0102369328960776,60.0,-16.793237686157227,-0.0,-1.0604257738577873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334167480469,0.0,0.0,9.7887750598602e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144897460937,0.0,0.0,0.0001030804705806,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431213378906,0.0,0.0,7.613491470692679e-05,290.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866943359375,0.0,0.0,0.0001030805287882,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252685546875,0.0,0.0,0.0004889693809673,289.7113647460937,294.1499938964844,264.8055419921875,263.40191650390625,264.58026123046875,264.7610168457031,288.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429850080981,1.0890449431144589e-08,0.0010429740650579,-0.0275778677314519,0.0,0.0,0.0,-0.0102116772904992,60.0,-16.76312828063965,-0.0,-1.05954043760903e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334167480469,0.0,0.0,9.7887750598602e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144897460937,0.0,0.0,0.0001030804705806,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431213378906,0.0,0.0,7.613491470692679e-05,290.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866943359375,0.0,0.0,0.0001030805287882,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252685546875,0.0,0.0,0.0004889693809673,289.7113647460937,294.1499938964844,264.8055419921875,263.40191650390625,264.58026123046875,264.7610168457031,288.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429850080981,1.0890449431144589e-08,0.0010429740650579,-0.0275778677314519,0.0,0.0,0.0,-0.0102116772904992,60.0,-16.76312828063965,-0.0,-1.05954043760903e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211486816406,0.0,0.0,9.785306610865518e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037475585937,0.0,0.0,0.0001030439379974,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307006835937,0.0,0.0,7.61079354560934e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750061035156,0.0,0.0,0.000103043996205,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130920410156,0.0,0.0,0.0004887960967607,289.6998291015625,294.1499938964844,264.8208312988281,263.42071533203125,264.5845947265625,264.7806701660156,288.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042615273036,1.0847221787457784e-08,0.0010426044464111,-0.0274647194892168,0.0,0.0,0.0,-0.0101902484893798,60.0,-16.735912322998047,-0.0,-1.0587895360458789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211486816406,0.0,0.0,9.785306610865518e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037475585937,0.0,0.0,0.0001030439379974,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307006835937,0.0,0.0,7.61079354560934e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750061035156,0.0,0.0,0.000103043996205,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130920410156,0.0,0.0,0.0004887960967607,289.6998291015625,294.1499938964844,264.8208312988281,263.42071533203125,264.5845947265625,264.7806701660156,288.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042615273036,1.0847221787457784e-08,0.0010426044464111,-0.0274647194892168,0.0,0.0,0.0,-0.0101902484893798,60.0,-16.735912322998047,-0.0,-1.0587895360458789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00885009765625,0.0,0.0,9.78247553575784e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929748535156,0.0,0.0,0.000103014128399,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.018310546875,0.0,0.0,7.608591840835288e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,0.0001030141866067,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009155273437,0.0,0.0,0.0004886546521447,289.688232421875,294.1499938964844,264.83319091796875,263.4358825683594,264.589111328125,264.7980041503906,288.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811945116984134e-08,0.0010423028143122,-0.0273723807185888,0.0,0.0,0.0,-0.0101727591827511,60.0,-16.711729049682617,-0.0,-1.058176906099107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00885009765625,0.0,0.0,9.78247553575784e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929748535156,0.0,0.0,0.000103014128399,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.018310546875,0.0,0.0,7.608591840835288e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,0.0001030141866067,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009155273437,0.0,0.0,0.0004886546521447,289.688232421875,294.1499938964844,264.83319091796875,263.4358825683594,264.589111328125,264.7980041503906,288.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811945116984134e-08,0.0010423028143122,-0.0273723807185888,0.0,0.0,0.0,-0.0101727591827511,60.0,-16.711729049682617,-0.0,-1.058176906099107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0027160644531,0.0,0.0,9.781338303582744e-05,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876037597656,0.0,0.0,0.0001030021594488,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121154785156,0.0,0.0,7.607707811985165e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574890136719,0.0,0.0,0.0001030022176564,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99481201171875,0.0,0.0,0.0004885978996753,289.6824645996094,294.1499938964844,264.83819580078125,263.4420166015625,264.5914001464844,264.8056640625,288.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421924525871,1.0797777783011496e-08,0.0010421817423775,-0.0273352973163127,0.0,0.0,0.0,-0.010165736079216,60.0,-16.70095443725586,-0.0,-1.0579309162039865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.99658203125,0.0,0.0,9.78039315668866e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822021484375,0.0,0.0,0.0001029921986628,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0058898925781,0.0,0.0,7.606972212670371e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516296386719,0.0,0.0,0.0001029922568704,291.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9887390136719,0.0,0.0,0.0004885506350547,289.6766662597656,294.1499938964844,264.84234619140625,263.4471130371094,264.5937194824219,264.8126525878906,288.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0785994319917336e-08,0.0010420809267088,-0.0273044519126415,0.0,0.0,0.0,-0.010159894824028,60.0,-16.691038131713867,-0.0,-1.057726350950361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842834472656,0.0,0.0,9.779117681318894e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87139892578125,0.0,0.0,0.000102978767245,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934997558594,0.0,0.0,7.605979772051796e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93994140625,0.0,0.0,0.0001029788254527,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765625,0.0,0.0,0.0004884869558736,289.6650695800781,294.1499938964844,264.8480529785156,263.4540710449219,264.5983581542969,264.824462890625,288.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419557802379,1.0770098590739964e-08,0.0010419449536129,-0.027262844145298,0.0,0.0,0.0,-0.0101520139724016,60.0,-16.673994064331055,-0.0,-1.0574503761517917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842834472656,0.0,0.0,9.779117681318894e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87139892578125,0.0,0.0,0.000102978767245,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934997558594,0.0,0.0,7.605979772051796e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93994140625,0.0,0.0,0.0001029788254527,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765625,0.0,0.0,0.0004884869558736,289.6650695800781,294.1499938964844,264.8480529785156,263.4540710449219,264.5983581542969,264.824462890625,288.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419557802379,1.0770098590739964e-08,0.0010419449536129,-0.027262844145298,0.0,0.0,0.0,-0.0101520139724016,60.0,-16.673994064331055,-0.0,-1.0574503761517917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720153808594,0.0,0.0,9.778657840797678e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8605651855469,0.0,0.0,0.0001029739287332,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811096191406,0.0,0.0,7.60562252253294e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92822265625,0.0,0.0,0.0001029739869409,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96435546875,0.0,0.0,0.0004884639638476,289.6534729003906,294.1499938964844,264.8500061035156,263.4564819335937,264.6029968261719,264.8334655761719,288.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419066529721,1.0764366287219218e-08,0.0010418959427624,-0.0272478386759758,0.0,0.0,0.0,-0.0101491725072264,60.0,-16.66058349609375,-0.0,-1.0573509001687853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720153808594,0.0,0.0,9.778657840797678e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8605651855469,0.0,0.0,0.0001029739287332,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811096191406,0.0,0.0,7.60562252253294e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92822265625,0.0,0.0,0.0001029739869409,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96435546875,0.0,0.0,0.0004884639638476,289.6534729003906,294.1499938964844,264.8500061035156,263.4564819335937,264.6029968261719,264.8334655761719,288.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419066529721,1.0764366287219218e-08,0.0010418959427624,-0.0272478386759758,0.0,0.0,0.0,-0.0101491725072264,60.0,-16.66058349609375,-0.0,-1.0573509001687853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9597473144531,0.0,0.0,9.778408275451512e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497314453125,0.0,0.0,0.0001029713021125,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687194824219,0.0,0.0,7.605428982060403e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91650390625,0.0,0.0,0.0001029713603202,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521789550781,0.0,0.0,0.0004884515074081,289.641845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6075134277344,264.8393249511719,288.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418801102787,1.0761254998215009e-08,0.0010418692836537,-0.0272396951913833,0.0,0.0,0.0,-0.0101476302370429,60.0,-16.6503963470459,-0.0,-1.0572968989208677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9597473144531,0.0,0.0,9.778408275451512e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497314453125,0.0,0.0,0.0001029713021125,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687194824219,0.0,0.0,7.605428982060403e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91650390625,0.0,0.0,0.0001029713603202,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521789550781,0.0,0.0,0.0004884515074081,289.641845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6075134277344,264.8393249511719,288.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418801102787,1.0761254998215009e-08,0.0010418692836537,-0.0272396951913833,0.0,0.0,0.0,-0.0101476302370429,60.0,-16.6503963470459,-0.0,-1.0572968989208677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,9.777754894457756e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388671875,0.0,0.0,0.0001029644263326,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.956298828125,0.0,0.0,7.604920392623171e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90478515625,0.0,0.0,0.0001029644845402,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94000244140625,0.0,0.0,0.000488418911118,289.6302185058594,294.1499938964844,264.8500061035156,263.4564819335937,264.6119689941406,264.84307861328125,288.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418104939162,1.0753112178463198e-08,0.0010417997837066,-0.0272183790802955,0.0,0.0,0.0,-0.0101435938850045,60.0,-16.640668869018555,-0.0,-1.0571555719707248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,9.777754894457756e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388671875,0.0,0.0,0.0001029644263326,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.956298828125,0.0,0.0,7.604920392623171e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90478515625,0.0,0.0,0.0001029644845402,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94000244140625,0.0,0.0,0.000488418911118,289.6302185058594,294.1499938964844,264.8500061035156,263.4564819335937,264.6119689941406,264.84307861328125,288.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418104939162,1.0753112178463198e-08,0.0010417997837066,-0.0272183790802955,0.0,0.0,0.0,-0.0101435938850045,60.0,-16.640668869018555,-0.0,-1.0571555719707248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
