time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706980,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45587158203125,0.0,0.0,9.766787115950136e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3913269042969,0.0,0.0,0.0001028489423333,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4611511230469,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305114746094,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4514465332031,0.0,0.0,0.0004878710897173,289.15679931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7366638183594,264.8500061035156,287.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.281187057495117,-0.0,-1.054782714504654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45587158203125,0.0,0.0,9.766787115950136e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3913269042969,0.0,0.0,0.0001028489423333,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4611511230469,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305114746094,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4514465332031,0.0,0.0,0.0004878710897173,289.15679931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7366638183594,264.8500061035156,287.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.281187057495117,-0.0,-1.054782714504654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44976806640625,0.0,0.0,9.767086885403842e-05,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856201171875,0.0,0.0,0.0001028521000989,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549865722656,0.0,0.0,7.596622890559956e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,0.0001028521364787,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453430175781,0.0,0.0,0.00048788607819,289.1508483886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7377014160156,264.8500061035156,287.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406619403511,-0.0268700681626796,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.276487350463867,-0.0,-1.0548474449478817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4436340332031,0.0,0.0,9.768097515916452e-05,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799133300781,0.0,0.0,0.0001028627448249,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488220214844,0.0,0.0,7.59740942157805e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4185791015625,0.0,0.0,0.0001028627739287,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43927001953125,0.0,0.0,0.0004879365733359,289.1448669433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7387390136719,264.8500061035156,287.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632640545793492e-08,0.0010407695081084,-0.0269030313938856,0.0,0.0,0.0,-0.0100838700309395,60.0,-16.272846221923828,-0.0,-1.055065794730581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4313659667969,0.0,0.0,9.772051271284e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684997558594,0.0,0.0,0.0001029043778544,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364929199219,0.0,0.0,7.600484241265804e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066772460937,0.0,0.0,0.0001029044069582,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42706298828125,0.0,0.0,0.0004881340719293,289.1329345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7408142089844,264.8500061035156,287.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681898032771642e-08,0.0010411905823275,-0.0270319674164056,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.26841926574707,-0.0,-1.0559200092075117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4313659667969,0.0,0.0,9.772051271284e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684997558594,0.0,0.0,0.0001029043778544,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364929199219,0.0,0.0,7.600484241265804e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066772460937,0.0,0.0,0.0001029044069582,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42706298828125,0.0,0.0,0.0004881340719293,289.1329345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7408142089844,264.8500061035156,287.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681898032771642e-08,0.0010411905823275,-0.0270319674164056,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.26841926574707,-0.0,-1.0559200092075117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41912841796875,0.0,0.0,9.77863310254179e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570556640625,0.0,0.0,0.0001029736886266,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241943359375,0.0,0.0,7.605603605043143e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39471435546875,0.0,0.0,0.0001029737177304,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41485595703125,0.0,0.0,0.000488462857902,289.1209716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7427978515625,264.8500061035156,287.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899993548875e-08,0.0010418916353955,-0.027246618643403,0.0,0.0,0.0,-0.0101489406079053,60.0,-16.268524169921875,-0.0,-1.0573427999815976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41912841796875,0.0,0.0,9.77863310254179e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570556640625,0.0,0.0,0.0001029736886266,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241943359375,0.0,0.0,7.605603605043143e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39471435546875,0.0,0.0,0.0001029737177304,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41485595703125,0.0,0.0,0.000488462857902,289.1209716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7427978515625,264.8500061035156,287.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899993548875e-08,0.0010418916353955,-0.027246618643403,0.0,0.0,0.0,-0.0101489406079053,60.0,-16.268524169921875,-0.0,-1.0573427999815976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068603515625,0.0,0.0,9.788112220121548e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455810546875,0.0,0.0,0.0001030735074891,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.411865234375,0.0,0.0,7.612975605297834e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827819824219,0.0,0.0,0.000103073536593,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.40264892578125,0.0,0.0,0.0004889363190159,289.1090087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7447814941406,264.8500061035156,287.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429123649373,1.08820010780164e-08,0.0010429014218971,-0.0275557544082403,0.0,0.0,0.0,-0.010207487270236,60.0,-16.273542404174805,-0.0,-1.059393639479822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068603515625,0.0,0.0,9.788112220121548e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455810546875,0.0,0.0,0.0001030735074891,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.411865234375,0.0,0.0,7.612975605297834e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827819824219,0.0,0.0,0.000103073536593,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.40264892578125,0.0,0.0,0.0004889363190159,289.1090087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7447814941406,264.8500061035156,287.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429123649373,1.08820010780164e-08,0.0010429014218971,-0.0275557544082403,0.0,0.0,0.0,-0.010207487270236,60.0,-16.273542404174805,-0.0,-1.059393639479822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39459228515625,0.0,0.0,9.800185944186524e-05,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341064453125,0.0,0.0,0.0001032006548484,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995056152344,0.0,0.0,7.62236668379046e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708190917969,0.0,0.0,0.0001032006839523,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39044189453125,0.0,0.0,0.0004895394667983,289.0970153808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7467346191406,264.8500061035156,287.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441986378282,1.1032430968782592e-08,0.0010441876947879,-0.0279495026916265,0.0,0.0,0.0,-0.0102820610627532,60.0,-16.282730102539062,-0.0,-1.062008792018787e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39459228515625,0.0,0.0,9.800185944186524e-05,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341064453125,0.0,0.0,0.0001032006548484,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995056152344,0.0,0.0,7.62236668379046e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708190917969,0.0,0.0,0.0001032006839523,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39044189453125,0.0,0.0,0.0004895394667983,289.0970153808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7467346191406,264.8500061035156,287.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441986378282,1.1032430968782592e-08,0.0010441876947879,-0.0279495026916265,0.0,0.0,0.0,-0.0102820610627532,60.0,-16.282730102539062,-0.0,-1.062008792018787e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.388427734375,0.0,0.0,9.80720215011388e-05,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3283386230469,0.0,0.0,0.000103274542198,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3933410644531,0.0,0.0,7.627824379596859e-05,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36480712890625,0.0,0.0,0.0001032745713018,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843078613281,0.0,0.0,0.0004898899351246,289.09100341796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7476806640625,264.8500061035156,287.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044946257025,1.1119852594276836e-08,0.0010449350811541,-0.0281783230602741,0.0,0.0,0.0,-0.0103254001587629,60.0,-16.28901481628418,-0.0,-1.0635300640160494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822937011719,0.0,0.0,9.814846271183342e-05,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226013183594,0.0,0.0,0.0001033550361171,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871459960937,0.0,0.0,7.633769564563408e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3588256835937,0.0,0.0,0.0001033550652209,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782043457031,0.0,0.0,0.0004902717773802,289.0849914550781,294.1499938964844,264.8500061035156,263.4564819335937,264.7486267089844,264.8500061035156,287.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457606986165,1.12150928543997e-08,0.0010457494063302,-0.0284276008605957,0.0,0.0,0.0,-0.010372613556683,60.0,-16.29632568359375,-0.0,-1.0651886128698609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699645996094,0.0,0.0,9.831952047534288e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3110656738281,0.0,0.0,0.0001035351669997,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747863769531,0.0,0.0,7.647073653060943e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468322753906,0.0,0.0,0.0001035351961036,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659362792969,0.0,0.0,0.0004911262658424,289.0729675292969,294.1499938964844,264.8500061035156,263.4564819335937,264.75048828125,264.8500061035156,287.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475830640643,1.1428212154385164e-08,0.0010475716553628,-0.0289853923022747,0.0,0.0,0.0,-0.0104782655835151,60.0,-16.31404685974121,-0.0,-1.0689046092693388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699645996094,0.0,0.0,9.831952047534288e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3110656738281,0.0,0.0,0.0001035351669997,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747863769531,0.0,0.0,7.647073653060943e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468322753906,0.0,0.0,0.0001035351961036,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659362792969,0.0,0.0,0.0004911262658424,289.0729675292969,294.1499938964844,264.8500061035156,263.4564819335937,264.75048828125,264.8500061035156,287.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475830640643,1.1428212154385164e-08,0.0010475716553628,-0.0289853923022747,0.0,0.0,0.0,-0.0104782655835151,60.0,-16.31404685974121,-0.0,-1.0689046092693388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3576354980469,0.0,0.0,9.85110309557058e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.29949951171875,0.0,0.0,0.0001037368347169,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623962402344,0.0,0.0,7.661968993488699e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33477783203125,0.0,0.0,0.0001037368710967,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536376953125,0.0,0.0,0.0004920829087495,289.0609130859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7523498535156,264.8500061035156,287.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496235918253,1.1666825727729702e-08,0.0010496119502931,-0.0296098813414573,0.0,0.0,0.0,-0.0105965565890073,60.0,-16.335346221923828,-0.0,-1.0730727950658549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3576354980469,0.0,0.0,9.85110309557058e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.29949951171875,0.0,0.0,0.0001037368347169,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623962402344,0.0,0.0,7.661968993488699e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33477783203125,0.0,0.0,0.0001037368710967,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536376953125,0.0,0.0,0.0004920829087495,289.0609130859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7523498535156,264.8500061035156,287.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496235918253,1.1666825727729702e-08,0.0010496119502931,-0.0296098813414573,0.0,0.0,0.0,-0.0105965565890073,60.0,-16.335346221923828,-0.0,-1.0730727950658549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34527587890625,0.0,0.0,9.871905785985292e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28790283203125,0.0,0.0,0.0001039558992488,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3499755859375,0.0,0.0,7.678148540435359e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227233886719,0.0,0.0,0.0001039559283526,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3413391113281,0.0,0.0,0.0004931220319122,289.048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.754150390625,264.8500061035156,287.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518400231376,1.1926010401452912e-08,0.0010518280323594,-0.0302881635725498,0.0,0.0,0.0,-0.010725044645369,60.0,-16.359867095947266,-0.0,-1.0776095393794097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34527587890625,0.0,0.0,9.871905785985292e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28790283203125,0.0,0.0,0.0001039558992488,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3499755859375,0.0,0.0,7.678148540435359e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227233886719,0.0,0.0,0.0001039559283526,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3413391113281,0.0,0.0,0.0004931220319122,289.048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.754150390625,264.8500061035156,287.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518400231376,1.1926010401452912e-08,0.0010518280323594,-0.0302881635725498,0.0,0.0,0.0,-0.010725044645369,60.0,-16.359867095947266,-0.0,-1.0776095393794097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329162597656,0.0,0.0,9.894076356431468e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762756347656,0.0,0.0,0.0001041893629007,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3375244140625,0.0,0.0,7.695392559980974e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106384277344,0.0,0.0,0.0001041893920046,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290100097656,0.0,0.0,0.0004942294908687,289.0367126464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7559509277344,264.8500061035156,287.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542022064328,1.220224010722859e-08,0.001054189982824,-0.0310110114514827,0.0,0.0,0.0,-0.0108619825914502,60.0,-16.38687515258789,-0.0,-1.082455156620199e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329162597656,0.0,0.0,9.894076356431468e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762756347656,0.0,0.0,0.0001041893629007,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3375244140625,0.0,0.0,7.695392559980974e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106384277344,0.0,0.0,0.0001041893920046,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290100097656,0.0,0.0,0.0004942294908687,289.0367126464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7559509277344,264.8500061035156,287.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542022064328,1.220224010722859e-08,0.001054189982824,-0.0310110114514827,0.0,0.0,0.0,-0.0108619825914502,60.0,-16.38687515258789,-0.0,-1.082455156620199e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3266906738281,0.0,0.0,9.905852493830024e-05,290.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2704162597656,0.0,0.0,0.0001043133670464,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.331298828125,0.0,0.0,7.704551535425708e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045959472656,0.0,0.0,0.0001043133961502,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3228454589844,0.0,0.0,0.0004948177374899,289.0306701660156,294.1499938964844,264.8500061035156,263.4564819335937,264.7568054199219,264.8500061035156,287.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554568143561,1.2348962741270952e-08,0.001055444474332,-0.0313949398696422,0.0,0.0,0.0,-0.0109347188845276,60.0,-16.401418685913086,-0.0,-1.0850332898826309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32049560546875,0.0,0.0,9.918230352923274e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645874023437,0.0,0.0,0.000104443723103,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250427246094,0.0,0.0,7.714179082540795e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.29852294921875,0.0,0.0,0.0001044437522068,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.316650390625,0.0,0.0,0.0004954360192641,289.02459716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7576904296875,264.8500061035156,287.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567756835371,1.25031913711382e-08,0.0010567632270976,-0.0317984968423843,0.0,0.0,0.0,-0.0110111767426133,60.0,-16.416786193847656,-0.0,-1.0877467104819517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080444335937,0.0,0.0,9.94450820144266e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528686523437,0.0,0.0,0.000104720435047,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31256103515625,0.0,0.0,7.734617247479036e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.286376953125,0.0,0.0,0.0001047204641508,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30426025390625,0.0,0.0,0.0004967486602254,289.0124206542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7593994140625,264.8500061035156,287.5905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059702927858e-08,0.0010595626663416,-0.0326551347970962,0.0,0.0,0.0,-0.0111734848469495,60.0,-16.450002670288086,-0.0,-1.0935181649074368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080444335937,0.0,0.0,9.94450820144266e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528686523437,0.0,0.0,0.000104720435047,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31256103515625,0.0,0.0,7.734617247479036e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.286376953125,0.0,0.0,0.0001047204641508,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30426025390625,0.0,0.0,0.0004967486602254,289.0124206542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7593994140625,264.8500061035156,287.5905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059702927858e-08,0.0010595626663416,-0.0326551347970962,0.0,0.0,0.0,-0.0111734848469495,60.0,-16.450002670288086,-0.0,-1.0935181649074368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29559326171875,0.0,0.0,9.9716147815343e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411499023437,0.0,0.0,0.0001050058781402,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000183105469,0.0,0.0,7.755700062261894e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.274169921875,0.0,0.0,0.000105005907244,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2918395996094,0.0,0.0,0.0004981026868335,289.00018310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7611083984375,264.8500061035156,287.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624636197462,1.3168330426083232e-08,0.0010624504648149,-0.0335387215018272,0.0,0.0,0.0,-0.0113409124314785,60.0,-16.485408782958984,-0.0,-1.0994875765391045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29559326171875,0.0,0.0,9.9716147815343e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411499023437,0.0,0.0,0.0001050058781402,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000183105469,0.0,0.0,7.755700062261894e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.274169921875,0.0,0.0,0.000105005907244,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2918395996094,0.0,0.0,0.0004981026868335,289.00018310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7611083984375,264.8500061035156,287.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624636197462,1.3168330426083232e-08,0.0010624504648149,-0.0335387215018272,0.0,0.0,0.0,-0.0113409124314785,60.0,-16.485408782958984,-0.0,-1.0994875765391045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2830810546875,0.0,0.0,9.997693996410816e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2293395996094,0.0,0.0,0.0001052805091603,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874450683594,0.0,0.0,7.775983976898715e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.261962890625,0.0,0.0,0.0001052805382641,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2793884277344,0.0,0.0,0.0004994054324924,288.9879455566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7627868652344,264.8500061035156,287.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652423370629,1.3493265171860004e-08,0.0010652288328856,-0.0343887545168399,0.0,0.0,0.0,-0.0115019967779517,60.0,-16.520755767822266,-0.0,-1.1052460990867985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2830810546875,0.0,0.0,9.997693996410816e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2293395996094,0.0,0.0,0.0001052805091603,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874450683594,0.0,0.0,7.775983976898715e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.261962890625,0.0,0.0,0.0001052805382641,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2793884277344,0.0,0.0,0.0004994054324924,288.9879455566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7627868652344,264.8500061035156,287.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652423370629,1.3493265171860004e-08,0.0010652288328856,-0.0343887545168399,0.0,0.0,0.0,-0.0115019967779517,60.0,-16.520755767822266,-0.0,-1.1052460990867985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705383300781,0.0,0.0,0.0001002015414997,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.217529296875,0.0,0.0,0.0001055170287145,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2748718261719,0.0,0.0,7.793453551130369e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497253417969,0.0,0.0,0.0001055170578183,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26690673828125,0.0,0.0,0.0005005273851566,288.9756774902344,294.1499938964844,264.8500061035156,263.4564819335937,264.764404296875,264.8500061035156,287.55523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067635603249,1.3773115092874376e-08,0.001067621866241,-0.0351207852363586,0.0,0.0,0.0,-0.0116407303139567,60.0,-16.55221176147461,-0.0,-1.1102176955546385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705383300781,0.0,0.0,0.0001002015414997,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.217529296875,0.0,0.0,0.0001055170287145,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2748718261719,0.0,0.0,7.793453551130369e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497253417969,0.0,0.0,0.0001055170578183,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26690673828125,0.0,0.0,0.0005005273851566,288.9756774902344,294.1499938964844,264.8500061035156,263.4564819335937,264.764404296875,264.8500061035156,287.55523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067635603249,1.3773115092874376e-08,0.001067621866241,-0.0351207852363586,0.0,0.0,0.0,-0.0116407303139567,60.0,-16.55221176147461,-0.0,-1.1102176955546385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2642822265625,0.0,0.0,0.0001002942590275,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21160888671875,0.0,0.0,0.0001056146647897,290.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685546875,0.0,0.0,7.800664752721786e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2435913085937,0.0,0.0,0.0001056146938935,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2606506347656,0.0,0.0,0.0005009904853068,288.96954345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7652282714844,264.8500061035156,287.5493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686236200854,1.3888633354497417e-08,0.0010686096502467,-0.0354229398071765,0.0,0.0,0.0,-0.0116979982703924,60.0,-16.565549850463867,-0.0,-1.1122731535806453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25799560546875,0.0,0.0,0.0001003681900328,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056884765625,0.0,0.0,0.0001056925102602,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.26226806640625,0.0,0.0,7.806414214428514e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2374267578125,0.0,0.0,0.000105692539364,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25439453125,0.0,0.0,0.0005013597547076,288.96337890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7660217285156,264.8500061035156,287.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694114025682,1.3980744562047676e-08,0.0010693974327296,-0.035663865506649,0.0,0.0,0.0,-0.0117436619475483,60.0,-16.57634735107422,-0.0,-1.1139134414861473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24542236328125,0.0,0.0,0.0001004546502372,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938171386719,0.0,0.0,0.0001057835615938,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496337890625,0.0,0.0,7.813139382051304e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22515869140625,0.0,0.0,0.0001057835906976,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24188232421875,0.0,0.0,0.0005017916555516,288.9510803222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7676086425781,264.8500061035156,287.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703328298404,1.4088469946216264e-08,0.0010703187435865,-0.0359456203877925,0.0,0.0,0.0,-0.0117970667779445,60.0,-16.58909034729004,-0.0,-1.1158333279581713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24542236328125,0.0,0.0,0.0001004546502372,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938171386719,0.0,0.0,0.0001057835615938,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496337890625,0.0,0.0,7.813139382051304e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22515869140625,0.0,0.0,0.0001057835906976,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24188232421875,0.0,0.0,0.0005017916555516,288.9510803222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7676086425781,264.8500061035156,287.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703328298404,1.4088469946216264e-08,0.0010703187435865,-0.0359456203877925,0.0,0.0,0.0,-0.0117970667779445,60.0,-16.58909034729004,-0.0,-1.1158333279581713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328796386719,0.0,0.0,0.0001004490914056,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.18194580078125,0.0,0.0,0.0001057777044479,290.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2370300292969,0.0,0.0,7.812707190169021e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128601074219,0.0,0.0,0.0001057777335518,291.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2293701171875,0.0,0.0,0.0005017638904973,288.9387512207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7691650390625,264.8500061035156,287.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702739236876,1.4081540378185764e-08,0.0010702598374336,-0.0359274968504905,0.0,0.0,0.0,-0.0117936329916119,60.0,-16.587913513183594,-0.0,-1.115709835630696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328796386719,0.0,0.0,0.0001004490914056,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.18194580078125,0.0,0.0,0.0001057777044479,290.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2370300292969,0.0,0.0,7.812707190169021e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128601074219,0.0,0.0,0.0001057777335518,291.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2293701171875,0.0,0.0,0.0005017638904973,288.9387512207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7691650390625,264.8500061035156,287.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702739236876,1.4081540378185764e-08,0.0010702598374336,-0.0359274968504905,0.0,0.0,0.0,-0.0117936329916119,60.0,-16.587913513183594,-0.0,-1.115709835630696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203063964844,0.0,0.0,0.0001003777506412,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700744628906,0.0,0.0,0.0001057025801856,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22442626953125,0.0,0.0,7.807158544892445e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005615234375,0.0,0.0,0.0001057026092894,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21685791015625,0.0,0.0,0.0005014075431972,288.9264221191406,294.1499938964844,264.8500061035156,263.4564819335937,264.77069091796875,264.8500061035156,287.50811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695138480514,1.3992648817406916e-08,0.0010694998782128,-0.0356950014829635,0.0,0.0,0.0,-0.0117495665326714,60.0,-16.57390785217285,-0.0,-1.1141255384927717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
