time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711660,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732971191406,0.0,0.0,9.804288856685162e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0001032438667607,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764709472656,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581298828125,0.0,0.0,0.0001032438813126,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706726074219,0.0,0.0,0.0004897444159723,288.68359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7955322265625,264.8500061035156,287.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346481260014e-08,0.0010446246014907,-0.0280830804258584,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.01996612548828,-0.0,-1.0628966862213929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732971191406,0.0,0.0,9.804288856685162e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0001032438667607,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764709472656,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581298828125,0.0,0.0,0.0001032438813126,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706726074219,0.0,0.0,0.0004897444159723,288.68359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7955322265625,264.8500061035156,287.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346481260014e-08,0.0010446246014907,-0.0280830804258584,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.01996612548828,-0.0,-1.0628966862213929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96112060546875,0.0,0.0,9.79908581939526e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9230041503906,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642333984375,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461364746094,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,0.0004894845187664,288.6716003417969,294.1499938964844,264.8500061035156,263.4564819335937,264.7965393066406,264.8500061035156,287.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018635781567813e-08,0.0010440702317282,-0.0279133934527635,0.0,0.0,0.0,-0.0102752251550555,60.0,-16.002464294433594,-0.0,-1.0617688417369209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96112060546875,0.0,0.0,9.79908581939526e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9230041503906,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642333984375,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461364746094,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,0.0004894845187664,288.6716003417969,294.1499938964844,264.8500061035156,263.4564819335937,264.7965393066406,264.8500061035156,287.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018635781567813e-08,0.0010440702317282,-0.0279133934527635,0.0,0.0,0.0,-0.0102752251550555,60.0,-16.002464294433594,-0.0,-1.0617688417369209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9550476074219,0.0,0.0,9.796704398468135e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91717529296875,0.0,0.0,0.000103163998574,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581298828125,0.0,0.0,7.619659299962223e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9401550292969,0.0,0.0,0.0001031640204018,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9524230957031,0.0,0.0,0.0004893656005151,288.66558837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7970275878906,264.8500061035156,287.25494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988970622349823e-08,0.0010438165627419,-0.0278357472270727,0.0,0.0,0.0,-0.0102605186402797,60.0,-15.994086265563965,-0.0,-1.0612529166564857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9489440917969,0.0,0.0,9.794565994525328e-05,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91131591796875,0.0,0.0,0.0001031414867611,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520263671875,0.0,0.0,7.61799601605162e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9341735839844,0.0,0.0,0.000103141501313,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94635009765625,0.0,0.0,0.0004892587894573,288.6596069335937,294.1499938964844,264.8500061035156,263.4564819335937,264.7975158691406,264.8500061035156,287.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.096232704611566e-08,0.0010435887379571,-0.0277660079300403,0.0,0.0,0.0,-0.0102473106235265,60.0,-15.986124992370604,-0.0,-1.0607897138470437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.936767578125,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8996276855469,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398193359375,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92218017578125,0.0,0.0,0.0001031006177072,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342346191406,0.0,0.0,0.0004890648415312,288.6476135253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7984924316406,264.8500061035156,287.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.970864295959473,-0.0,-1.0599487865192716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.936767578125,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8996276855469,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398193359375,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92218017578125,0.0,0.0,0.0001031006177072,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342346191406,0.0,0.0,0.0004890648415312,288.6476135253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7984924316406,264.8500061035156,287.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.970864295959473,-0.0,-1.0599487865192716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92462158203125,0.0,0.0,9.787403541849926e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8879699707031,0.0,0.0,0.0001030660569085,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276123046875,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91021728515625,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9220886230469,0.0,0.0,0.0004889009869657,288.6356201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7994384765625,264.8500061035156,287.2257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.956622123718262,-0.0,-1.0592385990548793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92462158203125,0.0,0.0,9.787403541849926e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8879699707031,0.0,0.0,0.0001030660569085,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276123046875,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91021728515625,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9220886230469,0.0,0.0,0.0004889009869657,288.6356201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7994384765625,264.8500061035156,287.2257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.956622123718262,-0.0,-1.0592385990548793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9124755859375,0.0,0.0,9.784669964574276e-05,290.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87628173828125,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154052734375,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89825439453125,0.0,0.0,0.0001030372950481,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90997314453125,0.0,0.0,0.0004887644900009,288.6236267089844,294.1499938964844,264.8500061035156,263.4564819335937,264.80035400390625,264.8500061035156,287.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.943296432495115,-0.0,-1.0586470722273589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9124755859375,0.0,0.0,9.784669964574276e-05,290.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87628173828125,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154052734375,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89825439453125,0.0,0.0,0.0001030372950481,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90997314453125,0.0,0.0,0.0004887644900009,288.6236267089844,294.1499938964844,264.8500061035156,263.4564819335937,264.80035400390625,264.8500061035156,287.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.943296432495115,-0.0,-1.0586470722273589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9003295898437,0.0,0.0,9.782497363630682e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8645935058594,0.0,0.0,0.0001030143903335,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9032287597656,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8862609863281,0.0,0.0,0.0001030144121614,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978576660156,0.0,0.0,0.0004886559327133,288.6116638183594,294.1499938964844,264.8500061035156,263.4564819335937,264.80126953125,264.8500061035156,287.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.930962562561035,-0.0,-1.058176906099107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9003295898437,0.0,0.0,9.782497363630682e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8645935058594,0.0,0.0,0.0001030143903335,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9032287597656,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8862609863281,0.0,0.0,0.0001030144121614,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978576660156,0.0,0.0,0.0004886559327133,288.6116638183594,294.1499938964844,264.8500061035156,263.4564819335937,264.80126953125,264.8500061035156,287.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.930962562561035,-0.0,-1.058176906099107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8942565917969,0.0,0.0,9.781575499800964e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587646484375,0.0,0.0,0.000103004691482,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8971252441406,0.0,0.0,7.607891893712804e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802795410156,0.0,0.0,0.0001030047060339,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8918151855469,0.0,0.0,0.0004886098904535,288.6056823730469,294.1499938964844,264.8500061035156,263.4564819335937,264.8017272949219,264.8500061035156,287.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.925094604492188,-0.0,-1.0579775988617257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88818359375,0.0,0.0,9.780780965229496e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529052734375,0.0,0.0,0.0001029963241307,290.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8910522460937,0.0,0.0,7.60727416491136e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87432861328125,0.0,0.0,0.0001029963386827,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857421875,0.0,0.0,0.0004885701928287,288.5997009277344,294.1499938964844,264.8500061035156,263.4564819335937,264.8021545410156,264.8500061035156,287.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.919437408447266,-0.0,-1.0578057185739453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87603759765625,0.0,0.0,9.779535321285948e-05,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8412170410156,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788757324219,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.86236572265625,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736572265625,0.0,0.0,0.0004885079688392,288.58770751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.80303955078125,264.8500061035156,287.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.908674240112305,-0.0,-1.057536138659998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87603759765625,0.0,0.0,9.779535321285948e-05,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8412170410156,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788757324219,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.86236572265625,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736572265625,0.0,0.0,0.0004885079688392,288.58770751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.80303955078125,264.8500061035156,287.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.908674240112305,-0.0,-1.057536138659998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8638916015625,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8295288085937,0.0,0.050000000745058,0.0001029739505611,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.86669921875,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.85040283203125,0.0,0.050000000745058,0.000102973965113,291.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8615417480469,0.0,0.050000000745058,0.0004884640802629,288.57574462890625,291.1499938964844,264.8500061035156,263.4564819335937,264.8039245605469,264.8500061035156,287.1675720214844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.898589134216309,-0.0,-1.0573461395324557e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8638916015625,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8295288085937,0.0,0.050000000745058,0.0001029739505611,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.86669921875,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.85040283203125,0.0,0.050000000745058,0.000102973965113,291.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8615417480469,0.0,0.050000000745058,0.0004884640802629,288.57574462890625,291.1499938964844,264.8500061035156,263.4564819335937,264.8039245605469,264.8500061035156,287.1675720214844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.898589134216309,-0.0,-1.0573461395324557e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7033996582031,0.6412240266799927,0.050000000745058,0.0408188290894031,290.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6962890625,0.6412240266799927,0.050000000745058,0.0429841913282871,290.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7039794921875,0.6412240266799927,0.050000000745058,0.0317479781806468,290.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7005920410156,0.6412240266799927,0.050000000745058,0.0429841913282871,291.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7029113769531,0.6412240266799927,0.050000000745058,0.2038984894752502,287.4979248046875,291.1499938964844,264.8503112792969,263.4566955566406,283.9064025878906,286.67333984375,287.0285949707031,1.0,0.1097031086683273,0.1503879576921463,0.1503879576921463,1.0,1.0,-0.4348855316638946,0.0094732716679573,0.4254122674465179,-0.0663322880864143,0.0,0.0,0.0,10.204462051391602,60.0,-194.7340087890625,-0.0,17.53013801574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028686523437,0.6376959085464478,0.050000000745058,0.0452130921185016,290.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024719238281,0.6376959085464478,0.050000000745058,0.0476115643978118,290.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028991699219,0.6376959085464478,0.050000000745058,0.0351657383143901,290.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027160644531,0.6376959085464478,0.050000000745058,0.0476115643978118,291.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028381347656,0.6376959085464478,0.050000000745058,0.2258487492799759,286.9576721191406,291.1499938964844,264.8511962890625,263.4573059082031,286.67926025390625,291.0409851074219,286.88336181640625,1.0,0.1210759952664375,0.3007759153842926,0.3007759153842926,1.0,1.0,-0.4817551374435425,0.0448772758245468,0.4368778765201568,-0.0365665405988693,0.0,0.0,0.0,12.532055854797363,60.0,-114.00685119628906,-0.0,23.812705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911682128906,0.5749824643135071,0.050000000745058,0.0456581003963947,290.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911682128906,0.5749824643135071,0.050000000745058,0.048080176115036,290.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911682128906,0.5749824643135071,0.050000000745058,0.0355118550360202,290.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911682128906,0.5749824643135071,0.050000000745058,0.048080176115036,291.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911682128906,0.5749824643135071,0.050000000745058,0.2280716598033905,286.77642822265625,291.1499938964844,264.85467529296875,263.4596862792969,282.9481506347656,291.1617126464844,286.6236572265625,1.0,0.1405555307865142,0.6015518307685852,0.6015518307685852,1.0,1.0,-0.4864992499351501,0.1623711436986923,0.3241280913352966,0.0800165086984634,0.0,0.0,0.0,20.07529258728028,60.0,-764.1588134765625,-0.0,33.09281921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911682128906,0.5749824643135071,0.050000000745058,0.0456581003963947,290.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911682128906,0.5749824643135071,0.050000000745058,0.048080176115036,290.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911682128906,0.5749824643135071,0.050000000745058,0.0355118550360202,290.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911682128906,0.5749824643135071,0.050000000745058,0.048080176115036,291.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911682128906,0.5749824643135071,0.050000000745058,0.2280716598033905,286.77642822265625,291.1499938964844,264.85467529296875,263.4596862792969,282.9481506347656,291.1617126464844,286.6236572265625,1.0,0.1405555307865142,0.6015518307685852,0.6015518307685852,1.0,1.0,-0.4864992499351501,0.1623711436986923,0.3241280913352966,0.0800165086984634,0.0,0.0,0.0,20.07529258728028,60.0,-764.1588134765625,-0.0,33.09281921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38348388671875,0.5524855852127075,0.050000000745058,0.0457951687276363,290.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.38348388671875,0.5524855852127075,0.050000000745058,0.0482245162129402,290.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.38348388671875,0.5524855852127075,0.050000000745058,0.0356184653937816,290.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38348388671875,0.5524855852127075,0.050000000745058,0.0482245162129402,291.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38348388671875,0.5524855852127075,0.050000000745058,0.2287563532590866,286.3343505859375,291.1499938964844,264.85723876953125,263.4614562988281,281.37030029296875,291.1539611816406,286.02496337890625,1.0,0.1489484012126922,0.7519398331642151,0.7519398331642151,1.0,1.0,-0.4879597723484039,0.1851412951946258,0.3028184771537781,0.1025189757347107,0.0,0.0,0.0,23.742902755737305,60.0,-1330.501708984375,-0.0,37.58707427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922087747898857e-21,-7.517727599611623e-21,2.5956394478159824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.47076416015625,297.1499938964844,293.1499938964844,0.0010745007311925,-97.60175323486328,287.23291015625,0.5351331830024719,0.050000000745058,0.0459260381758213,290.4678955078125,297.1499938964844,293.1499938964844,0.0008865311974659,-84.79947662353516,286.9226379394531,0.5351331830024719,0.050000000745058,0.0483623296022415,290.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0426940917969,0.5351331830024719,0.050000000745058,0.0357202515006065,290.2631225585937,297.1499938964844,293.1499938964844,0.0011459055822342,-109.60943603515624,287.3208923339844,0.5351331830024719,0.050000000745058,0.0483623296022415,291.14581298828125,297.1499938964844,293.1499938964844,0.000758443318773,-344.1339416503906,286.8011474609375,0.5351331830024719,0.050000000745058,0.2294100672006607,285.86541748046875,291.1499938964844,264.8603210449219,263.4635925292969,281.0306396484375,291.1470642089844,286.0130615234375,1.0,0.1565067023038864,0.8009992837905884,0.8009992837905884,1.0,1.0,-0.4893542826175689,0.1889674514532089,0.3003868162631988,0.1061228364706039,0.0,0.0,1.0,27.244779586791992,60.0,929.934814453125,-6879.34716796875,41.91085815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6083068847656,308.468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,3629.8388671875,18000.0,0.0,0.0,0.0123307658359408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554688572883606,0.5554715394973755,-2.694591557883541e-06,0.0,1.2514159607235342e-05,0.0,0.0,19.936315536499023,0.0,0.0,0.0,0.34163698554039,4.0,0.0,1.0
713220,290.492919921875,297.1499938964844,293.1499938964844,0.002087892498821,-176.0171661376953,290.8284606933594,0.5115105509757996,0.050000000745058,0.046164646744728,290.48468017578125,297.1499938964844,293.1499938964844,0.0019369814544916,-171.9624786376953,290.5867919921875,0.5115105509757996,0.050000000745058,0.0486135967075824,290.2929992675781,297.1499938964844,293.1499938964844,0.0020467936992645,-134.20880126953125,290.7412109375,0.5115105509757996,0.050000000745058,0.0359058380126953,290.2777404785156,297.1499938964844,293.1499938964844,0.0022550814319401,-200.1839599609375,291.0596923828125,0.5115105509757996,0.050000000745058,0.0486135967075824,291.1579284667969,297.1499938964844,293.1499938964844,0.0015623226063326,-657.9510498046875,290.07391357421875,0.5115105509757996,0.050000000745058,0.2306019812822342,287.9598083496094,291.1499938964844,264.8680114746094,263.4688720703125,280.8507385253906,291.1547241210937,288.45416259765625,1.0,0.1693342477083206,0.8991181254386902,0.8991181254386902,1.0,1.0,-0.4918968975543976,0.1931029856204986,0.2987939119338989,0.1098293885588646,0.0,0.0,1.0,33.629058837890625,60.0,2435.950927734375,-7118.8818359375,49.85710144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1264038085937,307.614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,12357.833984375,18000.0,0.0,0.0,0.0485760606825351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130581021308899,1.130591630935669,-1.0556657798588276e-05,0.0,4.929852730128914e-05,0.0,0.0,160.6845245361328,0.0,0.0,0.0,0.6272328495979309,4.0,0.0,1.0
713280,290.492919921875,297.1499938964844,293.1499938964844,0.002087892498821,-176.0171661376953,290.8284606933594,0.5115105509757996,0.050000000745058,0.046164646744728,290.48468017578125,297.1499938964844,293.1499938964844,0.0019369814544916,-171.9624786376953,290.5867919921875,0.5115105509757996,0.050000000745058,0.0486135967075824,290.2929992675781,297.1499938964844,293.1499938964844,0.0020467936992645,-134.20880126953125,290.7412109375,0.5115105509757996,0.050000000745058,0.0359058380126953,290.2777404785156,297.1499938964844,293.1499938964844,0.0022550814319401,-200.1839599609375,291.0596923828125,0.5115105509757996,0.050000000745058,0.0486135967075824,291.1579284667969,297.1499938964844,293.1499938964844,0.0015623226063326,-657.9510498046875,290.07391357421875,0.5115105509757996,0.050000000745058,0.2306019812822342,287.9598083496094,291.1499938964844,264.8680114746094,263.4688720703125,280.8507385253906,291.1547241210937,288.45416259765625,1.0,0.1693342477083206,0.8991181254386902,0.8991181254386902,1.0,1.0,-0.4918968975543976,0.1931029856204986,0.2987939119338989,0.1098293885588646,0.0,0.0,1.0,33.629058837890625,60.0,2435.950927734375,-7118.8818359375,49.85710144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1264038085937,307.614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,12357.833984375,18000.0,0.0,0.0,0.0485760606825351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130581021308899,1.130591630935669,-1.0556657798588276e-05,0.0,4.929852730128914e-05,0.0,0.0,160.6845245361328,0.0,0.0,0.0,0.6272328495979309,4.0,0.0,1.0
713340,290.5401306152344,297.1499938964844,293.1499938964844,0.0028861840255558,-231.9755249023437,293.3682556152344,0.4969705641269684,0.050000000745058,0.0463684275746345,290.5177001953125,297.1499938964844,293.1499938964844,0.0027813357301056,-235.4675445556641,293.2065734863281,0.4969705641269684,0.050000000745058,0.0488281846046447,290.3343505859375,297.1499938964844,293.1499938964844,0.0029376226011663,-183.61407470703125,293.4210510253906,0.4969705641269684,0.050000000745058,0.0360643304884433,290.3145446777344,297.1499938964844,293.1499938964844,0.003149869153276,-266.3546447753906,293.7236022949219,0.4969705641269684,0.050000000745058,0.0488281846046447,291.1911315917969,297.1499938964844,293.1499938964844,0.002170608844608,-872.2882690429688,292.3802185058594,0.4969705641269684,0.050000000745058,0.2316198945045471,289.43914794921875,291.1499938964844,264.8775939941406,263.4754638671875,280.7880554199219,291.1861267089844,289.7113647460937,1.0,0.1794993132352829,0.9972370266914368,0.9972370266914368,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.1117494255304336,0.0,0.0,1.0,39.08076095581055,60.0,1890.431640625,-6842.66015625,56.70684051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4698791503906,306.2081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,16281.486328125,19080.0,0.0,0.0,0.0848155990242958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297807216644287,1.2978211641311646,-1.390996840200387e-05,0.0,8.607705240137875e-05,0.0,0.0,243.0445556640625,0.0,0.0,0.0,0.7263821363449097,4.0,0.0,1.0
713400,290.5401306152344,297.1499938964844,293.1499938964844,0.0028861840255558,-231.9755249023437,293.3682556152344,0.4969705641269684,0.050000000745058,0.0463684275746345,290.5177001953125,297.1499938964844,293.1499938964844,0.0027813357301056,-235.4675445556641,293.2065734863281,0.4969705641269684,0.050000000745058,0.0488281846046447,290.3343505859375,297.1499938964844,293.1499938964844,0.0029376226011663,-183.61407470703125,293.4210510253906,0.4969705641269684,0.050000000745058,0.0360643304884433,290.3145446777344,297.1499938964844,293.1499938964844,0.003149869153276,-266.3546447753906,293.7236022949219,0.4969705641269684,0.050000000745058,0.0488281846046447,291.1911315917969,297.1499938964844,293.1499938964844,0.002170608844608,-872.2882690429688,292.3802185058594,0.4969705641269684,0.050000000745058,0.2316198945045471,289.43914794921875,291.1499938964844,264.8775939941406,263.4754638671875,280.7880554199219,291.1861267089844,289.7113647460937,1.0,0.1794993132352829,0.9972370266914368,0.9972370266914368,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.1117494255304336,0.0,0.0,1.0,39.08076095581055,60.0,1890.431640625,-6842.66015625,56.70684051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4698791503906,306.2081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,16281.486328125,19080.0,0.0,0.0,0.0848155990242958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297807216644287,1.2978211641311646,-1.390996840200387e-05,0.0,8.607705240137875e-05,0.0,0.0,243.0445556640625,0.0,0.0,0.0,0.7263821363449097,4.0,0.0,1.0
713460,290.5927429199219,297.1499938964844,293.1499938964844,0.0035968045704066,-278.576171875,295.1996154785156,0.4871204793453216,0.050000000745058,0.0465371645987033,290.5544738769531,297.1499938964844,293.1499938964844,0.0035389317199587,-288.7601928710937,295.1108703613281,0.4871204793453216,0.050000000745058,0.0490058735013008,290.3821105957031,297.1499938964844,293.1499938964844,0.003732775337994,-224.6041259765625,295.3649597167969,0.4871204793453216,0.050000000745058,0.0361955724656581,290.35845947265625,297.1499938964844,293.1499938964844,0.0039562992751598,-321.5795288085937,295.6606140136719,0.4871204793453216,0.050000000745058,0.0490058735013008,291.2309875488281,297.1499938964844,293.1499938964844,0.0027027586475014,-1049.8345947265625,294.01239013671875,0.4871204793453216,0.050000000745058,0.2324627637863159,290.4102478027344,291.1499938964844,264.88897705078125,263.4832763671875,280.80584716796875,291.2254333496094,290.6197509765625,1.0,0.187465101480484,0.99759042263031,0.99759042263031,1.0,1.0,-0.4958664178848266,0.1962171345949173,0.2996492981910705,0.1121589243412017,0.0,0.0,1.0,43.59437942504883,48.0,1386.8538818359375,-6665.2646484375,62.42288589477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5627136230469,305.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18403.541015625,19080.0,0.0,0.0,0.1186553612351417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797929286956787,1.37980854511261,-1.572293149365578e-05,0.0,0.0001204201107611,0.0,0.0,292.0770874023437,0.0,0.0,0.0,0.7543538808822632,4.0,0.0,1.0
713520,290.5927429199219,297.1499938964844,293.1499938964844,0.0035968045704066,-278.576171875,295.1996154785156,0.4871204793453216,0.050000000745058,0.0465371645987033,290.5544738769531,297.1499938964844,293.1499938964844,0.0035389317199587,-288.7601928710937,295.1108703613281,0.4871204793453216,0.050000000745058,0.0490058735013008,290.3821105957031,297.1499938964844,293.1499938964844,0.003732775337994,-224.6041259765625,295.3649597167969,0.4871204793453216,0.050000000745058,0.0361955724656581,290.35845947265625,297.1499938964844,293.1499938964844,0.0039562992751598,-321.5795288085937,295.6606140136719,0.4871204793453216,0.050000000745058,0.0490058735013008,291.2309875488281,297.1499938964844,293.1499938964844,0.0027027586475014,-1049.8345947265625,294.01239013671875,0.4871204793453216,0.050000000745058,0.2324627637863159,290.4102478027344,291.1499938964844,264.88897705078125,263.4832763671875,280.80584716796875,291.2254333496094,290.6197509765625,1.0,0.187465101480484,0.99759042263031,0.99759042263031,1.0,1.0,-0.4958664178848266,0.1962171345949173,0.2996492981910705,0.1121589243412017,0.0,0.0,1.0,43.59437942504883,48.0,1386.8538818359375,-6665.2646484375,62.42288589477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5627136230469,305.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18403.541015625,19080.0,0.0,0.0,0.1186553612351417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797929286956787,1.37980854511261,-1.572293149365578e-05,0.0,0.0001204201107611,0.0,0.0,292.0770874023437,0.0,0.0,0.0,0.7543538808822632,4.0,0.0,1.0
713580,290.64501953125,297.1499938964844,293.1499938964844,0.0042254808358848,-316.271484375,296.6604309082031,0.484813392162323,0.050000000745058,0.046579360961914,290.5910949707031,297.1499938964844,293.1499938964844,0.0042162160389125,-332.361328125,296.63848876953125,0.484813392162323,0.050000000745058,0.0490503087639808,290.43145751953125,297.1499938964844,293.1499938964844,0.0044415341690182,-257.7337951660156,296.915771484375,0.484813392162323,0.050000000745058,0.0362283922731876,290.403076171875,297.1499938964844,293.1499938964844,0.0046858885325491,-366.5977783203125,297.2124938964844,0.484813392162323,0.050000000745058,0.0490503087639808,291.2720947265625,297.1499938964844,293.1499938964844,0.003157754195854,-1191.7667236328125,295.3054504394531,0.484813392162323,0.050000000745058,0.2326735556125641,291.17724609375,291.1499938964844,264.9019470214844,263.4921875,280.83319091796875,291.2665405273437,291.3459167480469,1.0,0.1889129132032394,0.9979437589645386,0.9979437589645386,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.2998728454113006,0.1121831610798835,0.0,0.0,0.982336699962616,44.7220458984375,36.0,1036.733154296875,-6602.8076171875,63.85733795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2938232421875,305.1640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18946.107421875,19080.0,0.0,0.0,0.1484207659959793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3968466520309448,1.3968628644943235,-1.6133179087773897e-05,0.0,0.000150628213305,0.0,0.0,303.284423828125,0.0,0.0,0.0,0.7625896334648132,4.0,0.0,1.0
713640,290.64501953125,297.1499938964844,293.1499938964844,0.0042254808358848,-316.271484375,296.6604309082031,0.484813392162323,0.050000000745058,0.046579360961914,290.5910949707031,297.1499938964844,293.1499938964844,0.0042162160389125,-332.361328125,296.63848876953125,0.484813392162323,0.050000000745058,0.0490503087639808,290.43145751953125,297.1499938964844,293.1499938964844,0.0044415341690182,-257.7337951660156,296.915771484375,0.484813392162323,0.050000000745058,0.0362283922731876,290.403076171875,297.1499938964844,293.1499938964844,0.0046858885325491,-366.5977783203125,297.2124938964844,0.484813392162323,0.050000000745058,0.0490503087639808,291.2720947265625,297.1499938964844,293.1499938964844,0.003157754195854,-1191.7667236328125,295.3054504394531,0.484813392162323,0.050000000745058,0.2326735556125641,291.17724609375,291.1499938964844,264.9019470214844,263.4921875,280.83319091796875,291.2665405273437,291.3459167480469,1.0,0.1889129132032394,0.9979437589645386,0.9979437589645386,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.2998728454113006,0.1121831610798835,0.0,0.0,0.982336699962616,44.7220458984375,36.0,1036.733154296875,-6602.8076171875,63.85733795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2938232421875,305.1640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18946.107421875,19080.0,0.0,0.0,0.1484207659959793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3968466520309448,1.3968628644943235,-1.6133179087773897e-05,0.0,0.000150628213305,0.0,0.0,303.284423828125,0.0,0.0,0.0,0.7625896334648132,4.0,0.0,1.0
713700,290.67010498046875,297.1499938964844,293.1499938964844,0.0045163063332438,-332.5089111328125,297.2912292480469,0.4860307872295379,0.050000000745058,0.0465570129454135,290.60870361328125,297.1499938964844,293.1499938964844,0.0045320447534322,-351.27471923828125,297.3005065917969,0.4860307872295379,0.050000000745058,0.0490267761051654,290.4560241699219,297.1499938964844,293.1499938964844,0.0047712591476738,-271.9597473144531,297.58447265625,0.4860307872295379,0.050000000745058,0.036211010068655,290.42462158203125,297.1499938964844,293.1499938964844,0.0050298324786126,-386.09808349609375,297.88494873046875,0.4860307872295379,0.050000000745058,0.0490267761051654,291.292236328125,297.1499938964844,293.1499938964844,0.0033618006855249,-1252.3050537109375,295.8609313964844,0.4860307872295379,0.050000000745058,0.2325619161128997,291.5057067871094,291.1499938964844,264.9090270996094,263.4970397949219,280.84686279296875,291.28680419921875,291.6596984863281,1.0,0.1877219676971435,0.9981204271316528,0.9981204271316528,1.0,1.0,-0.4960783421993255,0.1963746100664138,0.2997037172317505,0.1120720654726028,0.0,0.0,0.92559552192688,44.123268127441406,36.0,913.361083984375,-6603.80615234375,63.09546661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.35723876953125,305.2101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,19543.517578125,20160.0,0.0,0.0,0.1614550352096557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3749759197235107,1.3749918937683103,-1.590015926922206e-05,0.0,0.000163856340805,0.0,0.0,292.6034851074219,0.0,0.0,0.0,0.7663677930831909,4.0,0.0,1.0
