time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713760,290.6941223144531,297.1499938964844,293.1499938964844,0.0047955149784684,-347.36297607421875,297.8710632324219,0.488552451133728,0.050000000745058,0.0465113520622253,290.625732421875,297.1499938964844,293.1499938964844,0.0048365788534283,-368.6215515136719,297.9096984863281,0.488552451133728,0.050000000745058,0.0489786937832832,290.4798583984375,297.1499938964844,293.1499938964844,0.0050896247848868,-284.9670715332031,298.19879150390625,0.488552451133728,0.050000000745058,0.0361754968762397,290.44537353515625,297.1499938964844,293.1499938964844,0.0053640375845134,-403.9756164550781,298.50390625,0.488552451133728,0.050000000745058,0.0489786937832832,291.3118591308594,297.1499938964844,293.1499938964844,0.0035533211193978,-1307.28515625,296.36962890625,0.488552451133728,0.050000000745058,0.2323338240385055,291.80633544921875,291.1499938964844,264.9164733886719,263.5021667480469,280.8602905273437,291.3065795898437,291.9483337402344,1.0,0.185444489121437,0.9983445405960084,0.9983445405960084,1.0,1.0,-0.4955918490886688,0.1962084621191024,0.2993834018707275,0.111895240843296,0.0,0.0,0.8516359925270081,42.90070724487305,25.0,817.3748779296875,-6622.71484375,61.54204940795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5304260253906,305.3489074707031,278.1499938964844,0.0,18000.0,313.1499938964844,21200.16015625,20160.0,0.0,0.0,0.1731524169445037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.337699294090271,1.3377150297164917,-1.5660760254831985e-05,0.0,0.0001757276913849,0.0,0.0,276.8539428710937,0.0,0.0,0.0,0.735255241394043,4.0,0.0,1.0
713820,290.7385559082031,297.1499938964844,293.1499938964844,0.005329901818186,-373.9593505859375,298.9055480957031,0.4968235790729522,0.050000000745058,0.0463707707822322,290.6577453613281,297.1499938964844,293.1499938964844,0.0054230107925832,-399.7345581054688,298.9979248046875,0.4968235790729522,0.050000000745058,0.0488306544721126,290.5244445800781,297.1499938964844,293.1499938964844,0.0057049593888223,-308.2436218261719,299.2950134277344,0.4968235790729522,0.050000000745058,0.0360661558806896,290.4842529296875,297.1499938964844,293.1499938964844,0.0060156802646815,-436.06976318359375,299.6105651855469,0.4968235790729522,0.050000000745058,0.0488306544721126,291.3490295410156,297.1499938964844,293.1499938964844,0.0039071016944944,-1404.647705078125,297.2713623046875,0.4968235790729522,0.050000000745058,0.2316315919160843,292.3344421386719,291.1499938964844,264.9323425292969,263.5130615234375,280.8861999511719,291.3441162109375,292.44976806640625,1.0,0.1784835457801818,0.9987927079200744,0.9987927079200744,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228432178497,0.1113993152976036,0.0,0.0,0.6573382616043091,39.13739013671875,25.0,641.3666381835938,-6560.248046875,56.77872467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15997314453125,305.6283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,24228.48046875,20160.0,0.0,0.0,0.1921936869621276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0167255401611328,1.0167373418807983,-1.1756580533983652e-05,0.0,0.0001950521691469,0.0,0.0,146.53025817871094,0.0,0.0,0.0,0.5883482694625854,4.0,0.0,1.0
713880,290.7385559082031,297.1499938964844,293.1499938964844,0.005329901818186,-373.9593505859375,298.9055480957031,0.4968235790729522,0.050000000745058,0.0463707707822322,290.6577453613281,297.1499938964844,293.1499938964844,0.0054230107925832,-399.7345581054688,298.9979248046875,0.4968235790729522,0.050000000745058,0.0488306544721126,290.5244445800781,297.1499938964844,293.1499938964844,0.0057049593888223,-308.2436218261719,299.2950134277344,0.4968235790729522,0.050000000745058,0.0360661558806896,290.4842529296875,297.1499938964844,293.1499938964844,0.0060156802646815,-436.06976318359375,299.6105651855469,0.4968235790729522,0.050000000745058,0.0488306544721126,291.3490295410156,297.1499938964844,293.1499938964844,0.0039071016944944,-1404.647705078125,297.2713623046875,0.4968235790729522,0.050000000745058,0.2316315919160843,292.3344421386719,291.1499938964844,264.9323425292969,263.5130615234375,280.8861999511719,291.3441162109375,292.44976806640625,1.0,0.1784835457801818,0.9987927079200744,0.9987927079200744,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228432178497,0.1113993152976036,0.0,0.0,0.6573382616043091,39.13739013671875,25.0,641.3666381835938,-6560.248046875,56.77872467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15997314453125,305.6283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,24228.48046875,20160.0,0.0,0.0,0.1921936869621276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0167255401611328,1.0167373418807983,-1.1756580533983652e-05,0.0,0.0001950521691469,0.0,0.0,146.53025817871094,0.0,0.0,0.0,0.5883482694625854,4.0,0.0,1.0
713940,290.7781982421875,297.1499938964844,293.1499938964844,0.0058850296773016,-401.1136169433594,299.78369140625,0.5043280720710754,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.0060345116071403,-431.16845703125,299.92498779296875,0.5043280720710754,0.050000000745058,0.0487124547362327,290.5647888183594,297.1499938964844,293.1499938964844,0.0063514607027173,-331.8106994628906,300.2303161621094,0.5043280720710754,0.050000000745058,0.0359788537025451,290.5193176269531,297.1499938964844,293.1499938964844,0.0067096105776727,-468.8043823242188,300.5596923828125,0.5043280720710754,0.050000000745058,0.0487124547362327,291.3829040527344,297.1499938964844,293.1499938964844,0.004257018212229,-1502.9921875,298.01495361328125,0.5043280720710754,0.050000000745058,0.2310709208250045,292.7103881835937,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,291.3784484863281,292.7655029296875,1.0,0.1731003522872924,0.9992408752441406,0.9992408752441406,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.1109617725014686,0.0,0.0,0.4217296540737152,36.13201904296875,25.0,322.77471923828125,-6031.8310546875,52.994850158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1382751464844,305.29547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,24442.951171875,19080.0,0.0,0.0,0.2045326828956604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952722191810608,0.4952792525291443,-7.01984436091152e-06,0.0,0.0002075746742775,0.0,0.0,35.92782974243164,0.0,0.0,0.0,0.3768821358680725,4.0,0.0,1.0
714000,290.7781982421875,297.1499938964844,293.1499938964844,0.0058850296773016,-401.1136169433594,299.78369140625,0.5043280720710754,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.0060345116071403,-431.16845703125,299.92498779296875,0.5043280720710754,0.050000000745058,0.0487124547362327,290.5647888183594,297.1499938964844,293.1499938964844,0.0063514607027173,-331.8106994628906,300.2303161621094,0.5043280720710754,0.050000000745058,0.0359788537025451,290.5193176269531,297.1499938964844,293.1499938964844,0.0067096105776727,-468.8043823242188,300.5596923828125,0.5043280720710754,0.050000000745058,0.0487124547362327,291.3829040527344,297.1499938964844,293.1499938964844,0.004257018212229,-1502.9921875,298.01495361328125,0.5043280720710754,0.050000000745058,0.2310709208250045,292.7103881835937,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,291.3784484863281,292.7655029296875,1.0,0.1731003522872924,0.9992408752441406,0.9992408752441406,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.1109617725014686,0.0,0.0,0.4217296540737152,36.13201904296875,25.0,322.77471923828125,-6031.8310546875,52.994850158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1382751464844,305.29547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,24442.951171875,19080.0,0.0,0.0,0.2045326828956604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952722191810608,0.4952792525291443,-7.01984436091152e-06,0.0,0.0002075746742775,0.0,0.0,35.92782974243164,0.0,0.0,0.0,0.3768821358680725,4.0,0.0,1.0
714060,290.81268310546875,297.1499938964844,293.1499938964844,0.0065986006520688,-440.39886474609375,300.477783203125,0.5107658505439758,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068177012726664,-475.4676513671875,300.6684875488281,0.5107658505439758,0.050000000745058,0.048623252660036,290.6007995605469,297.1499938964844,293.1499938964844,0.0071899434551596,-365.2996520996094,300.989990234375,0.5107658505439758,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.0076247965916991,-515.72802734375,301.3442687988281,0.5107658505439758,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.0046835858374834,-1645.4556884765625,298.5260925292969,0.5107658505439758,0.050000000745058,0.230647787451744,292.7145690917969,291.1499938964844,264.9676818847656,263.5373229980469,280.9317626953125,291.40887451171875,292.6368103027344,1.0,0.1688000857830047,0.9995445013046264,0.9995445013046264,0.9998308420181274,1.0,-0.491995096206665,0.1949786245822906,0.2970164716243744,0.1105868965387344,0.0,0.0,0.2069664597511291,33.86320495605469,25.0,-340.0054626464844,-4813.68115234375,50.150177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.490966796875,303.8151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,20712.345703125,19080.0,0.0,0.0,0.2084737718105316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938857138156891,0.1938907206058502,-4.995963536202908e-06,0.0,0.0002115743700414,0.0,0.0,9.045021057128906,0.0,0.0,0.0,0.3007659912109375,4.0,0.0,1.0
714120,290.81268310546875,297.1499938964844,293.1499938964844,0.0065986006520688,-440.39886474609375,300.477783203125,0.5107658505439758,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068177012726664,-475.4676513671875,300.6684875488281,0.5107658505439758,0.050000000745058,0.048623252660036,290.6007995605469,297.1499938964844,293.1499938964844,0.0071899434551596,-365.2996520996094,300.989990234375,0.5107658505439758,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.0076247965916991,-515.72802734375,301.3442687988281,0.5107658505439758,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.0046835858374834,-1645.4556884765625,298.5260925292969,0.5107658505439758,0.050000000745058,0.230647787451744,292.7145690917969,291.1499938964844,264.9676818847656,263.5373229980469,280.9317626953125,291.40887451171875,292.6368103027344,1.0,0.1688000857830047,0.9995445013046264,0.9995445013046264,0.9998308420181274,1.0,-0.491995096206665,0.1949786245822906,0.2970164716243744,0.1105868965387344,0.0,0.0,0.2069664597511291,33.86320495605469,25.0,-340.0054626464844,-4813.68115234375,50.150177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.490966796875,303.8151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,20712.345703125,19080.0,0.0,0.0,0.2084737718105316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938857138156891,0.1938907206058502,-4.995963536202908e-06,0.0,0.0002115743700414,0.0,0.0,9.045021057128906,0.0,0.0,0.0,0.3007659912109375,4.0,0.0,1.0
714180,290.8415832519531,297.1499938964844,293.1499938964844,0.0076310015283524,-500.6435852050781,301.024658203125,0.5163724422454834,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079519599676132,-542.314208984375,301.2723083496094,0.5163724422454834,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.0084225228056311,-416.0438537597656,301.62408447265625,0.5163724422454834,0.050000000745058,0.0358615554869174,290.5772399902344,297.1499938964844,293.1499938964844,0.0089957313612103,-587.0593872070312,302.0211181640625,0.5163724422454834,0.050000000745058,0.048553641885519,291.43768310546875,297.1499938964844,293.1499938964844,0.0052654016762971,-1866.5545654296875,298.7967224121094,0.5163724422454834,0.050000000745058,0.2303175777196884,292.2027282714844,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4345092773437,292.03466796875,1.0,0.1653581708669662,0.9998481869697572,0.9998481869697572,0.9996617436408995,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.110250324010849,0.0,0.0,0.0962783619761467,32.09196472167969,25.0,-877.0914306640625,-4056.3017578125,47.936466217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.170166015625,302.6224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,19486.15234375,19080.0,0.0,0.0,0.2030480653047561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088286489248275,0.1088332086801529,-4.560340130410623e-06,0.0,0.0002060679835267,0.0,0.0,4.548328876495361,0.0,0.0,0.0,0.2805906534194946,4.0,0.0,1.0
714240,290.8415832519531,297.1499938964844,293.1499938964844,0.0076310015283524,-500.6435852050781,301.024658203125,0.5163724422454834,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079519599676132,-542.314208984375,301.2723083496094,0.5163724422454834,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.0084225228056311,-416.0438537597656,301.62408447265625,0.5163724422454834,0.050000000745058,0.0358615554869174,290.5772399902344,297.1499938964844,293.1499938964844,0.0089957313612103,-587.0593872070312,302.0211181640625,0.5163724422454834,0.050000000745058,0.048553641885519,291.43768310546875,297.1499938964844,293.1499938964844,0.0052654016762971,-1866.5545654296875,298.7967224121094,0.5163724422454834,0.050000000745058,0.2303175777196884,292.2027282714844,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4345092773437,292.03466796875,1.0,0.1653581708669662,0.9998481869697572,0.9998481869697572,0.9996617436408995,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.110250324010849,0.0,0.0,0.0962783619761467,32.09196472167969,25.0,-877.0914306640625,-4056.3017578125,47.936466217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.170166015625,302.6224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,19486.15234375,19080.0,0.0,0.0,0.2030480653047561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088286489248275,0.1088332086801529,-4.560340130410623e-06,0.0,0.0002060679835267,0.0,0.0,4.548328876495361,0.0,0.0,0.0,0.2805906534194946,4.0,0.0,1.0
714300,290.8543395996094,297.1499938964844,293.1499938964844,0.0082472572103142,-534.2902221679688,301.2983703613281,0.5188808441162109,0.050000000745058,0.0460801720619201,290.74615478515625,297.1499938964844,293.1499938964844,0.0086356382817029,-579.5509033203125,301.5767822265625,0.5188808441162109,0.050000000745058,0.0485246405005455,290.64654541015625,297.1499938964844,293.1499938964844,0.0091736139729619,-444.28948974609375,301.94598388671875,0.5188808441162109,0.050000000745058,0.0358401350677013,290.58935546875,297.1499938964844,293.1499938964844,0.0098447855561971,-626.7774658203125,302.3681945800781,0.5188808441162109,0.050000000745058,0.0485246405005455,291.44854736328125,297.1499938964844,293.1499938964844,0.0055936211720108,-1990.9708251953125,298.912841796875,0.5188808441162109,0.050000000745058,0.2301799952983856,291.8705139160156,291.1499938964844,264.996826171875,263.55731201171875,280.9588317871094,291.44561767578125,291.7113342285156,1.0,0.1639003306627273,1.0,1.0,0.9995771646499634,1.0,-0.490997165441513,0.1947047263383865,0.2962924242019653,0.1100930050015449,0.0,0.0,0.0815328136086463,31.353742599487305,25.0,-918.0401611328124,-4010.0166015625,47.01566696166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0918273925781,302.5167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,19263.341796875,18000.0,0.0,0.0,0.1968749761581421,0.0,0.0,0.0,0.0,1.0,0.0005292412242852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973585247993469,0.0980003997683525,-0.0006418789271265,0.0,0.0001998030784307,0.0,0.0,4.027591228485107,0.0,0.0,0.0,0.2627809643745422,4.0,0.0,1.0
714360,290.8663330078125,297.1499938964844,293.1499938964844,0.0089038284495472,-567.0881958007812,301.594482421875,0.5212026834487915,0.050000000745058,0.0460556931793689,290.7559509277344,297.1499938964844,293.1499938964844,0.0093719027936458,-615.8885498046875,301.9037475585937,0.5212026834487915,0.050000000745058,0.0484988614916801,290.66015625,297.1499938964844,293.1499938964844,0.009988727979362,-471.8135986328125,302.2894592285156,0.5212026834487915,0.050000000745058,0.0358210951089859,290.6008605957031,297.1499938964844,293.1499938964844,0.0107784494757652,-665.4984130859375,302.7368469238281,0.5212026834487915,0.050000000745058,0.0484988614916801,291.4586486816406,297.1499938964844,293.1499938964844,0.0059268241748213,-2112.40185546875,299.0535583496094,0.5212026834487915,0.050000000745058,0.2300577312707901,291.570068359375,291.1499938964844,265.0069580078125,263.5642395019531,280.9666748046875,291.4559020996094,291.43365478515625,1.0,0.1625923067331314,1.0,1.0,0.9993425607681274,1.0,-0.4907363057136535,0.1946450769901275,0.296091228723526,0.1099424585700035,0.0,0.0,0.0838211774826049,30.697460174560547,25.0,-859.50830078125,-4049.584716796875,46.1979866027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0279846191406,302.69989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18189.7421875,18000.0,0.0,0.0,0.1886956840753555,0.0,0.0,0.0,0.0,1.0,0.0012416833778843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092377483844757,0.0953975543379783,-0.0030200739856809,0.0,0.0001915021275635,0.0,0.0,3.702505111694336,0.0,0.0,0.0,0.2700248658657074,4.0,0.0,1.0
714420,290.88922119140625,297.1499938964844,293.1499938964844,0.010314904153347,-626.9133911132812,302.2514343261719,0.5253208875656128,0.050000000745058,0.0460144840180873,290.77490234375,297.1499938964844,293.1499938964844,0.0109854042530059,-682.3822631835938,302.6211242675781,0.5253208875656128,0.050000000745058,0.0484554655849933,290.6863708496094,297.1499938964844,293.1499938964844,0.0117959091439843,-522.03759765625,303.0343017578125,0.5253208875656128,0.050000000745058,0.0357890427112579,290.6225891113281,297.1499938964844,293.1499938964844,0.0128956893458962,-736.2511596679688,303.5298156738281,0.5253208875656128,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065879635512828,-2333.74609375,299.4228820800781,0.5253208875656128,0.050000000745058,0.2298518717288971,291.1280517578125,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4751892089844,291.05255126953125,1.0,0.1603626459836959,1.0,1.0,0.998873233795166,1.0,-0.4902971386909485,0.1945614367723465,0.2957357168197632,0.109656736254692,0.0,0.0,0.1189052611589431,29.59203338623047,25.0,-551.0582275390625,-4406.40869140625,44.82265853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75311279296875,304.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.83984375,18000.0,0.0,0.0,0.1683545261621475,0.0,0.0,0.0,0.0,1.0,0.0007746375631541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101710058748722,0.1029315590858459,-0.0012214991729706,0.0,0.0001708584459265,0.0,0.0,3.971426248550415,0.0,0.0,0.0,0.270133227109909,4.0,0.0,1.0
714480,290.88922119140625,297.1499938964844,293.1499938964844,0.010314904153347,-626.9133911132812,302.2514343261719,0.5253208875656128,0.050000000745058,0.0460144840180873,290.77490234375,297.1499938964844,293.1499938964844,0.0109854042530059,-682.3822631835938,302.6211242675781,0.5253208875656128,0.050000000745058,0.0484554655849933,290.6863708496094,297.1499938964844,293.1499938964844,0.0117959091439843,-522.03759765625,303.0343017578125,0.5253208875656128,0.050000000745058,0.0357890427112579,290.6225891113281,297.1499938964844,293.1499938964844,0.0128956893458962,-736.2511596679688,303.5298156738281,0.5253208875656128,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065879635512828,-2333.74609375,299.4228820800781,0.5253208875656128,0.050000000745058,0.2298518717288971,291.1280517578125,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4751892089844,291.05255126953125,1.0,0.1603626459836959,1.0,1.0,0.998873233795166,1.0,-0.4902971386909485,0.1945614367723465,0.2957357168197632,0.109656736254692,0.0,0.0,0.1189052611589431,29.59203338623047,25.0,-551.0582275390625,-4406.40869140625,44.82265853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75311279296875,304.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.83984375,18000.0,0.0,0.0,0.1683545261621475,0.0,0.0,0.0,0.0,1.0,0.0007746375631541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101710058748722,0.1029315590858459,-0.0012214991729706,0.0,0.0001708584459265,0.0,0.0,3.971426248550415,0.0,0.0,0.0,0.270133227109909,4.0,0.0,1.0
714540,290.9117126464844,297.1499938964844,293.1499938964844,0.0118123814463615,-675.5742797851562,302.9674072265625,0.5299861431121826,0.050000000745058,0.0459708496928215,290.7937927246094,297.1499938964844,293.1499938964844,0.0127480048686265,-736.7962036132812,303.39306640625,0.5299861431121826,0.050000000745058,0.0484095215797424,290.71258544921875,297.1499938964844,293.1499938964844,0.0137943532317876,-562.8550415039062,303.8234558105469,0.5299861431121826,0.050000000745058,0.0357551053166389,290.64410400390625,297.1499938964844,293.1499938964844,0.0185460317879915,-878.1797485351562,304.1112976074219,0.5533538460731506,0.067551277577877,0.0537450239062309,291.4966735839844,297.1499938964844,293.1499938964844,0.0072149285115301,-2513.0263671875,299.898193359375,0.5299861431121826,0.050000000745058,0.2296339273452758,290.93585205078125,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,291.4940490722656,290.9203491210937,1.0,0.1586284786462783,1.0,1.0,0.9984039664268494,1.0,-0.4962276816368103,0.1970964521169662,0.2991312146186828,0.1108177229762077,0.0,0.0,0.162961944937706,28.475622177124023,28.0,-181.5274810791016,-4889.26416015625,44.25479888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9737243652344,306.2133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.470703125,18000.0,0.0,0.0,0.1470985114574432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120672196149826,0.1206764280796051,-4.22868515670416e-06,0.0,0.0001492862793384,0.0,0.0,4.691538333892822,0.0,0.0,0.0,0.2727005183696747,4.0,0.0,1.0
714600,290.9117126464844,297.1499938964844,293.1499938964844,0.0118123814463615,-675.5742797851562,302.9674072265625,0.5299861431121826,0.050000000745058,0.0459708496928215,290.7937927246094,297.1499938964844,293.1499938964844,0.0127480048686265,-736.7962036132812,303.39306640625,0.5299861431121826,0.050000000745058,0.0484095215797424,290.71258544921875,297.1499938964844,293.1499938964844,0.0137943532317876,-562.8550415039062,303.8234558105469,0.5299861431121826,0.050000000745058,0.0357551053166389,290.64410400390625,297.1499938964844,293.1499938964844,0.0185460317879915,-878.1797485351562,304.1112976074219,0.5533538460731506,0.067551277577877,0.0537450239062309,291.4966735839844,297.1499938964844,293.1499938964844,0.0072149285115301,-2513.0263671875,299.898193359375,0.5299861431121826,0.050000000745058,0.2296339273452758,290.93585205078125,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,291.4940490722656,290.9203491210937,1.0,0.1586284786462783,1.0,1.0,0.9984039664268494,1.0,-0.4962276816368103,0.1970964521169662,0.2991312146186828,0.1108177229762077,0.0,0.0,0.162961944937706,28.475622177124023,28.0,-181.5274810791016,-4889.26416015625,44.25479888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9737243652344,306.2133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.470703125,18000.0,0.0,0.0,0.1470985114574432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120672196149826,0.1206764280796051,-4.22868515670416e-06,0.0,0.0001492862793384,0.0,0.0,4.691538333892822,0.0,0.0,0.0,0.2727005183696747,4.0,0.0,1.0
714660,290.9349670410156,297.1499938964844,293.1499938964844,0.0134208276867866,-715.6622924804688,303.6961364746094,0.5449568033218384,0.050000000745058,0.0458483509719371,290.8195495605469,297.1499938964844,293.1499938964844,0.0187247432768344,-850.6333618164062,304.1188659667969,0.545117974281311,0.0522106811404228,0.0483149327337741,290.7616577148437,297.1499938964844,293.1499938964844,0.0263097751885652,-780.523193359375,304.1058654785156,0.6165962815284729,0.0807413309812545,0.0489474087953567,290.7157287597656,297.1499938964844,293.1499938964844,0.05368173122406,-1565.4718017578125,304.0662841796875,0.7097741365432739,0.1166690289974212,0.1005298644304275,291.5187683105469,297.1499938964844,293.1499938964844,0.0077990218997001,-2656.651123046875,300.4155578613281,0.5449568033218384,0.050000000745058,0.2290219962596893,290.9039611816406,291.1499938964844,265.0708923339844,263.6080627441406,280.9704895019531,291.5157165527344,290.8920288085937,1.0,0.1596506983041763,1.0,1.0,0.9979624152183532,1.0,-0.567200243473053,0.2263520956039428,0.3408481776714325,0.1273140460252761,0.0,0.0,0.1981344223022461,25.83131980895996,31.0,-67.79898834228516,-5539.53466796875,50.41069412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5510559082031,307.0226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17928.740234375,18000.0,0.0,0.0,0.128653734922409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390258371829986,0.1390300989151001,-4.258798526279861e-06,0.0,0.0001305671758018,0.0,0.0,5.465800285339356,0.0,0.0,0.0,0.2756603956222534,4.0,0.0,1.0
714720,290.9349670410156,297.1499938964844,293.1499938964844,0.0134208276867866,-715.6622924804688,303.6961364746094,0.5449568033218384,0.050000000745058,0.0458483509719371,290.8195495605469,297.1499938964844,293.1499938964844,0.0187247432768344,-850.6333618164062,304.1188659667969,0.545117974281311,0.0522106811404228,0.0483149327337741,290.7616577148437,297.1499938964844,293.1499938964844,0.0263097751885652,-780.523193359375,304.1058654785156,0.6165962815284729,0.0807413309812545,0.0489474087953567,290.7157287597656,297.1499938964844,293.1499938964844,0.05368173122406,-1565.4718017578125,304.0662841796875,0.7097741365432739,0.1166690289974212,0.1005298644304275,291.5187683105469,297.1499938964844,293.1499938964844,0.0077990218997001,-2656.651123046875,300.4155578613281,0.5449568033218384,0.050000000745058,0.2290219962596893,290.9039611816406,291.1499938964844,265.0708923339844,263.6080627441406,280.9704895019531,291.5157165527344,290.8920288085937,1.0,0.1596506983041763,1.0,1.0,0.9979624152183532,1.0,-0.567200243473053,0.2263520956039428,0.3408481776714325,0.1273140460252761,0.0,0.0,0.1981344223022461,25.83131980895996,31.0,-67.79898834228516,-5539.53466796875,50.41069412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5510559082031,307.0226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17928.740234375,18000.0,0.0,0.0,0.128653734922409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390258371829986,0.1390300989151001,-4.258798526279861e-06,0.0,0.0001305671758018,0.0,0.0,5.465800285339356,0.0,0.0,0.0,0.2756603956222534,4.0,0.0,1.0
714780,290.96392822265625,297.1499938964844,293.1499938964844,0.0190798584371805,-858.7659912109375,304.1251525878906,0.6099963188171387,0.0692824274301529,0.053160224109888,290.88897705078125,297.1499938964844,293.1499938964844,0.0422474332153797,-1342.79052734375,304.0870361328125,0.6973549127578735,0.0973656177520752,0.0833520516753196,290.8994140625,297.1499938964844,293.1499938964844,0.0586256310343742,-1205.711669921875,304.0679016113281,0.7433440685272217,0.1134832054376602,0.0749327316880226,290.82745361328125,297.1499938964844,293.1499938964844,0.0897116661071777,-2231.69287109375,304.03582763671875,0.82510906457901,0.1557286828756332,0.1390252560377121,291.5525207519531,297.1499938964844,293.1499938964844,0.008410120382905,-2806.33740234375,300.8682861328125,0.5756644606590271,0.050000000745058,0.228050023317337,290.7711181640625,291.1499938964844,265.093017578125,263.6231994628906,280.8730163574219,291.5484619140625,290.7318115234375,1.0,0.1640814244747162,1.0,1.0,0.997520923614502,1.0,-0.6942245364189148,0.2805518507957458,0.4136726856231689,0.1552490592002868,0.0,0.0,0.2555535137653351,21.81220054626465,34.0,-195.63429260253903,-6530.69482421875,63.93627548217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46881103515625,307.1037902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17866.927734375,18000.0,0.0,0.0,0.1158117353916168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675226986408233,0.1675270050764084,-4.297920895623975e-06,0.0,0.000117534189485,0.0,0.0,6.697385311126709,0.0,0.0,0.0,0.2803904116153717,4.0,0.0,1.0
714840,290.96392822265625,297.1499938964844,293.1499938964844,0.0190798584371805,-858.7659912109375,304.1251525878906,0.6099963188171387,0.0692824274301529,0.053160224109888,290.88897705078125,297.1499938964844,293.1499938964844,0.0422474332153797,-1342.79052734375,304.0870361328125,0.6973549127578735,0.0973656177520752,0.0833520516753196,290.8994140625,297.1499938964844,293.1499938964844,0.0586256310343742,-1205.711669921875,304.0679016113281,0.7433440685272217,0.1134832054376602,0.0749327316880226,290.82745361328125,297.1499938964844,293.1499938964844,0.0897116661071777,-2231.69287109375,304.03582763671875,0.82510906457901,0.1557286828756332,0.1390252560377121,291.5525207519531,297.1499938964844,293.1499938964844,0.008410120382905,-2806.33740234375,300.8682861328125,0.5756644606590271,0.050000000745058,0.228050023317337,290.7711181640625,291.1499938964844,265.093017578125,263.6231994628906,280.8730163574219,291.5484619140625,290.7318115234375,1.0,0.1640814244747162,1.0,1.0,0.997520923614502,1.0,-0.6942245364189148,0.2805518507957458,0.4136726856231689,0.1552490592002868,0.0,0.0,0.2555535137653351,21.81220054626465,34.0,-195.63429260253903,-6530.69482421875,63.93627548217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46881103515625,307.1037902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17866.927734375,18000.0,0.0,0.0,0.1158117353916168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675226986408233,0.1675270050764084,-4.297920895623975e-06,0.0,0.000117534189485,0.0,0.0,6.697385311126709,0.0,0.0,0.0,0.2803904116153717,4.0,0.0,1.0
714900,291.0038452148437,297.1499938964844,293.1499938964844,0.0357123650610446,-1169.446044921875,304.0993347167969,0.6969947218894958,0.089161641895771,0.0718884095549583,290.9523010253906,297.1499938964844,293.1499938964844,0.0584593899548053,-1631.0152587890625,304.0691833496094,0.7639479637145996,0.1135808899998664,0.1004181057214737,290.98834228515625,297.1499938964844,293.1499938964844,0.069571204483509,-1357.34423828125,304.0630187988281,0.7956349849700928,0.1245321184396743,0.0835964456200599,290.8870544433594,297.1499938964844,293.1499938964844,0.1046956703066825,-2529.27197265625,304.0293884277344,0.8836458325386047,0.173447385430336,0.1561680734157562,291.575927734375,297.1499938964844,293.1499938964844,0.0087309181690216,-2885.710205078125,301.0617980957031,0.5968239903450012,0.050000000745058,0.2275184541940689,290.6475524902344,291.1499938964844,265.1041564941406,263.6308288574219,280.7948303222656,291.5713806152344,290.606689453125,1.0,0.1676641404628753,1.0,1.0,0.997300148010254,1.0,-0.7675172090530396,0.312960147857666,0.4545570313930511,0.1702319234609604,0.0,0.0,0.3013046085834503,19.68050003051757,34.0,-251.43833923339844,-7230.1474609375,73.37344360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1596069335937,307.1996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17781.884765625,18000.0,0.0,0.0,0.1125447228550911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948074102401733,0.1948117464780807,-4.335251560405595e-06,0.0,0.0001142185865319,0.0,0.0,7.923828125,0.0,0.0,0.0,0.2851543724536896,4.0,0.0,1.0
714960,291.0613708496094,297.1499938964844,293.1499938964844,0.0518362820148468,-1436.7347412109375,304.0794372558594,0.7649809122085571,0.1050624027848243,0.0877264961600303,291.0264587402344,297.1499938964844,293.1499938964844,0.0711483880877494,-1869.4146728515625,304.0609130859375,0.8216110467910767,0.1268702894449234,0.1142864227294921,291.0663757324219,297.1499938964844,293.1499938964844,0.07923174649477,-1496.017578125,304.061279296875,0.8424292802810669,0.1365772783756256,0.0914541259407997,290.94732666015625,297.1499938964844,293.1499938964844,0.1193691045045852,-2812.650634765625,304.024658203125,0.946239173412323,0.1902761906385421,0.1724090278148651,291.6037292480469,297.1499938964844,293.1499938964844,0.0090448297560215,-2959.00341796875,301.2452392578125,0.6154731512069702,0.050000000745058,0.2271095216274261,290.536865234375,291.1499938964844,265.1153259277344,263.63848876953125,280.7198486328125,291.5988464355469,290.5166015625,1.0,0.1719177365303039,1.0,1.0,0.9977668523788452,1.0,-0.8316031694412231,0.3420533239841461,0.489549845457077,0.1823362857103347,0.0,0.0,0.3535553812980652,18.12786102294922,25.0,-201.43263244628903,-8041.755859375,83.26776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6543273925781,307.36407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17652.86328125,18000.0,0.0,0.0,0.1120513081550598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347805351018905,0.2347849458456039,-4.400728812470334e-06,0.0,0.000113717833301,0.0,0.0,9.83552074432373,0.0,0.0,0.0,0.2927770018577575,4.0,0.0,1.0
715020,291.1898803710937,297.1499938964844,293.1499938964844,0.0750519186258316,-1845.4886474609373,304.0649108886719,0.8596016764640808,0.1319416463375091,0.1130919307470321,291.18487548828125,297.1499938964844,293.1499938964844,0.088992103934288,-2216.897705078125,304.0612487792969,0.8988713026046753,0.1485404670238495,0.1358827054500579,291.196044921875,297.1499938964844,293.1499938964844,0.0991838052868843,-1786.306884765625,304.05767822265625,0.9284972548484802,0.1630416065454483,0.1095220670104026,291.0355224609375,297.1499938964844,293.1499938964844,0.1094780191779136,-2613.3759765625,304.0859680175781,0.9552603960037231,0.2279878258705139,0.159853383898735,291.6673583984375,297.1499938964844,293.1499938964844,0.0095450282096862,-3049.53076171875,301.6266174316406,0.6352580785751343,0.050000000745058,0.226716473698616,290.55126953125,291.1499938964844,265.1376953125,263.65380859375,280.6597900390625,291.6622009277344,290.5780944824219,1.0,0.1761130690574646,1.0,1.0,0.9987003207206726,1.0,-0.8941319584846497,0.3710895776748657,0.5230423212051392,0.1932198703289032,0.0,0.0,0.4361949265003204,16.65631866455078,28.0,91.48644256591795,-9207.0263671875,94.14712524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18365478515625,307.4602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17451.05078125,18000.0,0.0,0.0,0.1195487007498741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303848206996918,0.3303894698619842,-4.650411028706003e-06,0.0,0.0001213267314597,0.0,0.0,15.23680305480957,0.0,0.0,0.0,0.3150710463523865,4.0,0.0,1.0
715080,291.1898803710937,297.1499938964844,293.1499938964844,0.0750519186258316,-1845.4886474609373,304.0649108886719,0.8596016764640808,0.1319416463375091,0.1130919307470321,291.18487548828125,297.1499938964844,293.1499938964844,0.088992103934288,-2216.897705078125,304.0612487792969,0.8988713026046753,0.1485404670238495,0.1358827054500579,291.196044921875,297.1499938964844,293.1499938964844,0.0991838052868843,-1786.306884765625,304.05767822265625,0.9284972548484802,0.1630416065454483,0.1095220670104026,291.0355224609375,297.1499938964844,293.1499938964844,0.1094780191779136,-2613.3759765625,304.0859680175781,0.9552603960037231,0.2279878258705139,0.159853383898735,291.6673583984375,297.1499938964844,293.1499938964844,0.0095450282096862,-3049.53076171875,301.6266174316406,0.6352580785751343,0.050000000745058,0.226716473698616,290.55126953125,291.1499938964844,265.1376953125,263.65380859375,280.6597900390625,291.6622009277344,290.5780944824219,1.0,0.1761130690574646,1.0,1.0,0.9987003207206726,1.0,-0.8941319584846497,0.3710895776748657,0.5230423212051392,0.1932198703289032,0.0,0.0,0.4361949265003204,16.65631866455078,28.0,91.48644256591795,-9207.0263671875,94.14712524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18365478515625,307.4602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17451.05078125,18000.0,0.0,0.0,0.1195487007498741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303848206996918,0.3303894698619842,-4.650411028706003e-06,0.0,0.0001213267314597,0.0,0.0,15.23680305480957,0.0,0.0,0.0,0.3150710463523865,4.0,0.0,1.0
715140,291.317138671875,297.1499938964844,293.1499938964844,0.0931239128112793,-2180.579833984375,304.063232421875,0.931672751903534,0.1557946950197219,0.1350311785936355,291.3385925292969,297.1499938964844,293.1499938964844,0.1032369211316108,-2494.08349609375,304.0671081542969,0.9606658220291138,0.1671770364046096,0.1543959677219391,291.3133544921875,297.1499938964844,293.1499938964844,0.1153769046068191,-2006.47314453125,304.0623474121094,0.9853925704956056,0.1887390166521072,0.1236100867390632,291.05718994140625,297.1499938964844,293.1499938964844,0.0974495187401771,-2373.52978515625,304.1259155273437,0.9420679807662964,0.2771095633506775,0.1463498175144195,291.732177734375,297.1499938964844,293.1499938964844,0.009971585124731,-3109.572265625,302.0010986328125,0.6455103158950806,0.050000000745058,0.2265476137399673,290.6990661621094,291.1499938964844,265.1600036621094,263.6690673828125,280.624267578125,291.7274169921875,290.7051696777344,1.0,0.1818931251764297,1.0,1.0,0.9996337890625,1.0,-0.944388210773468,0.3948645889759063,0.549523651599884,0.2013155966997146,0.0,0.0,0.4846150577068329,16.263927459716797,48.0,116.7862548828125,-9710.234375,105.47419738769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5833435058594,306.7689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17496.13671875,18000.0,0.0,0.0,0.1346431821584701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014076888561249,0.4014126360416412,-4.953979441779666e-06,0.0,0.0001366457145195,0.0,0.0,20.374679565429688,0.0,0.0,0.0,0.3360950946807861,4.0,0.0,1.0
715200,291.317138671875,297.1499938964844,293.1499938964844,0.0931239128112793,-2180.579833984375,304.063232421875,0.931672751903534,0.1557946950197219,0.1350311785936355,291.3385925292969,297.1499938964844,293.1499938964844,0.1032369211316108,-2494.08349609375,304.0671081542969,0.9606658220291138,0.1671770364046096,0.1543959677219391,291.3133544921875,297.1499938964844,293.1499938964844,0.1153769046068191,-2006.47314453125,304.0623474121094,0.9853925704956056,0.1887390166521072,0.1236100867390632,291.05718994140625,297.1499938964844,293.1499938964844,0.0974495187401771,-2373.52978515625,304.1259155273437,0.9420679807662964,0.2771095633506775,0.1463498175144195,291.732177734375,297.1499938964844,293.1499938964844,0.009971585124731,-3109.572265625,302.0010986328125,0.6455103158950806,0.050000000745058,0.2265476137399673,290.6990661621094,291.1499938964844,265.1600036621094,263.6690673828125,280.624267578125,291.7274169921875,290.7051696777344,1.0,0.1818931251764297,1.0,1.0,0.9996337890625,1.0,-0.944388210773468,0.3948645889759063,0.549523651599884,0.2013155966997146,0.0,0.0,0.4846150577068329,16.263927459716797,48.0,116.7862548828125,-9710.234375,105.47419738769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5833435058594,306.7689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17496.13671875,18000.0,0.0,0.0,0.1346431821584701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014076888561249,0.4014126360416412,-4.953979441779666e-06,0.0,0.0001366457145195,0.0,0.0,20.374679565429688,0.0,0.0,0.0,0.3360950946807861,4.0,0.0,1.0
715260,291.43780517578125,297.1499938964844,293.1499938964844,0.1107139885425567,-2506.019287109375,304.0628662109375,0.9495657682418824,0.1777587383985519,0.1552163213491439,291.50006103515625,297.1499938964844,293.1499938964844,0.1153335869312286,-2725.012939453125,304.07470703125,0.9602580070495604,0.1803897619247436,0.1686238944530487,291.3808898925781,297.1499938964844,293.1499938964844,0.1173082590103149,-2038.8580322265625,304.0840759277344,0.9642435908317566,0.2215597182512283,0.1260534822940826,291.1028747558594,297.1499938964844,293.1499938964844,0.1175478249788284,-2762.96044921875,304.1007080078125,0.9642435908317566,0.3209699690341949,0.1706662029027938,291.7940979003906,297.1499938964844,293.1499938964844,0.0105282692238688,-3202.7822265625,302.3337097167969,0.6277232766151428,0.050000000745058,0.2268537878990173,290.70733642578125,291.1499938964844,265.1820983886719,263.6842041015625,280.55926513671875,291.789794921875,290.7010498046875,1.0,0.1962399780750274,0.9992361068725586,0.9992361068725586,0.999780297279358,1.0,-1.0169413089752195,0.4295946061611175,0.5873467326164246,0.212672159075737,0.0,0.0,0.5421364903450012,18.65637588500977,68.0,6.481021404266357,-10315.0947265625,131.36614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.10858154296875,306.0058898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17317.525390625,18000.0,0.0,0.0,0.1546491235494613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851549565792084,0.4851602911949157,-5.349143975763582e-06,0.0,0.0001569492014823,0.0,0.0,27.67188262939453,0.0,0.0,0.0,0.3627295792102813,4.0,0.0,1.0
715320,291.43780517578125,297.1499938964844,293.1499938964844,0.1107139885425567,-2506.019287109375,304.0628662109375,0.9495657682418824,0.1777587383985519,0.1552163213491439,291.50006103515625,297.1499938964844,293.1499938964844,0.1153335869312286,-2725.012939453125,304.07470703125,0.9602580070495604,0.1803897619247436,0.1686238944530487,291.3808898925781,297.1499938964844,293.1499938964844,0.1173082590103149,-2038.8580322265625,304.0840759277344,0.9642435908317566,0.2215597182512283,0.1260534822940826,291.1028747558594,297.1499938964844,293.1499938964844,0.1175478249788284,-2762.96044921875,304.1007080078125,0.9642435908317566,0.3209699690341949,0.1706662029027938,291.7940979003906,297.1499938964844,293.1499938964844,0.0105282692238688,-3202.7822265625,302.3337097167969,0.6277232766151428,0.050000000745058,0.2268537878990173,290.70733642578125,291.1499938964844,265.1820983886719,263.6842041015625,280.55926513671875,291.789794921875,290.7010498046875,1.0,0.1962399780750274,0.9992361068725586,0.9992361068725586,0.999780297279358,1.0,-1.0169413089752195,0.4295946061611175,0.5873467326164246,0.212672159075737,0.0,0.0,0.5421364903450012,18.65637588500977,68.0,6.481021404266357,-10315.0947265625,131.36614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.10858154296875,306.0058898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17317.525390625,18000.0,0.0,0.0,0.1546491235494613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851549565792084,0.4851602911949157,-5.349143975763582e-06,0.0,0.0001569492014823,0.0,0.0,27.67188262939453,0.0,0.0,0.0,0.3627295792102813,4.0,0.0,1.0
715380,291.5520324707031,297.1499938964844,293.1499938964844,0.1288034468889236,-2831.4912109375,304.0617370605469,0.9426222443580629,0.1979719251394271,0.1738700419664383,291.68096923828125,297.1499938964844,293.1499938964844,0.1220310106873512,-2850.733154296875,304.0887145996094,0.9256648421287536,0.1854816675186157,0.1746939420700073,291.4831848144531,297.1499938964844,293.1499938964844,0.1528171598911285,-2527.373046875,304.04620361328125,0.9871460795402528,0.2457556873559951,0.1553941518068313,291.19293212890625,297.1499938964844,293.1499938964844,0.1531013399362564,-3424.640380859375,304.05731201171875,0.9871460795402528,0.3546797633171081,0.2103911191225052,291.85723876953125,297.1499938964844,293.1499938964844,0.011198041960597,-3321.541015625,302.6265563964844,0.6005769968032837,0.050000000745058,0.2274243384599685,290.5953674316406,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,291.8530578613281,290.5794982910156,1.0,0.2183019816875457,0.9984722137451172,0.9984722137451172,0.999926745891571,1.0,-1.1301907300949097,0.484129786491394,0.6460609436035156,0.2310087829828262,0.0,0.0,0.62247633934021,22.97854804992676,88.0,-134.28439331054688,-11291.68359375,180.1421356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7226257324219,305.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,16809.701171875,18000.0,0.0,0.0,0.1794652491807937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6112098097801208,0.6112158894538879,-6.070051767892437e-06,0.0,0.0001821344194468,0.0,0.0,41.9243392944336,0.0,0.0,0.0,0.4072934687137604,4.0,0.0,1.0
715440,291.5520324707031,297.1499938964844,293.1499938964844,0.1288034468889236,-2831.4912109375,304.0617370605469,0.9426222443580629,0.1979719251394271,0.1738700419664383,291.68096923828125,297.1499938964844,293.1499938964844,0.1220310106873512,-2850.733154296875,304.0887145996094,0.9256648421287536,0.1854816675186157,0.1746939420700073,291.4831848144531,297.1499938964844,293.1499938964844,0.1528171598911285,-2527.373046875,304.04620361328125,0.9871460795402528,0.2457556873559951,0.1553941518068313,291.19293212890625,297.1499938964844,293.1499938964844,0.1531013399362564,-3424.640380859375,304.05731201171875,0.9871460795402528,0.3546797633171081,0.2103911191225052,291.85723876953125,297.1499938964844,293.1499938964844,0.011198041960597,-3321.541015625,302.6265563964844,0.6005769968032837,0.050000000745058,0.2274243384599685,290.5953674316406,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,291.8530578613281,290.5794982910156,1.0,0.2183019816875457,0.9984722137451172,0.9984722137451172,0.999926745891571,1.0,-1.1301907300949097,0.484129786491394,0.6460609436035156,0.2310087829828262,0.0,0.0,0.62247633934021,22.97854804992676,88.0,-134.28439331054688,-11291.68359375,180.1421356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7226257324219,305.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,16809.701171875,18000.0,0.0,0.0,0.1794652491807937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6112098097801208,0.6112158894538879,-6.070051767892437e-06,0.0,0.0001821344194468,0.0,0.0,41.9243392944336,0.0,0.0,0.0,0.4072934687137604,4.0,0.0,1.0
