time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715500,291.6072082519531,297.1499938964844,293.1499938964844,0.1378769129514694,-2991.32666015625,304.0613098144531,0.9319506883621216,0.2073761224746704,0.182603508234024,291.7544860839844,297.1499938964844,293.1499938964844,0.1258579045534134,-2922.765625,304.0928649902344,0.904993176460266,0.1896402090787887,0.1780004352331161,291.55328369140625,297.1499938964844,293.1499938964844,0.1783756017684936,-2859.6220703125,304.0184326171875,0.9971421360969543,0.2531141340732574,0.174764946103096,291.25469970703125,297.1499938964844,293.1499938964844,0.1760075986385345,-3833.853271484375,304.0325622558594,0.9949674606323242,0.36734738945961,0.2345300465822219,291.8906555175781,297.1499938964844,293.1499938964844,0.0115605257451534,-3385.16943359375,302.75860595703125,0.5831769704818726,0.050000000745058,0.2278401255607605,290.5157470703125,291.1499938964844,265.2145690917969,263.7064208984375,280.3891906738281,291.8865051269531,290.498779296875,1.0,0.2318354994058609,0.9980903267860411,0.9980903267860411,1.0,1.0,-1.1982375383377075,0.5169318914413452,0.6813057065010071,0.2427495568990707,0.0,0.0,0.6726722717285156,26.03236198425293,88.0,-180.379638671875,-11901.373046875,215.1143493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0443725585937,304.95709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,16428.39453125,18000.0,0.0,0.0,0.1937828958034515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986046433448792,0.698611319065094,-6.678943464066833e-06,0.0,0.0001966650015674,0.0,0.0,54.679874420166016,0.0,0.0,0.0,0.4412736892700195,4.0,0.0,1.0
715560,291.6611633300781,297.1499938964844,293.1499938964844,0.1469010561704635,-3148.104248046875,304.06103515625,0.9079091548919678,0.2163246124982834,0.1909805685281753,291.8188171386719,297.1499938964844,293.1499938964844,0.1308308243751526,-3015.995849609375,304.0941772460937,0.8780813217163086,0.1946777552366256,0.1825217306613922,291.6212463378906,297.1499938964844,293.1499938964844,0.1854503005743026,-2953.410888671875,304.0293273925781,0.9734982252120972,0.2599835693836212,0.1795796751976013,291.32879638671875,297.1499938964844,293.1499938964844,0.2081891596317291,-4393.1474609375,303.9955444335937,0.9990000128746032,0.3768250644207001,0.2678353190422058,291.9253234863281,297.1499938964844,293.1499938964844,0.0119540393352508,-3452.826416015625,302.8819885253906,0.5576980113983154,0.050000000745058,0.2285669296979904,290.4302062988281,291.1499938964844,265.22515869140625,263.7136535644531,280.3484802246094,291.9212341308594,290.4149475097656,1.0,0.2464724630117416,0.997317910194397,0.997317910194397,1.0,1.0,-1.2594712972640991,0.5463075637817383,0.7131637334823608,0.2542068660259247,0.0,0.0,0.729235053062439,30.721071243286133,108.0,-201.5801696777344,-12474.078125,255.99288940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.37921142578125,304.6466369628906,278.1499938964844,0.0,18000.0,313.1499938964844,16013.8798828125,18000.0,0.0,0.0,0.2093154489994049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8017062544822693,0.801713764667511,-7.524521151935914e-06,0.0,0.0002124285674653,0.0,0.0,73.3995590209961,0.0,0.0,0.0,0.4841037094593048,4.0,0.0,1.0
715620,291.7657470703125,297.1499938964844,293.1499938964844,0.1643551439046859,-3445.24462890625,304.0616149902344,0.866191029548645,0.2328331619501114,0.2065813690423965,291.9322814941406,297.1499938964844,293.1499938964844,0.1421160846948623,-3224.810791015625,304.0939025878906,0.833333432674408,0.2053738385438919,0.1929132491350174,291.7294921875,297.1499938964844,293.1499938964844,0.2036146074533462,-3180.93359375,304.0389709472656,0.9202042818069458,0.2767256498336792,0.1910445094108581,291.505126953125,297.1499938964844,293.1499938964844,0.2750669419765472,-5499.35595703125,303.93572998046875,0.9990000128746032,0.3872794806957245,0.3328182101249695,291.9979858398437,297.1499938964844,293.1499938964844,0.0127748344093561,-3587.127197265625,303.10546875,0.5127174258232117,0.050000000745058,0.2305076718330383,290.270751953125,291.1499938964844,265.245849609375,263.72784423828125,280.3016967773437,291.9940490722656,290.25567626953125,1.0,0.2783384919166565,0.9957731366157532,0.9957731366157532,1.0,1.0,-1.3847588300704956,0.6055681705474854,0.7791906595230103,0.2817433476448059,0.0,0.0,0.8569478988647461,42.9625358581543,111.0,-220.9258270263672,-13543.5234375,359.8652038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15447998046875,304.0116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,15485.5859375,18000.0,0.0,0.0,0.2431552410125732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0324088335037231,1.032418727874756,-9.974531167245004e-06,0.0,0.0002467716694809,0.0,0.0,133.31893920898438,0.0,0.0,0.0,0.5872510671615601,4.0,0.0,1.0
715680,291.7657470703125,297.1499938964844,293.1499938964844,0.1643551439046859,-3445.24462890625,304.0616149902344,0.866191029548645,0.2328331619501114,0.2065813690423965,291.9322814941406,297.1499938964844,293.1499938964844,0.1421160846948623,-3224.810791015625,304.0939025878906,0.833333432674408,0.2053738385438919,0.1929132491350174,291.7294921875,297.1499938964844,293.1499938964844,0.2036146074533462,-3180.93359375,304.0389709472656,0.9202042818069458,0.2767256498336792,0.1910445094108581,291.505126953125,297.1499938964844,293.1499938964844,0.2750669419765472,-5499.35595703125,303.93572998046875,0.9990000128746032,0.3872794806957245,0.3328182101249695,291.9979858398437,297.1499938964844,293.1499938964844,0.0127748344093561,-3587.127197265625,303.10546875,0.5127174258232117,0.050000000745058,0.2305076718330383,290.270751953125,291.1499938964844,265.245849609375,263.72784423828125,280.3016967773437,291.9940490722656,290.25567626953125,1.0,0.2783384919166565,0.9957731366157532,0.9957731366157532,1.0,1.0,-1.3847588300704956,0.6055681705474854,0.7791906595230103,0.2817433476448059,0.0,0.0,0.8569478988647461,42.9625358581543,111.0,-220.9258270263672,-13543.5234375,359.8652038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15447998046875,304.0116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,15485.5859375,18000.0,0.0,0.0,0.2431552410125732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0324088335037231,1.032418727874756,-9.974531167245004e-06,0.0,0.0002467716694809,0.0,0.0,133.31893920898438,0.0,0.0,0.0,0.5872510671615601,4.0,0.0,1.0
715740,291.8651123046875,297.1499938964844,293.1499938964844,0.1814388483762741,-3729.621337890625,304.0626220703125,0.8372274041175842,0.2477522045373916,0.2207328677177429,292.0339050292969,297.1499938964844,293.1499938964844,0.1539517939090728,-3440.344970703125,304.0928955078125,0.8019589781761169,0.2156059890985489,0.2031736075878143,291.82427978515625,297.1499938964844,293.1499938964844,0.2236639410257339,-3427.893798828125,304.0425109863281,0.8848922848701477,0.2934824228286743,0.2031671404838562,291.68536376953125,297.1499938964844,293.1499938964844,0.3205136954784393,-6204.4599609375,303.9353332519531,0.9834922552108764,0.3923429548740387,0.3705456256866455,292.0743103027344,297.1499938964844,293.1499938964844,0.0136537915095686,-3724.972900390625,303.2947998046875,0.4834715127944946,0.050000000745058,0.2327719628810882,290.0895690917969,291.1499938964844,265.26580810546875,263.74151611328125,280.299560546875,292.07049560546875,290.0771179199219,1.0,0.3050452172756195,0.9942284226417542,0.9942284226417542,1.0,1.0,-1.4766610860824585,0.6486139893531799,0.8280471563339233,0.3046626448631286,0.0,0.0,1.0,56.62635040283203,114.0,-230.8431701660156,-14233.8662109375,464.2859191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1844482421875,303.4503479003906,278.1499938964844,0.0,18000.0,313.1499938964844,15699.4638671875,19080.0,0.0,0.0,0.2788970470428467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2462031841278076,1.2462161779403689,-1.2981139661860652e-05,0.0,0.0002830450539477,0.0,0.0,216.94483947753903,0.0,0.0,0.0,0.702783465385437,4.0,0.0,1.0
715800,291.8651123046875,297.1499938964844,293.1499938964844,0.1814388483762741,-3729.621337890625,304.0626220703125,0.8372274041175842,0.2477522045373916,0.2207328677177429,292.0339050292969,297.1499938964844,293.1499938964844,0.1539517939090728,-3440.344970703125,304.0928955078125,0.8019589781761169,0.2156059890985489,0.2031736075878143,291.82427978515625,297.1499938964844,293.1499938964844,0.2236639410257339,-3427.893798828125,304.0425109863281,0.8848922848701477,0.2934824228286743,0.2031671404838562,291.68536376953125,297.1499938964844,293.1499938964844,0.3205136954784393,-6204.4599609375,303.9353332519531,0.9834922552108764,0.3923429548740387,0.3705456256866455,292.0743103027344,297.1499938964844,293.1499938964844,0.0136537915095686,-3724.972900390625,303.2947998046875,0.4834715127944946,0.050000000745058,0.2327719628810882,290.0895690917969,291.1499938964844,265.26580810546875,263.74151611328125,280.299560546875,292.07049560546875,290.0771179199219,1.0,0.3050452172756195,0.9942284226417542,0.9942284226417542,1.0,1.0,-1.4766610860824585,0.6486139893531799,0.8280471563339233,0.3046626448631286,0.0,0.0,1.0,56.62635040283203,114.0,-230.8431701660156,-14233.8662109375,464.2859191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1844482421875,303.4503479003906,278.1499938964844,0.0,18000.0,313.1499938964844,15699.4638671875,19080.0,0.0,0.0,0.2788970470428467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2462031841278076,1.2462161779403689,-1.2981139661860652e-05,0.0,0.0002830450539477,0.0,0.0,216.94483947753903,0.0,0.0,0.0,0.702783465385437,4.0,0.0,1.0
715860,291.9591064453125,297.1499938964844,293.1499938964844,0.1970259100198745,-3982.611572265625,304.06573486328125,0.8178915977478027,0.2612437307834625,0.2336074113845825,292.1253662109375,297.1499938964844,293.1499938964844,0.1650440245866775,-3637.992431640625,304.0934143066406,0.7790784239768982,0.2253257930278778,0.2129765003919601,291.9130554199219,297.1499938964844,293.1499938964844,0.2424563914537429,-3653.791748046875,304.0469665527344,0.8622645735740662,0.3090680539608001,0.2146054208278656,291.8046875,297.1499938964844,293.1499938964844,0.3382859528064728,-6457.2470703125,303.976318359375,0.9505629539489746,0.4051670432090759,0.381165862083435,292.150146484375,297.1499938964844,293.1499938964844,0.0144990170374512,-3844.909423828125,303.4646301269531,0.4561524391174316,0.050000000745058,0.2351220995187759,289.9669494628906,291.1499938964844,265.284912109375,263.754638671875,280.3193054199219,292.1466369628906,289.95489501953125,1.0,0.3262742459774017,0.9921372532844543,0.9921372532844543,1.0,1.0,-1.5331828594207764,0.6752287745475769,0.8579540848731995,0.3187988996505737,0.0,0.0,1.0,70.19644927978516,117.0,-196.7586212158203,-14581.275390625,553.8045043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6510925292969,303.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18100.61328125,19080.0,0.0,0.0,0.3133256733417511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368338942527771,1.3683544397354126,-1.546328167023603e-05,0.0,0.0003179857158102,0.0,0.0,284.8672790527344,0.0,0.0,0.0,0.7486127614974976,4.0,0.0,1.0
715920,291.9591064453125,297.1499938964844,293.1499938964844,0.1970259100198745,-3982.611572265625,304.06573486328125,0.8178915977478027,0.2612437307834625,0.2336074113845825,292.1253662109375,297.1499938964844,293.1499938964844,0.1650440245866775,-3637.992431640625,304.0934143066406,0.7790784239768982,0.2253257930278778,0.2129765003919601,291.9130554199219,297.1499938964844,293.1499938964844,0.2424563914537429,-3653.791748046875,304.0469665527344,0.8622645735740662,0.3090680539608001,0.2146054208278656,291.8046875,297.1499938964844,293.1499938964844,0.3382859528064728,-6457.2470703125,303.976318359375,0.9505629539489746,0.4051670432090759,0.381165862083435,292.150146484375,297.1499938964844,293.1499938964844,0.0144990170374512,-3844.909423828125,303.4646301269531,0.4561524391174316,0.050000000745058,0.2351220995187759,289.9669494628906,291.1499938964844,265.284912109375,263.754638671875,280.3193054199219,292.1466369628906,289.95489501953125,1.0,0.3262742459774017,0.9921372532844543,0.9921372532844543,1.0,1.0,-1.5331828594207764,0.6752287745475769,0.8579540848731995,0.3187988996505737,0.0,0.0,1.0,70.19644927978516,117.0,-196.7586212158203,-14581.275390625,553.8045043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6510925292969,303.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18100.61328125,19080.0,0.0,0.0,0.3133256733417511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368338942527771,1.3683544397354126,-1.546328167023603e-05,0.0,0.0003179857158102,0.0,0.0,284.8672790527344,0.0,0.0,0.0,0.7486127614974976,4.0,0.0,1.0
715980,292.0467834472656,297.1499938964844,293.1499938964844,0.2121668756008148,-4224.2724609375,304.0686340332031,0.8091568946838379,0.2736236155033111,0.2452813237905502,292.2076110839844,297.1499938964844,293.1499938964844,0.1761662662029266,-3833.53955078125,304.0937805175781,0.7686992287635803,0.234594851732254,0.2222025245428085,291.9961242675781,297.1499938964844,293.1499938964844,0.2609592378139496,-3872.50048828125,304.0505065917969,0.8526723980903625,0.3235546946525574,0.2251421213150024,291.8954162597656,297.1499938964844,293.1499938964844,0.3608167469501495,-6784.37109375,303.99639892578125,0.9348329305648804,0.4208237528800964,0.3959335088729858,292.2205505371094,297.1499938964844,293.1499938964844,0.0153579274192452,-3960.453857421875,303.6242980957031,0.4377265572547912,0.050000000745058,0.2369330823421478,289.82476806640625,291.1499938964844,265.3030090332031,263.76708984375,280.3358154296875,292.21746826171875,289.81591796875,1.0,0.343760997056961,0.9900460839271544,0.9900460839271544,1.0,1.0,-1.5908269882202148,0.7024452686309814,0.8883816599845886,0.3334155678749084,0.0,0.0,1.0,80.95913696289062,120.0,-184.76272583007807,-14941.755859375,639.5033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.57989501953125,303.02020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18806.9375,19080.0,0.0,0.0,0.3443098068237304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394832968711853,1.3948490619659424,-1.6067568139987998e-05,0.0,0.0003494306583888,0.0,0.0,301.7328186035156,0.0,0.0,0.0,0.7619001269340515,4.0,0.0,1.0
716040,292.0467834472656,297.1499938964844,293.1499938964844,0.2121668756008148,-4224.2724609375,304.0686340332031,0.8091568946838379,0.2736236155033111,0.2452813237905502,292.2076110839844,297.1499938964844,293.1499938964844,0.1761662662029266,-3833.53955078125,304.0937805175781,0.7686992287635803,0.234594851732254,0.2222025245428085,291.9961242675781,297.1499938964844,293.1499938964844,0.2609592378139496,-3872.50048828125,304.0505065917969,0.8526723980903625,0.3235546946525574,0.2251421213150024,291.8954162597656,297.1499938964844,293.1499938964844,0.3608167469501495,-6784.37109375,303.99639892578125,0.9348329305648804,0.4208237528800964,0.3959335088729858,292.2205505371094,297.1499938964844,293.1499938964844,0.0153579274192452,-3960.453857421875,303.6242980957031,0.4377265572547912,0.050000000745058,0.2369330823421478,289.82476806640625,291.1499938964844,265.3030090332031,263.76708984375,280.3358154296875,292.21746826171875,289.81591796875,1.0,0.343760997056961,0.9900460839271544,0.9900460839271544,1.0,1.0,-1.5908269882202148,0.7024452686309814,0.8883816599845886,0.3334155678749084,0.0,0.0,1.0,80.95913696289062,120.0,-184.76272583007807,-14941.755859375,639.5033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.57989501953125,303.02020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18806.9375,19080.0,0.0,0.0,0.3443098068237304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394832968711853,1.3948490619659424,-1.6067568139987998e-05,0.0,0.0003494306583888,0.0,0.0,301.7328186035156,0.0,0.0,0.0,0.7619001269340515,4.0,0.0,1.0
716100,292.0881042480469,297.1499938964844,293.1499938964844,0.2191830575466156,-4334.40966796875,304.0706787109375,0.8068273663520813,0.2794820368289947,0.2507727444171905,292.2455444335937,297.1499938964844,293.1499938964844,0.1813793778419494,-3923.804931640625,304.0945129394531,0.7658798694610596,0.2390775084495544,0.2266397327184677,292.03533935546875,297.1499938964844,293.1499938964844,0.2695924341678619,-3972.847412109375,304.05291748046875,0.8502488732337952,0.3304644227027893,0.2301400750875473,291.93621826171875,297.1499938964844,293.1499938964844,0.3718039393424988,-6942.2158203125,304.0043334960937,0.93056321144104,0.4287042021751404,0.4035176634788513,292.2528381347656,297.1499938964844,293.1499938964844,0.0157658942043781,-4010.452880859375,303.7047119140625,0.431490808725357,0.050000000745058,0.2376920133829116,289.7742614746094,291.1499938964844,265.3116455078125,263.7730407714844,280.343017578125,292.25,289.7682800292969,1.0,0.3514067530632019,0.9890004992485046,0.9890004992485046,1.0,1.0,-1.6187641620635986,0.7156641483306885,0.9031000137329102,0.340551882982254,0.0,0.0,1.0,85.55938720703125,120.0,-155.27963256835938,-15175.3583984375,680.6212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6809387207031,303.0903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18936.45703125,20160.0,0.0,0.0,0.3583495914936065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3996278047561646,1.3996440172195437,-1.6178224541363306e-05,0.0,0.0003636792534962,0.0,0.0,304.8551940917969,0.0,0.0,0.0,0.7793055176734924,4.0,0.0,1.0
716160,292.1278076171875,297.1499938964844,293.1499938964844,0.2254979908466339,-4432.0625,304.0736389160156,0.8054091930389404,0.2851395905017853,0.2560635507106781,292.2816162109375,297.1499938964844,293.1499938964844,0.1860713511705398,-4003.85205078125,304.0960998535156,0.7640571594238281,0.2434531599283218,0.2309623062610626,292.0730895996094,297.1499938964844,293.1499938964844,0.2774028480052948,-4062.275390625,304.056396484375,0.8488186001777649,0.337174504995346,0.2349821478128433,291.9750061035156,297.1499938964844,293.1499938964844,0.3817982077598572,-7083.73388671875,304.0126647949219,0.9277920126914978,0.4364601969718933,0.4110104441642761,292.2830810546875,297.1499938964844,293.1499938964844,0.0161322355270385,-4050.462646484375,303.786376953125,0.4265083074569702,0.050000000745058,0.2383722066879272,289.75469970703125,291.1499938964844,265.3199768066406,263.7787780761719,280.34942626953125,292.2804870605469,289.7542724609375,1.0,0.3584539592266083,0.9881956577301024,0.9881956577301024,1.0,1.0,-1.6459320783615112,0.7285434603691101,0.9173886179924012,0.3475249707698822,0.0,0.0,1.0,89.73558807373047,108.0,-93.30094909667967,-15504.7080078125,720.607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8420715332031,303.2500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,19746.5859375,20160.0,0.0,0.0,0.3715237975120544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429253339767456,1.4292701482772827,-1.6870351828401908e-05,0.0,0.0003770494367927,0.0,0.0,324.6263122558594,0.0,0.0,0.0,0.7809097766876221,4.0,0.0,1.0
716220,292.2023010253906,297.1499938964844,293.1499938964844,0.236597254872322,-4600.91455078125,304.08062744140625,0.8128350377082825,0.2959200739860534,0.2659208476543426,292.3484191894531,297.1499938964844,293.1499938964844,0.1943102031946182,-4142.18603515625,304.1003723144531,0.7703222036361694,0.2518982589244842,0.2390785664319992,292.14404296875,297.1499938964844,293.1499938964844,0.2912866175174713,-4218.6875,304.0644836425781,0.8565517067909241,0.3500608205795288,0.2441044151782989,292.0476989746094,297.1499938964844,293.1499938964844,0.399621307849884,-7332.369140625,304.0287170410156,0.9365330338478088,0.4514786005020141,0.4253314435482025,292.337646484375,297.1499938964844,293.1499938964844,0.0166840683668851,-4099.36279296875,303.95196533203125,0.4246472418308258,0.050000000745058,0.238644003868103,289.7657165527344,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.33544921875,289.7688293457031,1.0,0.3658933341503143,0.9865859150886536,0.9865859150886536,1.0,1.0,-1.6959869861602783,0.7523136734962463,0.9436733722686768,0.3604439198970794,0.0,0.0,1.0,92.22069549560548,96.0,-2.099827527999878,-16110.396484375,775.7994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.309814453125,303.6371154785156,278.1499938964844,0.0,18000.0,313.1499938964844,20047.6953125,20160.0,0.0,0.0,0.3951991200447082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401092529296875,1.4401262998580933,-1.712760240479838e-05,0.0,0.0004010768607258,0.0,0.0,332.07977294921875,0.0,0.0,0.0,0.7863495945930481,4.0,0.0,1.0
716280,292.2023010253906,297.1499938964844,293.1499938964844,0.236597254872322,-4600.91455078125,304.08062744140625,0.8128350377082825,0.2959200739860534,0.2659208476543426,292.3484191894531,297.1499938964844,293.1499938964844,0.1943102031946182,-4142.18603515625,304.1003723144531,0.7703222036361694,0.2518982589244842,0.2390785664319992,292.14404296875,297.1499938964844,293.1499938964844,0.2912866175174713,-4218.6875,304.0644836425781,0.8565517067909241,0.3500608205795288,0.2441044151782989,292.0476989746094,297.1499938964844,293.1499938964844,0.399621307849884,-7332.369140625,304.0287170410156,0.9365330338478088,0.4514786005020141,0.4253314435482025,292.337646484375,297.1499938964844,293.1499938964844,0.0166840683668851,-4099.36279296875,303.95196533203125,0.4246472418308258,0.050000000745058,0.238644003868103,289.7657165527344,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.33544921875,289.7688293457031,1.0,0.3658933341503143,0.9865859150886536,0.9865859150886536,1.0,1.0,-1.6959869861602783,0.7523136734962463,0.9436733722686768,0.3604439198970794,0.0,0.0,1.0,92.22069549560548,96.0,-2.099827527999878,-16110.396484375,775.7994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.309814453125,303.6371154785156,278.1499938964844,0.0,18000.0,313.1499938964844,20047.6953125,20160.0,0.0,0.0,0.3951991200447082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401092529296875,1.4401262998580933,-1.712760240479838e-05,0.0,0.0004010768607258,0.0,0.0,332.07977294921875,0.0,0.0,0.0,0.7863495945930481,4.0,0.0,1.0
716340,292.2707824707031,297.1499938964844,293.1499938964844,0.2458156496286392,-4738.14990234375,304.08837890625,0.8273355960845947,0.3060404360294342,0.2750021517276764,292.4086608886719,297.1499938964844,293.1499938964844,0.2011647969484329,-4254.818359375,304.1054992675781,0.7845337986946106,0.2599789500236511,0.2466544061899185,292.2093811035156,297.1499938964844,293.1499938964844,0.3030106723308563,-4348.02587890625,304.0734558105469,0.872917115688324,0.3622901737689972,0.2526241242885589,292.1147766113281,297.1499938964844,293.1499938964844,0.414599061012268,-7537.15966796875,304.0441589355469,0.9555736184120178,0.4657960534095764,0.4388166069984436,292.3847961425781,297.1499938964844,293.1499938964844,0.0170525610446929,-4117.677734375,304.11932373046875,0.428865909576416,0.050000000745058,0.238035961985588,289.83184814453125,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,292.3829650878906,289.83843994140625,1.0,0.3686932027339935,0.9849762320518494,0.9849762320518494,1.0,1.0,-1.7416784763336182,0.7740620970726013,0.9676164388656616,0.3722824454307556,0.0,0.0,1.0,89.95167541503906,84.0,77.36483001708984,-16757.451171875,809.2973022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9053649902344,304.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,20129.888671875,21240.0,0.0,0.0,0.41543909907341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430582523345947,1.4430755376815796,-1.7197822671732865e-05,0.0,0.0004216178786009,0.0,0.0,334.12408447265625,0.0,0.0,0.0,0.8028268218040466,4.0,0.0,1.0
716400,292.2707824707031,297.1499938964844,293.1499938964844,0.2458156496286392,-4738.14990234375,304.08837890625,0.8273355960845947,0.3060404360294342,0.2750021517276764,292.4086608886719,297.1499938964844,293.1499938964844,0.2011647969484329,-4254.818359375,304.1054992675781,0.7845337986946106,0.2599789500236511,0.2466544061899185,292.2093811035156,297.1499938964844,293.1499938964844,0.3030106723308563,-4348.02587890625,304.0734558105469,0.872917115688324,0.3622901737689972,0.2526241242885589,292.1147766113281,297.1499938964844,293.1499938964844,0.414599061012268,-7537.15966796875,304.0441589355469,0.9555736184120178,0.4657960534095764,0.4388166069984436,292.3847961425781,297.1499938964844,293.1499938964844,0.0170525610446929,-4117.677734375,304.11932373046875,0.428865909576416,0.050000000745058,0.238035961985588,289.83184814453125,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,292.3829650878906,289.83843994140625,1.0,0.3686932027339935,0.9849762320518494,0.9849762320518494,1.0,1.0,-1.7416784763336182,0.7740620970726013,0.9676164388656616,0.3722824454307556,0.0,0.0,1.0,89.95167541503906,84.0,77.36483001708984,-16757.451171875,809.2973022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9053649902344,304.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,20129.888671875,21240.0,0.0,0.0,0.41543909907341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430582523345947,1.4430755376815796,-1.7197822671732865e-05,0.0,0.0004216178786009,0.0,0.0,334.12408447265625,0.0,0.0,0.0,0.8028268218040466,4.0,0.0,1.0
716460,292.3344116210937,297.1499938964844,293.1499938964844,0.2530792653560638,-4843.76953125,304.09674072265625,0.8553688526153564,0.3154079020023346,0.2831898033618927,292.4635314941406,297.1499938964844,293.1499938964844,0.206589475274086,-4341.8564453125,304.1112365722656,0.8126720190048218,0.2676300406455993,0.2535866796970367,292.2703552246094,297.1499938964844,293.1499938964844,0.3125005662441253,-4450.46923828125,304.08306884765625,0.9053064584732056,0.3737553358078003,0.2604476809501648,292.1776123046875,297.1499938964844,293.1499938964844,0.4266638159751892,-7698.6455078125,304.0591735839844,0.9876675605773926,0.4792829751968384,0.4512969851493835,292.429443359375,297.1499938964844,293.1499938964844,0.0206597410142421,-4521.47998046875,304.1415405273437,0.4721526503562927,0.0585174113512039,0.2635600566864013,289.94464111328125,291.1499938964844,265.36151123046875,263.8074951171875,280.3637390136719,292.427490234375,289.9496765136719,1.0,0.3694858849048614,0.9832882285118104,0.9832882285118104,1.0,1.0,-1.8148280382156368,0.8090953826904297,1.0057326555252075,0.3910448253154754,0.0,0.0,1.0,81.70878601074219,72.0,120.91749572753906,-17682.4921875,845.250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.51104736328125,304.6493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,21061.71875,21240.0,0.0,0.0,0.4331275820732116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760806560516355,1.476098656654358,-1.7993925212067552e-05,0.0,0.0004395694413688,0.0,0.0,357.591064453125,0.0,0.0,0.0,0.8060882091522217,4.0,0.0,1.0
716520,292.3344116210937,297.1499938964844,293.1499938964844,0.2530792653560638,-4843.76953125,304.09674072265625,0.8553688526153564,0.3154079020023346,0.2831898033618927,292.4635314941406,297.1499938964844,293.1499938964844,0.206589475274086,-4341.8564453125,304.1112365722656,0.8126720190048218,0.2676300406455993,0.2535866796970367,292.2703552246094,297.1499938964844,293.1499938964844,0.3125005662441253,-4450.46923828125,304.08306884765625,0.9053064584732056,0.3737553358078003,0.2604476809501648,292.1776123046875,297.1499938964844,293.1499938964844,0.4266638159751892,-7698.6455078125,304.0591735839844,0.9876675605773926,0.4792829751968384,0.4512969851493835,292.429443359375,297.1499938964844,293.1499938964844,0.0206597410142421,-4521.47998046875,304.1415405273437,0.4721526503562927,0.0585174113512039,0.2635600566864013,289.94464111328125,291.1499938964844,265.36151123046875,263.8074951171875,280.3637390136719,292.427490234375,289.9496765136719,1.0,0.3694858849048614,0.9832882285118104,0.9832882285118104,1.0,1.0,-1.8148280382156368,0.8090953826904297,1.0057326555252075,0.3910448253154754,0.0,0.0,1.0,81.70878601074219,72.0,120.91749572753906,-17682.4921875,845.250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.51104736328125,304.6493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,21061.71875,21240.0,0.0,0.0,0.4331275820732116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760806560516355,1.476098656654358,-1.7993925212067552e-05,0.0,0.0004395694413688,0.0,0.0,357.591064453125,0.0,0.0,0.0,0.8060882091522217,4.0,0.0,1.0
716580,292.3935546875,297.1499938964844,293.1499938964844,0.2602787911891937,-4948.94482421875,304.1025085449219,0.8860560655593872,0.3240738809108734,0.2907660603523254,292.51300048828125,297.1499938964844,293.1499938964844,0.212230384349823,-4433.0615234375,304.1147766113281,0.8397545218467712,0.2749816179275512,0.2602308392524719,292.3275756835937,297.1499938964844,293.1499938964844,0.3219616711139679,-4552.99365234375,304.0896301269531,0.9428132176399232,0.3844388425350189,0.2677476704120636,292.2216796875,297.1499938964844,293.1499938964844,0.4122366309165954,-7464.3037109375,304.11627197265625,0.9990000128746032,0.4948732256889343,0.4380839467048645,292.4813537597656,297.1499938964844,293.1499938964844,0.0267132297158241,-5104.84765625,304.1343688964844,0.5100527405738831,0.0662572979927063,0.2992567718029022,290.01885986328125,291.1499938964844,265.3691101074219,263.8123779296875,280.3709411621094,292.47930908203125,290.0263977050781,1.0,0.3686575591564178,0.9816002249717712,0.9816002249717712,1.0,1.0,-1.8677064180374143,0.8343216180801392,1.0333846807479858,0.4051908850669861,0.0,0.0,1.0,74.19239044189453,60.0,122.63558959960938,-18367.736328125,865.2444458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0570373535156,305.0930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,21192.83203125,21240.0,0.0,0.0,0.4491303265094757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806679487228394,1.480686068534851,-1.810594039852731e-05,0.0,0.0004558101936709,0.0,0.0,360.9353637695313,0.0,0.0,0.0,0.808383047580719,4.0,0.0,1.0
716640,292.3935546875,297.1499938964844,293.1499938964844,0.2602787911891937,-4948.94482421875,304.1025085449219,0.8860560655593872,0.3240738809108734,0.2907660603523254,292.51300048828125,297.1499938964844,293.1499938964844,0.212230384349823,-4433.0615234375,304.1147766113281,0.8397545218467712,0.2749816179275512,0.2602308392524719,292.3275756835937,297.1499938964844,293.1499938964844,0.3219616711139679,-4552.99365234375,304.0896301269531,0.9428132176399232,0.3844388425350189,0.2677476704120636,292.2216796875,297.1499938964844,293.1499938964844,0.4122366309165954,-7464.3037109375,304.11627197265625,0.9990000128746032,0.4948732256889343,0.4380839467048645,292.4813537597656,297.1499938964844,293.1499938964844,0.0267132297158241,-5104.84765625,304.1343688964844,0.5100527405738831,0.0662572979927063,0.2992567718029022,290.01885986328125,291.1499938964844,265.3691101074219,263.8123779296875,280.3709411621094,292.47930908203125,290.0263977050781,1.0,0.3686575591564178,0.9816002249717712,0.9816002249717712,1.0,1.0,-1.8677064180374143,0.8343216180801392,1.0333846807479858,0.4051908850669861,0.0,0.0,1.0,74.19239044189453,60.0,122.63558959960938,-18367.736328125,865.2444458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0570373535156,305.0930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,21192.83203125,21240.0,0.0,0.0,0.4491303265094757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806679487228394,1.480686068534851,-1.810594039852731e-05,0.0,0.0004558101936709,0.0,0.0,360.9353637695313,0.0,0.0,0.0,0.808383047580719,4.0,0.0,1.0
716700,292.42193603515625,297.1499938964844,293.1499938964844,0.2630734443664551,-4988.6484375,304.1060791015625,0.9005360007286072,0.3280819058418274,0.2943243086338043,292.5362854003906,297.1499938964844,293.1499938964844,0.2145093381404876,-4468.97119140625,304.1170349121094,0.8525588512420654,0.2784799039363861,0.2634589374065399,292.35516357421875,297.1499938964844,293.1499938964844,0.3257220685482025,-4592.72900390625,304.0937805175781,0.9594774842262268,0.3894366323947906,0.2712033689022064,292.2222900390625,297.1499938964844,293.1499938964844,0.3946071565151214,-7194.720703125,304.15435791015625,0.9990000128746032,0.5064985156059265,0.422987699508667,292.5075988769531,297.1499938964844,293.1499938964844,0.0293656438589096,-5334.654296875,304.1324157714844,0.526939868927002,0.0695719569921493,0.3141611814498901,290.0804443359375,291.1499938964844,265.3715209960937,263.81378173828125,280.38116455078125,292.5055847167969,290.0892944335937,1.0,0.3670876920223236,0.9807562232017516,0.9807562232017516,1.0,1.0,-1.87977933883667,0.8400833606719971,1.0396959781646729,0.4083743691444397,0.0,0.0,1.0,71.00389099121094,60.0,148.89453125,-18624.087890625,863.1620483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3393859863281,305.3356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,21215.751953125,22320.0,0.0,0.0,0.4562094509601593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814684391021729,1.4814865589141846,-1.8125523638445884e-05,0.0,0.0004629945906344,0.0,0.0,361.5210876464844,0.0,0.0,0.0,0.8237834572792053,4.0,0.0,1.0
716760,292.44952392578125,297.1499938964844,293.1499938964844,0.2650467157363891,-5015.3203125,304.1104736328125,0.917274534702301,0.3318866491317749,0.2976821660995483,292.5587463378906,297.1499938964844,293.1499938964844,0.2161633372306823,-4493.85693359375,304.1200256347656,0.8669704794883728,0.2818402945995331,0.2665492594242096,292.382080078125,297.1499938964844,293.1499938964844,0.3284935653209686,-4620.833984375,304.0989685058594,0.9758828282356262,0.3942170143127441,0.2744942307472229,292.2125549316406,297.1499938964844,293.1499938964844,0.3746661841869354,-6891.580078125,304.1897888183594,0.9990000128746032,0.5201525092124939,0.4067006409168243,292.5329895019531,297.1499938964844,293.1499938964844,0.0317747071385383,-5533.7265625,304.1312255859375,0.5450150370597839,0.0727216973900795,0.3279739916324615,290.1673583984375,291.1499938964844,265.37310791015625,263.81451416015625,280.3922424316406,292.5310974121094,290.1796264648437,1.0,0.364912748336792,0.9797670245170592,0.9797670245170592,1.0,1.0,-1.8885070085525515,0.8442355394363403,1.044271469116211,0.4106699824333191,0.0,0.0,1.0,67.60065460205078,78.0,199.86512756347656,-18938.6484375,856.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.61773681640625,305.61676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.607421875,22320.0,0.0,0.0,0.4627678692340851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080736875534058,1.5080924034118652,-1.878238981589675e-05,0.0,0.0004696505784522,0.0,0.0,381.3504333496094,0.0,0.0,0.0,0.8237963914871216,4.0,0.0,1.0
716820,292.502685546875,297.1499938964844,293.1499938964844,0.268950492143631,-5069.02587890625,304.1170349121094,0.9325326085090636,0.3388510048389435,0.3040265440940857,292.6019897460937,297.1499938964844,293.1499938964844,0.2195415645837783,-4545.57568359375,304.1242980957031,0.8797655701637268,0.2880534827709198,0.272488534450531,292.4342041015625,297.1499938964844,293.1499938964844,0.334004670381546,-4677.6357421875,304.1066589355469,0.988433003425598,0.4031049013137817,0.2807632386684418,292.1916198730469,297.1499938964844,293.1499938964844,0.3601412177085876,-6676.5966796875,304.1990051269531,0.9990000128746032,0.5481919050216675,0.3980908095836639,292.5809326171875,297.1499938964844,293.1499938964844,0.0365703217685222,-5920.0556640625,304.1295166015625,0.5680249333381653,0.0786319002509117,0.3547554314136505,290.3207397460937,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.5791931152344,290.3285217285156,1.0,0.3706397116184234,0.9777886867523192,0.9777886867523192,1.0,1.0,-1.9325779676437376,0.8654524683952332,1.0671255588531494,0.4219144880771637,0.0,0.0,1.0,66.79645538330078,96.0,194.11569213867188,-19591.296875,899.2259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1473083496094,306.06085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.779296875,22320.0,0.0,0.0,0.4745192229747772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656174659729,1.5165807008743286,-1.899441303976345e-05,0.0,0.0004815766878891,0.0,0.0,387.825927734375,0.0,0.0,0.0,0.828038215637207,4.0,0.0,1.0
716880,292.502685546875,297.1499938964844,293.1499938964844,0.268950492143631,-5069.02587890625,304.1170349121094,0.9325326085090636,0.3388510048389435,0.3040265440940857,292.6019897460937,297.1499938964844,293.1499938964844,0.2195415645837783,-4545.57568359375,304.1242980957031,0.8797655701637268,0.2880534827709198,0.272488534450531,292.4342041015625,297.1499938964844,293.1499938964844,0.334004670381546,-4677.6357421875,304.1066589355469,0.988433003425598,0.4031049013137817,0.2807632386684418,292.1916198730469,297.1499938964844,293.1499938964844,0.3601412177085876,-6676.5966796875,304.1990051269531,0.9990000128746032,0.5481919050216675,0.3980908095836639,292.5809326171875,297.1499938964844,293.1499938964844,0.0365703217685222,-5920.0556640625,304.1295166015625,0.5680249333381653,0.0786319002509117,0.3547554314136505,290.3207397460937,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.5791931152344,290.3285217285156,1.0,0.3706397116184234,0.9777886867523192,0.9777886867523192,1.0,1.0,-1.9325779676437376,0.8654524683952332,1.0671255588531494,0.4219144880771637,0.0,0.0,1.0,66.79645538330078,96.0,194.11569213867188,-19591.296875,899.2259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1473083496094,306.06085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.779296875,22320.0,0.0,0.0,0.4745192229747772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656174659729,1.5165807008743286,-1.899441303976345e-05,0.0,0.0004815766878891,0.0,0.0,387.825927734375,0.0,0.0,0.0,0.828038215637207,4.0,0.0,1.0
716940,292.5526123046875,297.1499938964844,293.1499938964844,0.2736273109912872,-5136.06103515625,304.1201477050781,0.928932249546051,0.3451226651668548,0.3098731338977813,292.6425170898437,297.1499938964844,293.1499938964844,0.2236251682043075,-4610.4287109375,304.1260070800781,0.8771361112594604,0.2937119901180267,0.2780420184135437,292.4832763671875,297.1499938964844,293.1499938964844,0.3405364155769348,-4747.3212890625,304.110107421875,0.9861745834350586,0.4112805128097534,0.2866290807723999,292.2020263671875,297.1499938964844,293.1499938964844,0.3687777817249298,-6815.36083984375,304.16754150390625,0.9990000128746032,0.5704377889633179,0.4097996056079864,292.6259155273437,297.1499938964844,293.1499938964844,0.0412938259541988,-6298.6494140625,304.12847900390625,0.5771239995956421,0.0839267671108245,0.3797874748706817,290.4072265625,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.6242980957031,290.41064453125,1.0,0.3830450773239136,0.9758103489875792,0.9758103489875792,1.0,1.0,-1.9974207878112795,0.8966909050941467,1.1007299423217771,0.438772976398468,0.0,0.0,1.0,70.92794799804688,114.0,127.2029800415039,-20303.33984375,990.8167724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.584716796875,306.3907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,22297.373046875,23400.0,0.0,0.0,0.4852436184883117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904959935927764e-05,0.0,0.0004924605600535,0.0,0.0,389.517333984375,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
717000,292.5526123046875,297.1499938964844,293.1499938964844,0.2736273109912872,-5136.06103515625,304.1201477050781,0.928932249546051,0.3451226651668548,0.3098731338977813,292.6425170898437,297.1499938964844,293.1499938964844,0.2236251682043075,-4610.4287109375,304.1260070800781,0.8771361112594604,0.2937119901180267,0.2780420184135437,292.4832763671875,297.1499938964844,293.1499938964844,0.3405364155769348,-4747.3212890625,304.110107421875,0.9861745834350586,0.4112805128097534,0.2866290807723999,292.2020263671875,297.1499938964844,293.1499938964844,0.3687777817249298,-6815.36083984375,304.16754150390625,0.9990000128746032,0.5704377889633179,0.4097996056079864,292.6259155273437,297.1499938964844,293.1499938964844,0.0412938259541988,-6298.6494140625,304.12847900390625,0.5771239995956421,0.0839267671108245,0.3797874748706817,290.4072265625,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.6242980957031,290.41064453125,1.0,0.3830450773239136,0.9758103489875792,0.9758103489875792,1.0,1.0,-1.9974207878112795,0.8966909050941467,1.1007299423217771,0.438772976398468,0.0,0.0,1.0,70.92794799804688,114.0,127.2029800415039,-20303.33984375,990.8167724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.584716796875,306.3907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,22297.373046875,23400.0,0.0,0.0,0.4852436184883117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904959935927764e-05,0.0,0.0004924605600535,0.0,0.0,389.517333984375,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
717060,292.5994567871094,297.1499938964844,293.1499938964844,0.2786718606948852,-5209.3701171875,304.12158203125,0.9126608967781068,0.3507554829120636,0.3152724206447601,292.6804504394531,297.1499938964844,293.1499938964844,0.2280817478895187,-4682.0693359375,304.1264953613281,0.864123523235321,0.2988795340061188,0.2832588255405426,292.529541015625,297.1499938964844,293.1499938964844,0.3475956320762634,-4823.45751953125,304.1115417480469,0.9733211398124696,0.4187934100627899,0.2921321392059326,292.2489624023437,297.1499938964844,293.1499938964844,0.3946170210838318,-7209.9287109375,304.1182556152344,0.9990000128746032,0.5850130319595337,0.4364849627017975,292.6695251464844,297.1499938964844,293.1499938964844,0.0455672927200794,-6643.61962890625,304.1285705566406,0.575600802898407,0.0883603543043136,0.4018683433532715,290.45281982421875,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.66802978515625,290.4530029296875,1.0,0.4002773761749267,0.973825216293335,0.973825216293335,1.0,1.0,-2.075335025787353,0.93431156873703,1.1410235166549685,0.4591228663921356,0.0,0.0,1.0,78.97551727294922,132.0,64.94898986816406,-21106.486328125,1123.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8792419433594,306.6263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959259033203125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005033017368987,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717120,292.5994567871094,297.1499938964844,293.1499938964844,0.2786718606948852,-5209.3701171875,304.12158203125,0.9126608967781068,0.3507554829120636,0.3152724206447601,292.6804504394531,297.1499938964844,293.1499938964844,0.2280817478895187,-4682.0693359375,304.1264953613281,0.864123523235321,0.2988795340061188,0.2832588255405426,292.529541015625,297.1499938964844,293.1499938964844,0.3475956320762634,-4823.45751953125,304.1115417480469,0.9733211398124696,0.4187934100627899,0.2921321392059326,292.2489624023437,297.1499938964844,293.1499938964844,0.3946170210838318,-7209.9287109375,304.1182556152344,0.9990000128746032,0.5850130319595337,0.4364849627017975,292.6695251464844,297.1499938964844,293.1499938964844,0.0455672927200794,-6643.61962890625,304.1285705566406,0.575600802898407,0.0883603543043136,0.4018683433532715,290.45281982421875,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.66802978515625,290.4530029296875,1.0,0.4002773761749267,0.973825216293335,0.973825216293335,1.0,1.0,-2.075335025787353,0.93431156873703,1.1410235166549685,0.4591228663921356,0.0,0.0,1.0,78.97551727294922,132.0,64.94898986816406,-21106.486328125,1123.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8792419433594,306.6263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959259033203125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005033017368987,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717180,292.6434326171875,297.1499938964844,293.1499938964844,0.2851614952087402,-5305.7138671875,304.1202087402344,0.8915566802024841,0.3557856678962707,0.3202359974384308,292.7158203125,297.1499938964844,293.1499938964844,0.2338055968284607,-4775.890625,304.124755859375,0.8460257649421692,0.3035996556282043,0.2881620824337005,292.5731201171875,297.1499938964844,293.1499938964844,0.3565252125263214,-4921.4033203125,304.1094055175781,0.9520357847213744,0.4256700575351715,0.2972743809223175,292.3277282714844,297.1499938964844,293.1499938964844,0.4353568255901336,-7816.30322265625,304.0608825683594,0.9990000128746032,0.5919316411018372,0.4738495349884033,292.7124938964844,297.1499938964844,293.1499938964844,0.0494727864861488,-6966.787109375,304.12921142578125,0.566891610622406,0.0918205305933952,0.4202133119106293,290.4163818359375,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110595703125,290.412841796875,1.0,0.4207096099853515,0.9718401432037354,0.9718401432037354,1.0,1.0,-2.160264253616333,0.975406527519226,1.1848576068878174,0.4813652038574219,0.0,0.0,1.0,90.36453247070312,150.0,-29.773727416992188,-21781.15625,1292.5987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0639038085937,306.7159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067627429962158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142997251823,0.0,0.0,417.6377868652344,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
