time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717240,292.6434326171875,297.1499938964844,293.1499938964844,0.2851614952087402,-5305.7138671875,304.1202087402344,0.8915566802024841,0.3557856678962707,0.3202359974384308,292.7158203125,297.1499938964844,293.1499938964844,0.2338055968284607,-4775.890625,304.124755859375,0.8460257649421692,0.3035996556282043,0.2881620824337005,292.5731201171875,297.1499938964844,293.1499938964844,0.3565252125263214,-4921.4033203125,304.1094055175781,0.9520357847213744,0.4256700575351715,0.2972743809223175,292.3277282714844,297.1499938964844,293.1499938964844,0.4353568255901336,-7816.30322265625,304.0608825683594,0.9990000128746032,0.5919316411018372,0.4738495349884033,292.7124938964844,297.1499938964844,293.1499938964844,0.0494727864861488,-6966.787109375,304.12921142578125,0.566891610622406,0.0918205305933952,0.4202133119106293,290.4163818359375,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110595703125,290.412841796875,1.0,0.4207096099853515,0.9718401432037354,0.9718401432037354,1.0,1.0,-2.160264253616333,0.975406527519226,1.1848576068878174,0.4813652038574219,0.0,0.0,1.0,90.36453247070312,150.0,-29.773727416992188,-21781.15625,1292.5987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0639038085937,306.7159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067627429962158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142997251823,0.0,0.0,417.6377868652344,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717300,292.6643981933594,297.1499938964844,293.1499938964844,0.288777083158493,-5359.5751953125,304.1190490722656,0.8803418278694153,0.3580842018127441,0.3225592672824859,292.73260498046875,297.1499938964844,293.1499938964844,0.2370054125785827,-4828.50537109375,304.12353515625,0.836418867111206,0.3058039546012878,0.2905030846595764,292.593994140625,297.1499938964844,293.1499938964844,0.3614840805530548,-4975.87646484375,304.1077880859375,0.9392440915107728,0.4288778901100158,0.2997127771377563,292.376708984375,297.1499938964844,293.1499938964844,0.460081547498703,-8177.04638671875,304.0321655273437,0.9990000128746032,0.592734158039093,0.4952859580516815,292.73370361328125,297.1499938964844,293.1499938964844,0.051247626543045,-7116.38330078125,304.1297607421875,0.5608558058738708,0.0931964963674545,0.4279522895812988,290.37652587890625,291.1499938964844,265.3557434082031,263.7975158691406,280.3558654785156,292.7323303222656,290.3717346191406,1.0,0.4316940307617187,0.9708476066589355,0.9708476066589355,1.0,1.0,-2.2038357257843018,0.9965186715126038,1.2073169946670532,0.4927905797958374,0.0,0.0,1.0,97.1383285522461,150.0,-70.5860595703125,-22095.126953125,1389.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1252136230469,306.7304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,23378.802734375,24480.0,0.0,0.0,0.5122572779655457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551772117614746,-1.9973509552073665e-05,0.0,0.0005198760190978,0.0,0.0,418.1959228515625,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
717360,292.68475341796875,297.1499938964844,293.1499938964844,0.292098730802536,-5408.587890625,304.11865234375,0.8691368103027344,0.3602399230003357,0.3247778713703155,292.7488098144531,297.1499938964844,293.1499938964844,0.2399861961603164,-4877.08984375,304.1229248046875,0.8268455862998962,0.3079051375389099,0.2927713990211487,292.6142883300781,297.1499938964844,293.1499938964844,0.3661012649536133,-5026.08984375,304.1070861816406,0.9258841276168824,0.431933581829071,0.302063375711441,292.4307556152344,297.1499938964844,293.1499938964844,0.486355721950531,-8554.5263671875,304.005859375,0.9990000128746032,0.5919201970100403,0.5179558396339417,292.754638671875,297.1499938964844,293.1499938964844,0.0527954511344432,-7247.25732421875,304.1306457519531,0.5541835427284241,0.0943595767021179,0.4348039329051971,290.34490966796875,291.1499938964844,265.35107421875,263.7935791015625,280.3479309082031,292.7532958984375,290.3410339355469,1.0,0.4429921507835388,0.9695000052452089,0.9695000052452089,1.0,1.0,-2.247506618499756,1.0176812410354614,1.2298253774642944,0.5042340159416199,0.0,0.0,1.0,104.53031158447266,153.0,-78.3619155883789,-22481.59765625,1492.5374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15753173828125,306.75933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.357421875,24480.0,0.0,0.0,0.5179469585418701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0005256502772681,0.0,0.0,439.3136291503906,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
717420,292.72320556640625,297.1499938964844,293.1499938964844,0.2990962862968445,-5511.9150390625,304.1174621582031,0.8539037704467773,0.3642225563526153,0.3288056552410126,292.77935791015625,297.1499938964844,293.1499938964844,0.2462848722934723,-4979.79833984375,304.1214904785156,0.8135467171669006,0.311875581741333,0.2969771325588226,292.65283203125,297.1499938964844,293.1499938964844,0.3758684992790222,-5132.20458984375,304.1051330566406,0.9078992009162904,0.4376895427703857,0.3064271509647369,292.5419616699219,297.1499938964844,293.1499938964844,0.5313102602958679,-9181.0322265625,303.9797668457031,0.9990000128746032,0.587592601776123,0.5532098412513733,292.79473876953125,297.1499938964844,293.1499938964844,0.0555097535252571,-7480.83740234375,304.132568359375,0.5448330640792847,0.0962457135319709,0.4457675516605377,290.253173828125,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,292.79351806640625,290.2484741210937,1.0,0.4605745375156402,0.9668047428131104,0.9668047428131104,1.0,1.0,-2.318106412887573,1.0518523454666138,1.266254186630249,0.5228936672210693,0.0,0.0,1.0,116.71847534179688,156.0,-114.44728088378906,-22962.21875,1668.9840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1955871582031,306.74176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294600129127502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373346502892,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717480,292.72320556640625,297.1499938964844,293.1499938964844,0.2990962862968445,-5511.9150390625,304.1174621582031,0.8539037704467773,0.3642225563526153,0.3288056552410126,292.77935791015625,297.1499938964844,293.1499938964844,0.2462848722934723,-4979.79833984375,304.1214904785156,0.8135467171669006,0.311875581741333,0.2969771325588226,292.65283203125,297.1499938964844,293.1499938964844,0.3758684992790222,-5132.20458984375,304.1051330566406,0.9078992009162904,0.4376895427703857,0.3064271509647369,292.5419616699219,297.1499938964844,293.1499938964844,0.5313102602958679,-9181.0322265625,303.9797668457031,0.9990000128746032,0.587592601776123,0.5532098412513733,292.79473876953125,297.1499938964844,293.1499938964844,0.0555097535252571,-7480.83740234375,304.132568359375,0.5448330640792847,0.0962457135319709,0.4457675516605377,290.253173828125,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,292.79351806640625,290.2484741210937,1.0,0.4605745375156402,0.9668047428131104,0.9668047428131104,1.0,1.0,-2.318106412887573,1.0518523454666138,1.266254186630249,0.5228936672210693,0.0,0.0,1.0,116.71847534179688,156.0,-114.44728088378906,-22962.21875,1668.9840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1955871582031,306.74176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294600129127502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373346502892,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717540,292.7587890625,297.1499938964844,293.1499938964844,0.3050080239772796,-5597.63818359375,304.1185607910156,0.8385140895843506,0.3678199648857116,0.3325637578964233,292.807373046875,297.1499938964844,293.1499938964844,0.2517686784267425,-5067.744140625,304.1219482421875,0.7986931204795837,0.3155794739723205,0.3010092973709106,292.6885070800781,297.1499938964844,293.1499938964844,0.3843600451946258,-5222.7451171875,304.1060791015625,0.8907897472381592,0.4430524110794067,0.3105695843696594,292.624267578125,297.1499938964844,293.1499938964844,0.5413820743560791,-9288.62109375,304.02056884765625,0.9835898280143738,0.5862025618553162,0.5557431578636169,292.83087158203125,297.1499938964844,293.1499938964844,0.057793166488409,-7677.81494140625,304.13458251953125,0.534488320350647,0.0979129821062088,0.4556221663951874,290.1963195800781,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,292.8298034667969,290.1950378417969,1.0,0.4733671545982361,0.9641095399856568,0.9641095399856568,1.0,1.0,-2.3474199771881104,1.0659304857254028,1.281489610671997,0.5307587385177612,0.0,0.0,1.0,129.59495544433594,159.0,-76.68958282470703,-23201.08984375,1789.7025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2789001464844,306.7933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,24459.818359375,25560.0,0.0,0.0,0.5403084754943848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590705633163452,1.5907264947891235,-2.089706686092541e-05,0.0,0.000548344454728,0.0,0.0,447.5344543457031,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717600,292.7587890625,297.1499938964844,293.1499938964844,0.3050080239772796,-5597.63818359375,304.1185607910156,0.8385140895843506,0.3678199648857116,0.3325637578964233,292.807373046875,297.1499938964844,293.1499938964844,0.2517686784267425,-5067.744140625,304.1219482421875,0.7986931204795837,0.3155794739723205,0.3010092973709106,292.6885070800781,297.1499938964844,293.1499938964844,0.3843600451946258,-5222.7451171875,304.1060791015625,0.8907897472381592,0.4430524110794067,0.3105695843696594,292.624267578125,297.1499938964844,293.1499938964844,0.5413820743560791,-9288.62109375,304.02056884765625,0.9835898280143738,0.5862025618553162,0.5557431578636169,292.83087158203125,297.1499938964844,293.1499938964844,0.057793166488409,-7677.81494140625,304.13458251953125,0.534488320350647,0.0979129821062088,0.4556221663951874,290.1963195800781,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,292.8298034667969,290.1950378417969,1.0,0.4733671545982361,0.9641095399856568,0.9641095399856568,1.0,1.0,-2.3474199771881104,1.0659304857254028,1.281489610671997,0.5307587385177612,0.0,0.0,1.0,129.59495544433594,159.0,-76.68958282470703,-23201.08984375,1789.7025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2789001464844,306.7933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,24459.818359375,25560.0,0.0,0.0,0.5403084754943848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590705633163452,1.5907264947891235,-2.089706686092541e-05,0.0,0.000548344454728,0.0,0.0,447.5344543457031,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717660,292.79254150390625,297.1499938964844,293.1499938964844,0.3086045384407043,-5647.54248046875,304.1230163574219,0.8297582268714905,0.3708871603012085,0.3357269167900085,292.8341369628906,297.1499938964844,293.1499938964844,0.2553520798683166,-5123.177734375,304.12530517578125,0.7900906205177307,0.3188311159610748,0.3045055568218231,292.7222900390625,297.1499938964844,293.1499938964844,0.3901090025901794,-5281.77392578125,304.1111145019531,0.881300687789917,0.4478873312473297,0.3142526149749756,292.6729736328125,297.1499938964844,293.1499938964844,0.5474910140037537,-9348.609375,304.05303955078125,0.972303867340088,0.5896117687225342,0.5585413575172424,292.8628234863281,297.1499938964844,293.1499938964844,0.0594701245427131,-7820.005859375,304.13690185546875,0.529289960861206,0.099512867629528,0.464406818151474,290.2083435058594,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.8619079589844,290.208740234375,1.0,0.4830709099769592,0.9614696502685548,0.9614696502685548,1.0,1.0,-2.373755931854248,1.0786298513412476,1.295125961303711,0.5375629663467407,0.0,0.0,1.0,138.844970703125,162.0,-11.555526733398438,-23570.662109375,1887.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4047241210937,306.9299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.5502946376800537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.000558479106985,0.0,0.0,473.6911010742188,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717720,292.79254150390625,297.1499938964844,293.1499938964844,0.3086045384407043,-5647.54248046875,304.1230163574219,0.8297582268714905,0.3708871603012085,0.3357269167900085,292.8341369628906,297.1499938964844,293.1499938964844,0.2553520798683166,-5123.177734375,304.12530517578125,0.7900906205177307,0.3188311159610748,0.3045055568218231,292.7222900390625,297.1499938964844,293.1499938964844,0.3901090025901794,-5281.77392578125,304.1111145019531,0.881300687789917,0.4478873312473297,0.3142526149749756,292.6729736328125,297.1499938964844,293.1499938964844,0.5474910140037537,-9348.609375,304.05303955078125,0.972303867340088,0.5896117687225342,0.5585413575172424,292.8628234863281,297.1499938964844,293.1499938964844,0.0594701245427131,-7820.005859375,304.13690185546875,0.529289960861206,0.099512867629528,0.464406818151474,290.2083435058594,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.8619079589844,290.208740234375,1.0,0.4830709099769592,0.9614696502685548,0.9614696502685548,1.0,1.0,-2.373755931854248,1.0786298513412476,1.295125961303711,0.5375629663467407,0.0,0.0,1.0,138.844970703125,162.0,-11.555526733398438,-23570.662109375,1887.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4047241210937,306.9299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.5502946376800537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.000558479106985,0.0,0.0,473.6911010742188,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717780,292.8238830566406,297.1499938964844,293.1499938964844,0.3117777109146118,-5691.57861328125,304.126708984375,0.8244354724884033,0.3735801577568054,0.3384382724761963,292.8592529296875,297.1499938964844,293.1499938964844,0.2585648894309997,-5172.81689453125,304.128173828125,0.7850215435028076,0.3217423856258392,0.307559072971344,292.7536315917969,297.1499938964844,293.1499938964844,0.3954406380653381,-5336.5478515625,304.1151733398437,0.8758714199066162,0.4523683190345764,0.3175908923149109,292.71051025390625,297.1499938964844,293.1499938964844,0.5545685291290283,-9428.79296875,304.0733642578125,0.9655925631523132,0.5940709710121155,0.562816858291626,292.890869140625,297.1499938964844,293.1499938964844,0.0610562302172184,-7955.87646484375,304.1386108398437,0.5269235968589783,0.1010955572128295,0.4726746082305908,290.2158508300781,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900756835937,290.2164611816406,1.0,0.4909482896327972,0.9588297605514526,0.9588297605514526,1.0,1.0,-2.3997607231140137,1.0911685228347778,1.3085922002792358,0.5442714095115662,0.0,0.0,1.0,145.70375061035156,165.0,5.119884490966797,-23864.705078125,1972.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5674743652344,307.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5593311786651611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676500150002,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717840,292.8238830566406,297.1499938964844,293.1499938964844,0.3117777109146118,-5691.57861328125,304.126708984375,0.8244354724884033,0.3735801577568054,0.3384382724761963,292.8592529296875,297.1499938964844,293.1499938964844,0.2585648894309997,-5172.81689453125,304.128173828125,0.7850215435028076,0.3217423856258392,0.307559072971344,292.7536315917969,297.1499938964844,293.1499938964844,0.3954406380653381,-5336.5478515625,304.1151733398437,0.8758714199066162,0.4523683190345764,0.3175908923149109,292.71051025390625,297.1499938964844,293.1499938964844,0.5545685291290283,-9428.79296875,304.0733642578125,0.9655925631523132,0.5940709710121155,0.562816858291626,292.890869140625,297.1499938964844,293.1499938964844,0.0610562302172184,-7955.87646484375,304.1386108398437,0.5269235968589783,0.1010955572128295,0.4726746082305908,290.2158508300781,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900756835937,290.2164611816406,1.0,0.4909482896327972,0.9588297605514526,0.9588297605514526,1.0,1.0,-2.3997607231140137,1.0911685228347778,1.3085922002792358,0.5442714095115662,0.0,0.0,1.0,145.70375061035156,165.0,5.119884490966797,-23864.705078125,1972.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5674743652344,307.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5593311786651611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676500150002,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717900,292.8387451171875,297.1499938964844,293.1499938964844,0.3131311237812042,-5710.20751953125,304.12847900390625,0.8224422335624695,0.3747925460338592,0.3396533727645874,292.87115478515625,297.1499938964844,293.1499938964844,0.2599804997444153,-5194.548828125,304.12957763671875,0.7831922173500061,0.3230878114700317,0.3089572191238403,292.7683410644531,297.1499938964844,293.1499938964844,0.397867351770401,-5361.3623046875,304.1170959472656,0.8739745020866394,0.4544983506202698,0.319165289402008,292.727294921875,297.1499938964844,293.1499938964844,0.5578826069831848,-9467.212890625,304.08123779296875,0.9631686806678772,0.5963420867919922,0.5650414228439331,292.9036865234375,297.1499938964844,293.1499938964844,0.0617932416498661,-8019.16943359375,304.13934326171875,0.5262807011604309,0.101861223578453,0.47662153840065,290.2219543457031,291.1499938964844,265.2963562011719,263.7491149902344,280.3480834960937,292.9029235839844,290.2227783203125,1.0,0.4944117069244385,0.9575098156929016,0.9575098156929016,1.0,1.0,-2.4122061729431152,1.097165822982788,1.3150403499603271,0.5474781394004822,0.0,0.0,1.0,148.58082580566406,165.0,11.16977596282959,-24011.708984375,2011.099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6585388183594,307.1283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09765625,26640.0,0.0,0.0,0.5634934902191162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485062599182,1.62550687789917,-2.1820849724463187e-05,0.0,0.000571874261368,0.0,0.0,477.5360412597656,0.0,0.0,0.0,0.9023863077163696,4.0,0.0,1.0
717960,292.85308837890625,297.1499938964844,293.1499938964844,0.3138358891010284,-5718.91064453125,304.1311340332031,0.820712149143219,0.3759175539016723,0.3407820165157318,292.88262939453125,297.1499938964844,293.1499938964844,0.2608608305454254,-5207.24072265625,304.1316833496094,0.7816457748413086,0.3243630230426788,0.310279905796051,292.7825012207031,297.1499938964844,293.1499938964844,0.399509072303772,-5377.306640625,304.1200866699219,0.8724075555801392,0.4565496146678924,0.3206812441349029,292.74322509765625,297.1499938964844,293.1499938964844,0.5601134300231934,-9490.857421875,304.0896911621094,0.9611208438873292,0.5985660552978516,0.5672361254692078,292.9158020019531,297.1499938964844,293.1499938964844,0.0623735859990119,-8067.56884765625,304.1402282714844,0.5258336067199707,0.1025997847318649,0.4804197549819946,290.24884033203125,291.1499938964844,265.2896423339844,263.7437744140625,280.347900390625,292.91510009765625,290.251220703125,1.0,0.4976336658000946,0.9563504457473756,0.9563504457473756,1.0,1.0,-2.4241726398468018,1.1029369831085205,1.3212356567382812,0.5505650043487549,0.0,0.0,1.0,151.2082977294922,168.0,42.53502655029297,-24246.78125,2047.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73980712890625,307.228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.26171875,26640.0,0.0,0.0,0.5675811767578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504911184310913,-2.249677527288441e-05,0.0,0.0005760227213613,0.0,0.0,499.8955078125,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
718020,292.88018798828125,297.1499938964844,293.1499938964844,0.315515786409378,-5741.19580078125,304.13458251953125,0.8177375793457031,0.3779412508010864,0.3428029716014862,292.9043884277344,297.1499938964844,293.1499938964844,0.2628616094589233,-5237.26025390625,304.1344299316406,0.7790799736976624,0.326722651720047,0.3127168715000152,292.809326171875,297.1499938964844,293.1499938964844,0.4031868875026703,-5414.29833984375,304.1239013671875,0.8698847889900208,0.4604208469390869,0.3235339224338531,292.77313232421875,297.1499938964844,293.1499938964844,0.5650219321250916,-9547.3408203125,304.1014709472656,0.9577243328094482,0.6028085947036743,0.571427583694458,292.9382629394531,297.1499938964844,293.1499938964844,0.0635593011975288,-8168.62255859375,304.1415100097656,0.5252364873886108,0.103975310921669,0.487498939037323,290.2808532714844,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9376220703125,290.28228759765625,1.0,0.503494918346405,0.9540318250656128,0.9540318250656128,1.0,1.0,-2.446497201919556,1.113696813583374,1.3328003883361816,0.5563098192214966,0.0,0.0,1.0,155.9343719482422,171.0,41.65830612182617,-24538.12890625,2116.658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9025573730469,307.3651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752705931663513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838265060447,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718080,292.88018798828125,297.1499938964844,293.1499938964844,0.315515786409378,-5741.19580078125,304.13458251953125,0.8177375793457031,0.3779412508010864,0.3428029716014862,292.9043884277344,297.1499938964844,293.1499938964844,0.2628616094589233,-5237.26025390625,304.1344299316406,0.7790799736976624,0.326722651720047,0.3127168715000152,292.809326171875,297.1499938964844,293.1499938964844,0.4031868875026703,-5414.29833984375,304.1239013671875,0.8698847889900208,0.4604208469390869,0.3235339224338531,292.77313232421875,297.1499938964844,293.1499938964844,0.5650219321250916,-9547.3408203125,304.1014709472656,0.9577243328094482,0.6028085947036743,0.571427583694458,292.9382629394531,297.1499938964844,293.1499938964844,0.0635593011975288,-8168.62255859375,304.1415100097656,0.5252364873886108,0.103975310921669,0.487498939037323,290.2808532714844,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9376220703125,290.28228759765625,1.0,0.503494918346405,0.9540318250656128,0.9540318250656128,1.0,1.0,-2.446497201919556,1.113696813583374,1.3328003883361816,0.5563098192214966,0.0,0.0,1.0,155.9343719482422,171.0,41.65830612182617,-24538.12890625,2116.658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9025573730469,307.3651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752705931663513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838265060447,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718140,292.9051208496094,297.1499938964844,293.1499938964844,0.3170122504234314,-5761.2080078125,304.13720703125,0.8151514530181885,0.3797182738780975,0.3445772230625152,292.92449951171875,297.1499938964844,293.1499938964844,0.2647111713886261,-5265.14697265625,304.13653564453125,0.7769337296485901,0.3288640677928924,0.3149236142635345,292.8341979980469,297.1499938964844,293.1499938964844,0.4066557586193084,-5449.3701171875,304.1268005371094,0.8678401112556458,0.4640034735202789,0.3261719048023224,292.8007507324219,297.1499938964844,293.1499938964844,0.5695316791534424,-9600.5439453125,304.1100769042969,0.9548814296722412,0.6067531108856201,0.5753342509269714,292.9586486816406,297.1499938964844,293.1499938964844,0.0646265149116516,-8260.1630859375,304.1425476074219,0.5247742533683777,0.1052021980285644,0.4938481748104095,290.3068542480469,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.9577941894531,290.3081970214844,1.0,0.508756697177887,0.9517131447792052,0.9517131447792052,1.0,1.0,-2.4667723178863525,1.1234577894210815,1.3433144092559814,0.5615057945251465,0.0,0.0,1.0,160.1822509765625,174.0,37.7556266784668,-24803.107421875,2179.712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0738830566406,307.5020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5822053551673889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0005908643943257,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718200,292.9051208496094,297.1499938964844,293.1499938964844,0.3170122504234314,-5761.2080078125,304.13720703125,0.8151514530181885,0.3797182738780975,0.3445772230625152,292.92449951171875,297.1499938964844,293.1499938964844,0.2647111713886261,-5265.14697265625,304.13653564453125,0.7769337296485901,0.3288640677928924,0.3149236142635345,292.8341979980469,297.1499938964844,293.1499938964844,0.4066557586193084,-5449.3701171875,304.1268005371094,0.8678401112556458,0.4640034735202789,0.3261719048023224,292.8007507324219,297.1499938964844,293.1499938964844,0.5695316791534424,-9600.5439453125,304.1100769042969,0.9548814296722412,0.6067531108856201,0.5753342509269714,292.9586486816406,297.1499938964844,293.1499938964844,0.0646265149116516,-8260.1630859375,304.1425476074219,0.5247742533683777,0.1052021980285644,0.4938481748104095,290.3068542480469,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.9577941894531,290.3081970214844,1.0,0.508756697177887,0.9517131447792052,0.9517131447792052,1.0,1.0,-2.4667723178863525,1.1234577894210815,1.3433144092559814,0.5615057945251465,0.0,0.0,1.0,160.1822509765625,174.0,37.7556266784668,-24803.107421875,2179.712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0738830566406,307.5020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5822053551673889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0005908643943257,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718260,292.9281616210937,297.1499938964844,293.1499938964844,0.3175106346607208,-5766.31982421875,304.1405639648437,0.8127187490463257,0.3812493979930877,0.3461257219314575,292.9431457519531,297.1499938964844,293.1499938964844,0.2657299637794494,-5279.3330078125,304.1392517089844,0.7749708890914917,0.3307966589927673,0.3169244527816772,292.8574523925781,297.1499938964844,293.1499938964844,0.4088517725467682,-5470.4501953125,304.1307983398437,0.8659942746162415,0.4672876000404358,0.3285994231700897,292.82672119140625,297.1499938964844,293.1499938964844,0.5721763968467712,-9629.1005859375,304.11883544921875,0.9522536993026732,0.6103304028511047,0.5789024233818054,292.9772644042969,297.1499938964844,293.1499938964844,0.0653832852840423,-8322.8837890625,304.1437683105469,0.524256706237793,0.106275126338005,0.4994686841964721,290.35968017578125,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9756164550781,290.3615417480469,1.0,0.5135559439659119,0.9493640661239624,0.9493640661239624,1.0,1.0,-2.484993934631348,1.1322158575057983,1.3527781963348389,0.5661515593528748,0.0,0.0,1.0,164.14366149902344,177.0,58.60005569458008,-25147.96875,2238.032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21807861328125,307.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887743234634399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975310923531,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718320,292.9281616210937,297.1499938964844,293.1499938964844,0.3175106346607208,-5766.31982421875,304.1405639648437,0.8127187490463257,0.3812493979930877,0.3461257219314575,292.9431457519531,297.1499938964844,293.1499938964844,0.2657299637794494,-5279.3330078125,304.1392517089844,0.7749708890914917,0.3307966589927673,0.3169244527816772,292.8574523925781,297.1499938964844,293.1499938964844,0.4088517725467682,-5470.4501953125,304.1307983398437,0.8659942746162415,0.4672876000404358,0.3285994231700897,292.82672119140625,297.1499938964844,293.1499938964844,0.5721763968467712,-9629.1005859375,304.11883544921875,0.9522536993026732,0.6103304028511047,0.5789024233818054,292.9772644042969,297.1499938964844,293.1499938964844,0.0653832852840423,-8322.8837890625,304.1437683105469,0.524256706237793,0.106275126338005,0.4994686841964721,290.35968017578125,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9756164550781,290.3615417480469,1.0,0.5135559439659119,0.9493640661239624,0.9493640661239624,1.0,1.0,-2.484993934631348,1.1322158575057983,1.3527781963348389,0.5661515593528748,0.0,0.0,1.0,164.14366149902344,177.0,58.60005569458008,-25147.96875,2238.032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21807861328125,307.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887743234634399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975310923531,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718380,292.9494323730469,297.1499938964844,293.1499938964844,0.3182761073112488,-5776.107421875,304.1424255371094,0.8103156089782715,0.382554680109024,0.347461462020874,292.9604187011719,297.1499938964844,293.1499938964844,0.2669787406921386,-5297.86962890625,304.1407470703125,0.7730714678764343,0.3325335383415222,0.3187320828437805,292.8792419433594,297.1499938964844,293.1499938964844,0.4113678336143493,-5495.67529296875,304.13299560546875,0.8642065525054932,0.4702816009521484,0.3308192789554596,292.8510437011719,297.1499938964844,293.1499938964844,0.5751813650131226,-9664.65234375,304.1241760253906,0.9496892094612122,0.6135874390602112,0.582148551940918,292.9942932128906,297.1499938964844,293.1499938964844,0.066125251352787,-8386.009765625,304.14459228515625,0.5235981941223145,0.1071965247392654,0.5043796300888062,290.39141845703125,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.99169921875,290.39288330078125,1.0,0.5179771780967712,0.9470149278640748,0.9470149278640748,1.0,1.0,-2.50123929977417,1.1400099992752075,1.3612293004989624,0.5702670216560364,0.0,0.0,1.0,167.92279052734375,180.0,47.34860229492188,-25376.900390625,2292.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3624267578125,307.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947698354721069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.000603615771979,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718440,292.9494323730469,297.1499938964844,293.1499938964844,0.3182761073112488,-5776.107421875,304.1424255371094,0.8103156089782715,0.382554680109024,0.347461462020874,292.9604187011719,297.1499938964844,293.1499938964844,0.2669787406921386,-5297.86962890625,304.1407470703125,0.7730714678764343,0.3325335383415222,0.3187320828437805,292.8792419433594,297.1499938964844,293.1499938964844,0.4113678336143493,-5495.67529296875,304.13299560546875,0.8642065525054932,0.4702816009521484,0.3308192789554596,292.8510437011719,297.1499938964844,293.1499938964844,0.5751813650131226,-9664.65234375,304.1241760253906,0.9496892094612122,0.6135874390602112,0.582148551940918,292.9942932128906,297.1499938964844,293.1499938964844,0.066125251352787,-8386.009765625,304.14459228515625,0.5235981941223145,0.1071965247392654,0.5043796300888062,290.39141845703125,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.99169921875,290.39288330078125,1.0,0.5179771780967712,0.9470149278640748,0.9470149278640748,1.0,1.0,-2.50123929977417,1.1400099992752075,1.3612293004989624,0.5702670216560364,0.0,0.0,1.0,167.92279052734375,180.0,47.34860229492188,-25376.900390625,2292.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3624267578125,307.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947698354721069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.000603615771979,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718500,292.9594421386719,297.1499938964844,293.1499938964844,0.3186090290546417,-5780.369140625,304.1431884765625,0.8091049194335938,0.3831249475479126,0.3480547666549682,292.96856689453125,297.1499938964844,293.1499938964844,0.2675620913505554,-5306.5556640625,304.141357421875,0.7721272110939026,0.333330899477005,0.3195675015449524,292.8896179199219,297.1499938964844,293.1499938964844,0.412551999092102,-5507.57275390625,304.1339111328125,0.8633121252059937,0.4716699421405792,0.3318527936935425,292.8625793457031,297.1499938964844,293.1499938964844,0.5765805840492249,-9681.412109375,304.1263122558594,0.948411762714386,0.6151049137115479,0.5836655497550964,293.00225830078125,297.1499938964844,293.1499938964844,0.066456526517868,-8414.2451171875,304.1449890136719,0.5232071280479431,0.1076029911637306,0.5065825581550598,290.405517578125,291.1499938964844,265.2352905273437,263.7012634277344,280.34454345703125,292.99920654296875,290.4069519042969,1.0,0.520065188407898,0.9458404183387756,0.9458404183387756,1.0,1.0,-2.5086677074432373,1.1435682773590088,1.3650994300842283,0.5721387267112732,0.0,0.0,1.0,169.7628173828125,180.0,43.63312911987305,-25483.8984375,2317.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4363708496094,307.8387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0859375,28800.0,0.0,0.0,0.597529947757721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288432598114,1.6929079294204712,-2.3667929781368e-05,0.0,0.0006064168992452,0.0,0.0,539.4354248046875,0.0,0.0,0.0,0.9391732811927797,4.0,0.0,1.0
718560,292.9691467285156,297.1499938964844,293.1499938964844,0.3183859884738922,-5776.10791015625,304.14483642578125,0.8078761100769043,0.3836364448070526,0.348598301410675,292.9764709472656,297.1499938964844,293.1499938964844,0.2676779329776764,-5307.36767578125,304.1427307128906,0.7711774110794067,0.3340796232223511,0.3203584551811218,292.89971923828125,297.1499938964844,293.1499938964844,0.4130184054374695,-5511.39794921875,304.1360168457031,0.862407922744751,0.4729855358600616,0.3328371942043304,292.8738098144531,297.1499938964844,293.1499938964844,0.577002763748169,-9684.451171875,304.1298522949219,0.947124719619751,0.6165421009063721,0.5851123929023743,293.0098876953125,297.1499938964844,293.1499938964844,0.0666410103440284,-8428.177734375,304.14556884765625,0.5227727293968201,0.1079751178622245,0.5086284875869751,290.4381408691406,291.1499938964844,265.230712890625,263.69775390625,280.3446044921875,293.0064392089844,290.4407958984375,1.0,0.5220800638198853,0.944668710231781,0.944668710231781,1.0,1.0,-2.515650749206543,1.146909236907959,1.368741512298584,0.5738916397094727,0.0,0.0,1.0,171.57911682128906,183.0,66.3989486694336,-25674.732421875,2342.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4972229003906,307.9237365722656,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8046875,28800.0,0.0,0.0,0.6002857089042664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.7171995639801023,-2.435201713524293e-05,0.0,0.0006092136609368,0.0,0.0,562.9912719726562,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
718620,292.9875183105469,297.1499938964844,293.1499938964844,0.318463534116745,-5776.11669921875,304.1463928222656,0.8053310513496399,0.3844922482967376,0.349528819322586,292.991455078125,297.1499938964844,293.1499938964844,0.2683590352535248,-5316.9833984375,304.1439819335937,0.7692374587059021,0.3354345560073852,0.3218021690845489,292.9189758300781,297.1499938964844,293.1499938964844,0.414610743522644,-5526.97705078125,304.1379699707031,0.8605488538742065,0.4754169285297394,0.3346589207649231,292.8952331542969,297.1499938964844,293.1499938964844,0.5787261724472046,-9704.2998046875,304.1336364746094,0.944486141204834,0.6191911101341248,0.5877822637557983,293.0242004394531,297.1499938964844,293.1499938964844,0.0670905634760856,-8465.263671875,304.1462707519531,0.5217655897140503,0.1086194068193435,0.5122606754302979,290.4766845703125,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.02001953125,290.478271484375,1.0,0.5259019732475281,0.9423253536224364,0.9423253536224364,1.0,1.0,-2.5282652378082275,1.1529316902160645,1.3753336668014526,0.5770349502563477,0.0,0.0,1.0,175.15834045410156,186.0,54.539981842041016,-25874.296875,2389.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6143493652344,308.0274963378906,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054918766021729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006144972867332,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718680,292.9875183105469,297.1499938964844,293.1499938964844,0.318463534116745,-5776.11669921875,304.1463928222656,0.8053310513496399,0.3844922482967376,0.349528819322586,292.991455078125,297.1499938964844,293.1499938964844,0.2683590352535248,-5316.9833984375,304.1439819335937,0.7692374587059021,0.3354345560073852,0.3218021690845489,292.9189758300781,297.1499938964844,293.1499938964844,0.414610743522644,-5526.97705078125,304.1379699707031,0.8605488538742065,0.4754169285297394,0.3346589207649231,292.8952331542969,297.1499938964844,293.1499938964844,0.5787261724472046,-9704.2998046875,304.1336364746094,0.944486141204834,0.6191911101341248,0.5877822637557983,293.0242004394531,297.1499938964844,293.1499938964844,0.0670905634760856,-8465.263671875,304.1462707519531,0.5217655897140503,0.1086194068193435,0.5122606754302979,290.4766845703125,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.02001953125,290.478271484375,1.0,0.5259019732475281,0.9423253536224364,0.9423253536224364,1.0,1.0,-2.5282652378082275,1.1529316902160645,1.3753336668014526,0.5770349502563477,0.0,0.0,1.0,175.15834045410156,186.0,54.539981842041016,-25874.296875,2389.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6143493652344,308.0274963378906,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054918766021729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006144972867332,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718740,293.00457763671875,297.1499938964844,293.1499938964844,0.3185369372367859,-5776.35986328125,304.1474914550781,0.802706241607666,0.3851432204246521,0.3502739667892456,293.0054626464844,297.1499938964844,293.1499938964844,0.2690366506576538,-5326.80029296875,304.1448669433594,0.7672497034072876,0.3366099894046783,0.3230749368667602,292.9372863769531,297.1499938964844,293.1499938964844,0.4161669015884399,-5542.43017578125,304.139404296875,0.8586203455924988,0.4775542020797729,0.3362879157066345,292.915283203125,297.1499938964844,293.1499938964844,0.5804485082626343,-9724.939453125,304.1361999511719,0.941782534122467,0.6215769052505493,0.5901999473571777,293.037353515625,297.1499938964844,293.1499938964844,0.0674816071987152,-8497.806640625,304.1468811035156,0.5205923318862915,0.1091396734118461,0.5153228640556335,290.50634765625,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0312194824219,290.5077514648437,1.0,0.5294724106788635,0.939981997013092,0.939981997013092,1.0,1.0,-2.5392324924468994,1.158149480819702,1.3810828924179075,0.5797370076179504,0.0,0.0,1.0,178.6748809814453,189.0,44.78493118286133,-26047.6640625,2433.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7372131347656,308.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101598143577576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.000619234633632,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718800,293.00457763671875,297.1499938964844,293.1499938964844,0.3185369372367859,-5776.35986328125,304.1474914550781,0.802706241607666,0.3851432204246521,0.3502739667892456,293.0054626464844,297.1499938964844,293.1499938964844,0.2690366506576538,-5326.80029296875,304.1448669433594,0.7672497034072876,0.3366099894046783,0.3230749368667602,292.9372863769531,297.1499938964844,293.1499938964844,0.4161669015884399,-5542.43017578125,304.139404296875,0.8586203455924988,0.4775542020797729,0.3362879157066345,292.915283203125,297.1499938964844,293.1499938964844,0.5804485082626343,-9724.939453125,304.1361999511719,0.941782534122467,0.6215769052505493,0.5901999473571777,293.037353515625,297.1499938964844,293.1499938964844,0.0674816071987152,-8497.806640625,304.1468811035156,0.5205923318862915,0.1091396734118461,0.5153228640556335,290.50634765625,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0312194824219,290.5077514648437,1.0,0.5294724106788635,0.939981997013092,0.939981997013092,1.0,1.0,-2.5392324924468994,1.158149480819702,1.3810828924179075,0.5797370076179504,0.0,0.0,1.0,178.6748809814453,189.0,44.78493118286133,-26047.6640625,2433.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7372131347656,308.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101598143577576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.000619234633632,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718860,293.0205993652344,297.1499938964844,293.1499938964844,0.3177361786365509,-5763.41064453125,304.14959716796875,0.7999963760375977,0.38557830452919,0.3508303463459015,293.01861572265625,297.1499938964844,293.1499938964844,0.268976628780365,-5324.400390625,304.1466369628906,0.7651923298835754,0.3376023769378662,0.3241777718067169,292.954833984375,297.1499938964844,293.1499938964844,0.416530430316925,-5544.73486328125,304.1422424316406,0.8565794229507446,0.4793887734413147,0.3377016484737396,292.9342346191406,297.1499938964844,293.1499938964844,0.5806465744972229,-9724.6455078125,304.140380859375,0.9389789700508118,0.6236801743507385,0.5923605561256409,293.0494079589844,297.1499938964844,293.1499938964844,0.0676196739077568,-8506.1953125,304.1476745605469,0.5192584991455078,0.1095445975661277,0.51786208152771,290.5604248046875,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.5622863769531,1.0,0.5328112840652466,0.9376463294029236,0.9376463294029236,1.0,1.0,-2.5485727787017822,1.162573218345642,1.38599956035614,0.5820050239562988,0.0,0.0,1.0,182.15283203125,192.0,61.73273086547852,-26298.84375,2473.452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.83428955078125,308.2508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6146422624588013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237837369553,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.9577215313911438,4.0,0.0,1.0
718920,293.0205993652344,297.1499938964844,293.1499938964844,0.3177361786365509,-5763.41064453125,304.14959716796875,0.7999963760375977,0.38557830452919,0.3508303463459015,293.01861572265625,297.1499938964844,293.1499938964844,0.268976628780365,-5324.400390625,304.1466369628906,0.7651923298835754,0.3376023769378662,0.3241777718067169,292.954833984375,297.1499938964844,293.1499938964844,0.416530430316925,-5544.73486328125,304.1422424316406,0.8565794229507446,0.4793887734413147,0.3377016484737396,292.9342346191406,297.1499938964844,293.1499938964844,0.5806465744972229,-9724.6455078125,304.140380859375,0.9389789700508118,0.6236801743507385,0.5923605561256409,293.0494079589844,297.1499938964844,293.1499938964844,0.0676196739077568,-8506.1953125,304.1476745605469,0.5192584991455078,0.1095445975661277,0.51786208152771,290.5604248046875,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.5622863769531,1.0,0.5328112840652466,0.9376463294029236,0.9376463294029236,1.0,1.0,-2.5485727787017822,1.162573218345642,1.38599956035614,0.5820050239562988,0.0,0.0,1.0,182.15283203125,192.0,61.73273086547852,-26298.84375,2473.452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.83428955078125,308.2508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6146422624588013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237837369553,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.9577215313911438,4.0,0.0,1.0
718980,293.0355834960937,297.1499938964844,293.1499938964844,0.3172584772109985,-5755.80419921875,304.1505126953125,0.7972103357315063,0.3858163952827453,0.3512048125267029,293.031005859375,297.1499938964844,293.1499938964844,0.2691912651062011,-5326.966796875,304.1473999023437,0.7630718350410461,0.3384202122688293,0.325113296508789,292.9713134765625,297.1499938964844,293.1499938964844,0.4172958731651306,-5551.966796875,304.1435546875,0.8544659614562988,0.4809887707233429,0.3389414846897125,292.9520568847656,297.1499938964844,293.1499938964844,0.581427812576294,-9733.5068359375,304.1422424316406,0.9360887408256532,0.62553471326828,0.5942762494087219,293.0605163574219,297.1499938964844,293.1499938964844,0.0677934437990188,-8519.263671875,304.1481628417969,0.5177859663963318,0.1098433434963226,0.5199143886566162,290.5939025878906,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.5954284667969,1.0,0.5359348654747009,0.9353106021881104,0.9353106021881104,1.0,1.0,-2.556405067443848,1.1662604808807373,1.3901445865631104,0.5838686227798462,0.0,0.0,1.0,185.5919189453125,195.0,50.19448471069336,-26440.27734375,2510.784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93463134765625,308.3385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6187022924423218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006279041990637,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
