time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719040,293.0355834960937,297.1499938964844,293.1499938964844,0.3172584772109985,-5755.80419921875,304.1505126953125,0.7972103357315063,0.3858163952827453,0.3512048125267029,293.031005859375,297.1499938964844,293.1499938964844,0.2691912651062011,-5326.966796875,304.1473999023437,0.7630718350410461,0.3384202122688293,0.325113296508789,292.9713134765625,297.1499938964844,293.1499938964844,0.4172958731651306,-5551.966796875,304.1435546875,0.8544659614562988,0.4809887707233429,0.3389414846897125,292.9520568847656,297.1499938964844,293.1499938964844,0.581427812576294,-9733.5068359375,304.1422424316406,0.9360887408256532,0.62553471326828,0.5942762494087219,293.0605163574219,297.1499938964844,293.1499938964844,0.0677934437990188,-8519.263671875,304.1481628417969,0.5177859663963318,0.1098433434963226,0.5199143886566162,290.5939025878906,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.5954284667969,1.0,0.5359348654747009,0.9353106021881104,0.9353106021881104,1.0,1.0,-2.556405067443848,1.1662604808807373,1.3901445865631104,0.5838686227798462,0.0,0.0,1.0,185.5919189453125,195.0,50.19448471069336,-26440.27734375,2510.784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93463134765625,308.3385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6187022924423218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006279041990637,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719100,293.042724609375,297.1499938964844,293.1499938964844,0.3169796764850616,-5751.46533203125,304.15093994140625,0.7957937121391296,0.3858635723590851,0.3513279557228088,293.0368957519531,297.1499938964844,293.1499938964844,0.2692629098892212,-5327.72412109375,304.1477355957031,0.7619916796684265,0.3387650847434997,0.3255206644535064,292.9791564941406,297.1499938964844,293.1499938964844,0.4176300466060638,-5555.11669921875,304.14410400390625,0.8533914089202881,0.4817086458206177,0.3395050168037414,292.9605407714844,297.1499938964844,293.1499938964844,0.5817648768424988,-9737.34375,304.1430358886719,0.9346197247505188,0.6263737678527832,0.5951513648033142,293.0657043457031,297.1499938964844,293.1499938964844,0.0678565204143524,-8523.7734375,304.1483764648437,0.5170058608055115,0.1099561527371406,0.5207721590995789,290.6093139648437,291.1499938964844,265.21441650390625,263.6867980957031,280.3547668457031,293.0555725097656,290.6108093261719,1.0,0.537421703338623,0.934142768383026,0.934142768383026,1.0,1.0,-2.559802293777466,1.1678504943847656,1.3919517993927002,0.5846617817878723,0.0,0.0,1.0,187.29649353027344,195.0,46.88958358764648,-26505.462890625,2528.369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9878234863281,308.3838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,29864.615234375,30960.0,0.0,0.0,0.620545506477356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576874494552612,1.757712960243225,-2.5514615117572248e-05,0.0,0.0006297748186625,0.0,0.0,603.7859497070312,0.0,0.0,0.0,0.9745439887046814,4.0,0.0,1.0
719160,293.0496520996094,297.1499938964844,293.1499938964844,0.3161672055721283,-5738.90576171875,304.1522521972656,0.794359564781189,0.3858599066734314,0.3514087498188019,293.04266357421875,297.1499938964844,293.1499938964844,0.2688787579536438,-5320.7998046875,304.1488342285156,0.7608972787857056,0.3390664756298065,0.3258889317512512,292.9867858886719,297.1499938964844,293.1499938964844,0.4172722995281219,-5550.484375,304.1458435058594,0.8523039221763611,0.482372522354126,0.3400323688983917,292.96881103515625,297.1499938964844,293.1499938964844,0.5811697244644165,-9727.966796875,304.1454162597656,0.9331322312355042,0.6271476149559021,0.5959712266921997,293.0706787109375,297.1499938964844,293.1499938964844,0.0677849873900413,-8515.0,304.1488037109375,0.516200065612793,0.1100466251373291,0.5215291976928711,290.64276123046875,291.1499938964844,265.2161560058594,263.6884460449219,280.3575744628906,293.0599365234375,290.6454162597656,1.0,0.538862407207489,0.9329872131347656,0.9329872131347656,1.0,1.0,-2.562870740890503,1.1692802906036377,1.3935904502868652,0.585368275642395,0.0,0.0,1.0,188.993881225586,198.0,68.9880142211914,-26652.2734375,2545.273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0292358398437,308.4532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,30674.11328125,30960.0,0.0,0.0,0.6224127411842346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813760042190552,-2.62062039837474e-05,0.0,0.0006316698272712,0.0,0.0,628.500732421875,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
719220,293.0629272460937,297.1499938964844,293.1499938964844,0.3150780797004699,-5722.41552734375,304.1532897949219,0.7914275527000427,0.3857086896896362,0.3514355719089508,293.0537414550781,297.1499938964844,293.1499938964844,0.2685688138008117,-5315.0185546875,304.14971923828125,0.7586567997932434,0.3395411670207977,0.3265020549297333,293.0014038085937,297.1499938964844,293.1499938964844,0.4172607958316803,-5549.55419921875,304.147216796875,0.8500807285308838,0.4835464656352997,0.3409732580184936,292.9847106933594,297.1499938964844,293.1499938964844,0.5809326171875,-9723.60546875,304.14727783203125,0.9300876259803772,0.6285144090652466,0.5974299907684326,293.0800170898437,297.1499938964844,293.1499938964844,0.0677535980939865,-8509.359375,304.14923095703125,0.5145121216773987,0.110163114964962,0.522749125957489,290.68408203125,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.685791015625,1.0,0.5416063070297241,0.9306760430336,0.9306760430336,1.0,1.0,-2.567989587783813,1.171642541885376,1.3963470458984375,0.5865095257759094,0.0,0.0,1.0,192.371826171875,201.0,58.49367141723633,-26772.494140625,2576.971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1109313964844,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259175539016724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352267810143,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719280,293.0629272460937,297.1499938964844,293.1499938964844,0.3150780797004699,-5722.41552734375,304.1532897949219,0.7914275527000427,0.3857086896896362,0.3514355719089508,293.0537414550781,297.1499938964844,293.1499938964844,0.2685688138008117,-5315.0185546875,304.14971923828125,0.7586567997932434,0.3395411670207977,0.3265020549297333,293.0014038085937,297.1499938964844,293.1499938964844,0.4172607958316803,-5549.55419921875,304.147216796875,0.8500807285308838,0.4835464656352997,0.3409732580184936,292.9847106933594,297.1499938964844,293.1499938964844,0.5809326171875,-9723.60546875,304.14727783203125,0.9300876259803772,0.6285144090652466,0.5974299907684326,293.0800170898437,297.1499938964844,293.1499938964844,0.0677535980939865,-8509.359375,304.14923095703125,0.5145121216773987,0.110163114964962,0.522749125957489,290.68408203125,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.685791015625,1.0,0.5416063070297241,0.9306760430336,0.9306760430336,1.0,1.0,-2.567989587783813,1.171642541885376,1.3963470458984375,0.5865095257759094,0.0,0.0,1.0,192.371826171875,201.0,58.49367141723633,-26772.494140625,2576.971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1109313964844,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259175539016724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352267810143,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719340,293.075439453125,297.1499938964844,293.1499938964844,0.3139747381210327,-5705.90234375,304.1540222167969,0.7884410619735718,0.3853797912597656,0.3513034880161285,293.064208984375,297.1499938964844,293.1499938964844,0.2682380974292755,-5309.0888671875,304.1503601074219,0.7563690543174744,0.339852511882782,0.3269613981246948,293.0150146484375,297.1499938964844,293.1499938964844,0.4172603487968445,-5548.94873046875,304.14813232421875,0.8478295803070068,0.4845455288887024,0.341789960861206,292.9996337890625,297.1499938964844,293.1499938964844,0.5807219743728638,-9720.0107421875,304.1485290527344,0.9269989132881165,0.6296740770339966,0.5986905694007874,293.08856201171875,297.1499938964844,293.1499938964844,0.0676946565508842,-8501.716796875,304.14959716796875,0.5127476453781128,0.1102015972137451,0.5236100554466248,290.7186584472656,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7203063964844,1.0,0.5441810488700867,0.928364872932434,0.928364872932434,1.0,1.0,-2.5719141960144043,1.173420548439026,1.3984936475753784,0.587332546710968,0.0,0.0,1.0,195.71774291992188,189.0,51.134883880615234,-26871.904296875,2606.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020874023437,308.61260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6289805769920349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383353029377,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719400,293.075439453125,297.1499938964844,293.1499938964844,0.3139747381210327,-5705.90234375,304.1540222167969,0.7884410619735718,0.3853797912597656,0.3513034880161285,293.064208984375,297.1499938964844,293.1499938964844,0.2682380974292755,-5309.0888671875,304.1503601074219,0.7563690543174744,0.339852511882782,0.3269613981246948,293.0150146484375,297.1499938964844,293.1499938964844,0.4172603487968445,-5548.94873046875,304.14813232421875,0.8478295803070068,0.4845455288887024,0.341789960861206,292.9996337890625,297.1499938964844,293.1499938964844,0.5807219743728638,-9720.0107421875,304.1485290527344,0.9269989132881165,0.6296740770339966,0.5986905694007874,293.08856201171875,297.1499938964844,293.1499938964844,0.0676946565508842,-8501.716796875,304.14959716796875,0.5127476453781128,0.1102015972137451,0.5236100554466248,290.7186584472656,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7203063964844,1.0,0.5441810488700867,0.928364872932434,0.928364872932434,1.0,1.0,-2.5719141960144043,1.173420548439026,1.3984936475753784,0.587332546710968,0.0,0.0,1.0,195.71774291992188,189.0,51.134883880615234,-26871.904296875,2606.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020874023437,308.61260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6289805769920349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383353029377,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719460,293.0871276855469,297.1499938964844,293.1499938964844,0.3117602467536926,-5672.50341796875,304.1563415527344,0.7906061410903931,0.384895384311676,0.3507950007915497,293.0740966796875,297.1499938964844,293.1499938964844,0.2669207155704498,-5286.81884765625,304.15240478515625,0.7587671875953674,0.3400236666202545,0.3270398080348968,293.0276794433594,297.1499938964844,293.1499938964844,0.4158980548381805,-5533.24462890625,304.1509704589844,0.850832462310791,0.4853997528553009,0.3423204123973846,293.0136108398437,297.1499938964844,293.1499938964844,0.5787387490272522,-9691.6455078125,304.1522521972656,0.9309216141700744,0.6306445002555847,0.5995271801948547,293.0961303710937,297.1499938964844,293.1499938964844,0.0672261044383049,-8455.689453125,304.1505126953125,0.5144219398498535,0.1102177947759628,0.5231382250785828,290.7799377441406,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7822265625,1.0,0.5420541167259216,0.9260788559913636,0.9260788559913636,1.0,1.0,-2.572476625442505,1.173554539680481,1.398922085762024,0.5872957706451416,0.0,0.0,1.0,192.8772735595703,177.0,71.73050689697266,-27036.5078125,2589.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2741394042969,308.71734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319066882133484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413049413822,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0871276855469,297.1499938964844,293.1499938964844,0.3117602467536926,-5672.50341796875,304.1563415527344,0.7906061410903931,0.384895384311676,0.3507950007915497,293.0740966796875,297.1499938964844,293.1499938964844,0.2669207155704498,-5286.81884765625,304.15240478515625,0.7587671875953674,0.3400236666202545,0.3270398080348968,293.0276794433594,297.1499938964844,293.1499938964844,0.4158980548381805,-5533.24462890625,304.1509704589844,0.850832462310791,0.4853997528553009,0.3423204123973846,293.0136108398437,297.1499938964844,293.1499938964844,0.5787387490272522,-9691.6455078125,304.1522521972656,0.9309216141700744,0.6306445002555847,0.5995271801948547,293.0961303710937,297.1499938964844,293.1499938964844,0.0672261044383049,-8455.689453125,304.1505126953125,0.5144219398498535,0.1102177947759628,0.5231382250785828,290.7799377441406,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7822265625,1.0,0.5420541167259216,0.9260788559913636,0.9260788559913636,1.0,1.0,-2.572476625442505,1.173554539680481,1.398922085762024,0.5872957706451416,0.0,0.0,1.0,192.8772735595703,177.0,71.73050689697266,-27036.5078125,2589.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2741394042969,308.71734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319066882133484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413049413822,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.0979919433594,297.1499938964844,293.1499938964844,0.3096636831760406,-5641.31640625,304.15771484375,0.7962044477462769,0.3842871189117431,0.350031703710556,293.08331298828125,297.1499938964844,293.1499938964844,0.2656770348548889,-5266.201171875,304.1536560058594,0.7643419504165649,0.3400760889053345,0.3268555998802185,293.0391845703125,297.1499938964844,293.1499938964844,0.4147669672966003,-5520.5439453125,304.15252685546875,0.8574320673942566,0.4861645996570587,0.3426714837551117,293.0265197753906,297.1499938964844,293.1499938964844,0.5770827531814575,-9668.712890625,304.1542358398437,0.9394745230674744,0.6314842700958252,0.6000791788101196,293.1026306152344,297.1499938964844,293.1499938964844,0.0667437687516212,-8409.6953125,304.151123046875,0.5185501575469971,0.1102634966373443,0.522060751914978,290.82586669921875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.0901794433594,290.8280334472656,1.0,0.5374707579612732,0.923792839050293,0.923792839050293,1.0,1.0,-2.57112979888916,1.1727614402770996,1.3983683586120603,0.5867336392402649,0.0,0.0,1.0,186.1664428710937,165.0,66.09619140625,-27098.689453125,2544.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3573303222656,308.7981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344156265258789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438512355089,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.0979919433594,297.1499938964844,293.1499938964844,0.3096636831760406,-5641.31640625,304.15771484375,0.7962044477462769,0.3842871189117431,0.350031703710556,293.08331298828125,297.1499938964844,293.1499938964844,0.2656770348548889,-5266.201171875,304.1536560058594,0.7643419504165649,0.3400760889053345,0.3268555998802185,293.0391845703125,297.1499938964844,293.1499938964844,0.4147669672966003,-5520.5439453125,304.15252685546875,0.8574320673942566,0.4861645996570587,0.3426714837551117,293.0265197753906,297.1499938964844,293.1499938964844,0.5770827531814575,-9668.712890625,304.1542358398437,0.9394745230674744,0.6314842700958252,0.6000791788101196,293.1026306152344,297.1499938964844,293.1499938964844,0.0667437687516212,-8409.6953125,304.151123046875,0.5185501575469971,0.1102634966373443,0.522060751914978,290.82586669921875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.0901794433594,290.8280334472656,1.0,0.5374707579612732,0.923792839050293,0.923792839050293,1.0,1.0,-2.57112979888916,1.1727614402770996,1.3983683586120603,0.5867336392402649,0.0,0.0,1.0,186.1664428710937,165.0,66.09619140625,-27098.689453125,2544.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3573303222656,308.7981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344156265258789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438512355089,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.1031494140625,297.1499938964844,293.1499938964844,0.3085289597511291,-5624.47314453125,304.1583557128906,0.7999046444892883,0.3839312493801117,0.3495730459690094,293.08770751953125,297.1499938964844,293.1499938964844,0.2649731636047363,-5254.60595703125,304.1542663574219,0.7679977416992188,0.3400540947914123,0.3266853392124176,293.0445556640625,297.1499938964844,293.1499938964844,0.4141189157962799,-5513.35107421875,304.1532287597656,0.8617317080497742,0.4865119457244873,0.3427988290786743,293.0325622558594,297.1499938964844,293.1499938964844,0.5761464238166809,-9655.8759765625,304.1551818847656,0.9449001550674438,0.6318561434745789,0.6002776622772217,293.10552978515625,297.1499938964844,293.1499938964844,0.0664815381169319,-8384.88671875,304.1513977050781,0.5213196277618408,0.1102965623140335,0.5214112401008606,290.8488464355469,291.1499938964844,265.27557373046875,263.7386474609375,280.4065856933594,293.0931701660156,290.85107421875,1.0,0.5345686078071594,0.92264986038208,0.92264986038208,1.0,1.0,-2.569985628128052,1.1721348762512207,1.397850751876831,0.5863274335861206,0.0,0.0,1.0,181.9422607421875,165.0,65.3688735961914,-27126.412109375,2515.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40411376953125,308.8422241210937,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8671875,33120.0,0.0,0.0,0.6354844570159912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.820204496383667,-2.736106398515404e-05,0.0,0.00064493593527,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.108154296875,297.1499938964844,293.1499938964844,0.3070738613605499,-5602.68896484375,304.15948486328125,0.8040866851806641,0.3835407197475433,0.3490701615810394,293.0920104980469,297.1499938964844,293.1499938964844,0.2639890313148498,-5238.30224609375,304.1553039550781,0.7721401453018188,0.3399999737739563,0.326470673084259,293.0497131347656,297.1499938964844,293.1499938964844,0.4130624532699585,-5501.58251953125,304.1545715332031,0.8665985465049744,0.4868311882019043,0.3428980112075805,293.0384521484375,297.1499938964844,293.1499938964844,0.5746576189994812,-9635.2431640625,304.1569519042969,0.9508644938468932,0.6321903467178345,0.6004300117492676,293.1081848144531,297.1499938964844,293.1499938964844,0.0661448612809181,-8352.8056640625,304.1517639160156,0.5244990587234497,0.1103342399001121,0.5207167267799377,290.8821716308594,291.1499938964844,265.2878112792969,263.74871826171875,280.4149169921875,293.0960693359375,290.8848876953125,1.0,0.5313827395439148,0.9215404391288756,0.9215404391288756,1.0,1.0,-2.568591594696045,1.171388030052185,1.39720356464386,0.5858575105667114,0.0,0.0,1.0,177.33677673339844,153.0,77.82083129882812,-27192.412109375,2484.189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4463806152344,308.8985900878906,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6365107893943787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.000645977561362,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.11767578125,297.1499938964844,293.1499938964844,0.3044621050357818,-5563.98876953125,304.1606750488281,0.8135042190551758,0.3826710283756256,0.3479485213756561,293.1002197265625,297.1499938964844,293.1499938964844,0.2622649669647217,-5210.08056640625,304.1564025878906,0.7817854881286621,0.3398022055625915,0.3259220123291015,293.0594787597656,297.1499938964844,293.1499938964844,0.4113719761371612,-5483.0888671875,304.1558532714844,0.8779330849647522,0.4873886704444885,0.3430143892765045,293.0495910644531,297.1499938964844,293.1499938964844,0.5722444653511047,-9602.587890625,304.1586303710937,0.9639276266098022,0.6327528357505798,0.600598156452179,293.1130065917969,297.1499938964844,293.1499938964844,0.0655568242073059,-8297.53125,304.15216064453125,0.5320370197296143,0.1104181259870529,0.5192274451255798,290.9326477050781,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015625,290.9350891113281,1.0,0.524362325668335,0.919321596622467,0.919321596622467,1.0,1.0,-2.56513786315918,1.1695687770843506,1.3955689668655396,0.5847426056861877,0.0,0.0,1.0,167.3155975341797,141.0,72.4368667602539,-27232.765625,2414.556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380859375,308.9850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.638227641582489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477199494838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.11767578125,297.1499938964844,293.1499938964844,0.3044621050357818,-5563.98876953125,304.1606750488281,0.8135042190551758,0.3826710283756256,0.3479485213756561,293.1002197265625,297.1499938964844,293.1499938964844,0.2622649669647217,-5210.08056640625,304.1564025878906,0.7817854881286621,0.3398022055625915,0.3259220123291015,293.0594787597656,297.1499938964844,293.1499938964844,0.4113719761371612,-5483.0888671875,304.1558532714844,0.8779330849647522,0.4873886704444885,0.3430143892765045,293.0495910644531,297.1499938964844,293.1499938964844,0.5722444653511047,-9602.587890625,304.1586303710937,0.9639276266098022,0.6327528357505798,0.600598156452179,293.1130065917969,297.1499938964844,293.1499938964844,0.0655568242073059,-8297.53125,304.15216064453125,0.5320370197296143,0.1104181259870529,0.5192274451255798,290.9326477050781,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015625,290.9350891113281,1.0,0.524362325668335,0.919321596622467,0.919321596622467,1.0,1.0,-2.56513786315918,1.1695687770843506,1.3955689668655396,0.5847426056861877,0.0,0.0,1.0,167.3155975341797,141.0,72.4368667602539,-27232.765625,2414.556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380859375,308.9850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.638227641582489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477199494838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1264953613281,297.1499938964844,293.1499938964844,0.3016731739044189,-5522.65771484375,304.1617736816406,0.8240188956260681,0.3816982805728912,0.3467073738574981,293.10797119140625,297.1499938964844,293.1499938964844,0.2603642046451568,-5179.02783203125,304.1574401855469,0.7931761741638184,0.339493989944458,0.3252414762973785,293.0685729980469,297.1499938964844,293.1499938964844,0.4094617664813995,-5462.2802734375,304.1570739746094,0.8913438320159912,0.4878396987915039,0.3430386781692505,293.0600280761719,297.1499938964844,293.1499938964844,0.5695340037345886,-9566.041015625,304.1602783203125,0.9778037071228028,0.6331807971000671,0.6006150841712952,293.1171875,297.1499938964844,293.1499938964844,0.0649384111166,-8239.6279296875,304.1524658203125,0.5411310195922852,0.1105059683322906,0.5176416039466858,290.9848937988281,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1067199707031,290.9874572753906,1.0,0.516726016998291,0.9171027541160583,0.9171027541160583,1.0,1.0,-2.5609734058380127,1.1674004793167114,1.3935730457305908,0.5834426283836365,0.0,0.0,1.0,156.60877990722656,129.0,73.1986312866211,-27272.09765625,2339.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6366271972656,309.0783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394908428192139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006490019150078,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1264953613281,297.1499938964844,293.1499938964844,0.3016731739044189,-5522.65771484375,304.1617736816406,0.8240188956260681,0.3816982805728912,0.3467073738574981,293.10797119140625,297.1499938964844,293.1499938964844,0.2603642046451568,-5179.02783203125,304.1574401855469,0.7931761741638184,0.339493989944458,0.3252414762973785,293.0685729980469,297.1499938964844,293.1499938964844,0.4094617664813995,-5462.2802734375,304.1570739746094,0.8913438320159912,0.4878396987915039,0.3430386781692505,293.0600280761719,297.1499938964844,293.1499938964844,0.5695340037345886,-9566.041015625,304.1602783203125,0.9778037071228028,0.6331807971000671,0.6006150841712952,293.1171875,297.1499938964844,293.1499938964844,0.0649384111166,-8239.6279296875,304.1524658203125,0.5411310195922852,0.1105059683322906,0.5176416039466858,290.9848937988281,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1067199707031,290.9874572753906,1.0,0.516726016998291,0.9171027541160583,0.9171027541160583,1.0,1.0,-2.5609734058380127,1.1674004793167114,1.3935730457305908,0.5834426283836365,0.0,0.0,1.0,156.60877990722656,129.0,73.1986312866211,-27272.09765625,2339.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6366271972656,309.0783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394908428192139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006490019150078,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1354064941406,297.1499938964844,293.1499938964844,0.2986205518245697,-5477.3369140625,304.1629333496094,0.8358070254325867,0.3804890513420105,0.3452935814857483,293.1160583496094,297.1499938964844,293.1499938964844,0.2581940293312073,-5143.57958984375,304.1585693359375,0.8060646653175354,0.3389211297035217,0.3243610560894012,293.07781982421875,297.1499938964844,293.1499938964844,0.4072097241878509,-5437.77197265625,304.1584777832031,0.9066869020462036,0.488027960062027,0.3429156839847564,293.07061767578125,297.1499938964844,293.1499938964844,0.5663848519325256,-9523.5546875,304.162109375,0.99155455827713,0.6333171725273132,0.6004067063331604,293.1217041015625,297.1499938964844,293.1499938964844,0.0642088428139686,-8171.861328125,304.1528625488281,0.5514937043190002,0.1104231774806976,0.5155527591705322,291.0405578613281,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124572753906,291.0433654785156,1.0,0.508616030216217,0.914929747581482,0.914929747581482,1.0,1.0,-2.5553112030029297,1.1644989252090454,1.3908123970031738,0.5817729234695435,0.0,0.0,1.0,145.62225341796875,117.0,77.21763610839844,-27300.255859375,2259.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73687744140625,309.1749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403413414955139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498650182038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1354064941406,297.1499938964844,293.1499938964844,0.2986205518245697,-5477.3369140625,304.1629333496094,0.8358070254325867,0.3804890513420105,0.3452935814857483,293.1160583496094,297.1499938964844,293.1499938964844,0.2581940293312073,-5143.57958984375,304.1585693359375,0.8060646653175354,0.3389211297035217,0.3243610560894012,293.07781982421875,297.1499938964844,293.1499938964844,0.4072097241878509,-5437.77197265625,304.1584777832031,0.9066869020462036,0.488027960062027,0.3429156839847564,293.07061767578125,297.1499938964844,293.1499938964844,0.5663848519325256,-9523.5546875,304.162109375,0.99155455827713,0.6333171725273132,0.6004067063331604,293.1217041015625,297.1499938964844,293.1499938964844,0.0642088428139686,-8171.861328125,304.1528625488281,0.5514937043190002,0.1104231774806976,0.5155527591705322,291.0405578613281,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124572753906,291.0433654785156,1.0,0.508616030216217,0.914929747581482,0.914929747581482,1.0,1.0,-2.5553112030029297,1.1644989252090454,1.3908123970031738,0.5817729234695435,0.0,0.0,1.0,145.62225341796875,117.0,77.21763610839844,-27300.255859375,2259.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73687744140625,309.1749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403413414955139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498650182038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14422607421875,297.1499938964844,293.1499938964844,0.2951088845729828,-5424.94921875,304.1644897460937,0.8472968935966492,0.3790661692619324,0.343701958656311,293.1244812011719,297.1499938964844,293.1499938964844,0.2555485367774963,-5100.23779296875,304.1601257324219,0.8177919983863831,0.3380710482597351,0.3232372105121612,293.087158203125,297.1499938964844,293.1499938964844,0.4043274521827698,-5406.30615234375,304.1604919433594,0.9229188561439514,0.4879592359066009,0.3426257967948913,293.0784912109375,297.1499938964844,293.1499938964844,0.5548533797264099,-9360.60546875,304.1787414550781,0.9990000128746032,0.6337006688117981,0.5923712253570557,293.1266174316406,297.1499938964844,293.1499938964844,0.0632648020982742,-8084.7919921875,304.1534729003906,0.5612236857414246,0.1101406216621398,0.5126504302024841,291.1067199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,293.1187744140625,291.11090087890625,1.0,0.4996579587459564,0.9127568006515504,0.9127568006515504,1.0,1.0,-2.538597822189331,1.1561667919158936,1.382430911064148,0.5774214267730713,0.0,0.0,1.0,135.6641845703125,105.0,93.98308563232422,-27256.416015625,2165.908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,309.2862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407268047332764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502562318928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14422607421875,297.1499938964844,293.1499938964844,0.2951088845729828,-5424.94921875,304.1644897460937,0.8472968935966492,0.3790661692619324,0.343701958656311,293.1244812011719,297.1499938964844,293.1499938964844,0.2555485367774963,-5100.23779296875,304.1601257324219,0.8177919983863831,0.3380710482597351,0.3232372105121612,293.087158203125,297.1499938964844,293.1499938964844,0.4043274521827698,-5406.30615234375,304.1604919433594,0.9229188561439514,0.4879592359066009,0.3426257967948913,293.0784912109375,297.1499938964844,293.1499938964844,0.5548533797264099,-9360.60546875,304.1787414550781,0.9990000128746032,0.6337006688117981,0.5923712253570557,293.1266174316406,297.1499938964844,293.1499938964844,0.0632648020982742,-8084.7919921875,304.1534729003906,0.5612236857414246,0.1101406216621398,0.5126504302024841,291.1067199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,293.1187744140625,291.11090087890625,1.0,0.4996579587459564,0.9127568006515504,0.9127568006515504,1.0,1.0,-2.538597822189331,1.1561667919158936,1.382430911064148,0.5774214267730713,0.0,0.0,1.0,135.6641845703125,105.0,93.98308563232422,-27256.416015625,2165.908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,309.2862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407268047332764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502562318928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1485290527344,297.1499938964844,293.1499938964844,0.2929121851921081,-5391.82958984375,304.1658630371094,0.8521543145179749,0.3782945275306701,0.3429043292999267,293.128662109375,297.1499938964844,293.1499938964844,0.2538258135318756,-5071.74609375,304.16143798828125,0.8224942684173584,0.3375743627548218,0.3226575851440429,293.0917663574219,297.1499938964844,293.1499938964844,0.4022639095783233,-5383.5625,304.162353515625,0.9300022721290588,0.4878540933132171,0.3424710631370544,293.0726928710937,297.1499938964844,293.1499938964844,0.5402088761329651,-9153.6572265625,304.2001037597656,0.9990000128746032,0.6357414126396179,0.580594003200531,293.12896728515625,297.1499938964844,293.1499938964844,0.062697947025299,-8031.96826171875,304.15386962890625,0.5652638673782349,0.1099743619561195,0.5112797617912292,291.15704345703125,291.1499938964844,265.45880126953125,263.88525390625,280.52978515625,293.1215515136719,291.16229248046875,1.0,0.494469940662384,0.9116703271865844,0.9116703271865844,1.0,1.0,-2.520947217941284,1.147502064704895,1.3734450340270996,0.5727088451385498,0.0,0.0,0.9980528354644777,131.38818359375,105.0,117.7746810913086,-27184.111328125,2106.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91082763671875,309.3638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,32446.376953125,35280.0,0.0,0.0,0.640593409538269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831810712814331,1.8318383693695068,-2.7714157113223337e-05,0.0,0.0006501208990812,0.0,0.0,683.4766235351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1528625488281,297.1499938964844,293.1499938964844,0.2904544770717621,-5354.66162109375,304.1674499511719,0.8575505614280701,0.3774619698524475,0.3420449793338775,293.1329040527344,297.1499938964844,293.1499938964844,0.2518628239631653,-5039.21240234375,304.1629333496094,0.8275928497314453,0.3370080888271332,0.3220069706439972,293.0964050292969,297.1499938964844,293.1499938964844,0.3998438417911529,-5356.86767578125,304.1644897460937,0.937704622745514,0.4876799583435058,0.3422636389732361,293.05975341796875,297.1499938964844,293.1499938964844,0.5242072939872742,-8928.7744140625,304.2200622558594,0.9990000128746032,0.6392531991004944,0.5680235624313354,293.1312866210937,297.1499938964844,293.1499938964844,0.0620556585490703,-7972.19677734375,304.15435791015625,0.5696604251861572,0.1097882762551307,0.5097633004188538,291.2154541015625,291.1499938964844,265.48443603515625,263.90484619140625,280.55047607421875,293.1247253417969,291.22137451171875,1.0,0.4889373779296875,0.9106789827346802,0.9106789827346802,1.0,1.0,-2.5019607543945312,1.1381937265396118,1.363767147064209,0.567657470703125,0.0,0.0,0.9878761172294616,126.90626525878906,93.0,140.13906860351562,-27108.06640625,2043.7030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913635253906,309.4525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,32693.01953125,35280.0,0.0,0.0,0.6401872634887695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308786153793333,1.8309063911437988,-2.774920540105085e-05,0.0,0.0006497086724266,0.0,0.0,683.4834594726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1613464355469,297.1499938964844,293.1499938964844,0.2849305868148803,-5270.86083984375,304.1708374023437,0.8701512813568115,0.3756710588932037,0.3401821553707123,293.1414489746094,297.1499938964844,293.1499938964844,0.2473572492599487,-4964.3779296875,304.1661376953125,0.8392343521118164,0.3357080519199371,0.3205192983150482,293.1055908203125,297.1499938964844,293.1499938964844,0.3941409289836883,-5293.97412109375,304.169189453125,0.9546172618865968,0.4871771931648254,0.3417180180549621,293.01776123046875,297.1499938964844,293.1499938964844,0.4887852668762207,-8432.4501953125,304.2555847167969,0.9990000128746032,0.6500108242034912,0.5406396985054016,293.1352844238281,297.1499938964844,293.1499938964844,0.0606394000351429,-7840.61279296875,304.1552429199219,0.5796982049942017,0.109448418021202,0.5066505670547485,291.3509826660156,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1351013183594,291.358154296875,1.0,0.4769847989082336,0.908696174621582,0.908696174621582,1.0,1.0,-2.460643529891968,1.117954134941101,1.3426893949508667,0.5566813945770264,0.0,0.0,0.9522848725318908,117.45415496826172,111.0,178.9615020751953,-26940.353515625,1912.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839599609375,309.6573181152344,278.1499938964844,0.0,18000.0,313.1499938964844,34022.359375,35280.0,0.0,0.0,0.6385225653648376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82583749294281,1.825865387916565,-2.793789280985948e-05,0.0,0.0006480192532762,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1613464355469,297.1499938964844,293.1499938964844,0.2849305868148803,-5270.86083984375,304.1708374023437,0.8701512813568115,0.3756710588932037,0.3401821553707123,293.1414489746094,297.1499938964844,293.1499938964844,0.2473572492599487,-4964.3779296875,304.1661376953125,0.8392343521118164,0.3357080519199371,0.3205192983150482,293.1055908203125,297.1499938964844,293.1499938964844,0.3941409289836883,-5293.97412109375,304.169189453125,0.9546172618865968,0.4871771931648254,0.3417180180549621,293.01776123046875,297.1499938964844,293.1499938964844,0.4887852668762207,-8432.4501953125,304.2555847167969,0.9990000128746032,0.6500108242034912,0.5406396985054016,293.1352844238281,297.1499938964844,293.1499938964844,0.0606394000351429,-7840.61279296875,304.1552429199219,0.5796982049942017,0.109448418021202,0.5066505670547485,291.3509826660156,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1351013183594,291.358154296875,1.0,0.4769847989082336,0.908696174621582,0.908696174621582,1.0,1.0,-2.460643529891968,1.117954134941101,1.3426893949508667,0.5566813945770264,0.0,0.0,0.9522848725318908,117.45415496826172,111.0,178.9615020751953,-26940.353515625,1912.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839599609375,309.6573181152344,278.1499938964844,0.0,18000.0,313.1499938964844,34022.359375,35280.0,0.0,0.0,0.6385225653648376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82583749294281,1.825865387916565,-2.793789280985948e-05,0.0,0.0006480192532762,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.170166015625,297.1499938964844,293.1499938964844,0.2800702452659607,-5197.68701171875,304.1718444824219,0.8710991740226746,0.3735982179641723,0.33835369348526,293.1506042480469,297.1499938964844,293.1499938964844,0.2433813214302063,-4898.84130859375,304.167236328125,0.8402720093727112,0.3340695798397064,0.3190148472785949,293.1151123046875,297.1499938964844,293.1499938964844,0.389229953289032,-5240.6181640625,304.1707458496094,0.9570271968841552,0.4863679111003876,0.3411773443222046,292.978759765625,297.1499938964844,293.1499938964844,0.4766053855419159,-8277.140625,304.2392578125,0.9990000128746032,0.6613292694091797,0.535994291305542,293.1391296386719,297.1499938964844,293.1499938964844,0.0595934055745601,-7743.66796875,304.1552124023437,0.5808232426643372,0.1090443730354309,0.5047507286071777,291.4637145996094,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4659729003906,1.0,0.4750272333621979,0.9067134261131288,0.9067134261131288,1.0,1.0,-2.4480884075164795,1.1117968559265137,1.3362915515899658,0.5528583526611328,0.0,0.0,0.9018002152442932,115.6958999633789,129.0,141.71371459960938,-26855.634765625,1879.7864990234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3859558105469,309.8014221191406,278.1499938964844,0.0,18000.0,313.3099975585937,35874.8828125,36000.0,0.0,0.0,0.6375567317008972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7900489568710327,1.790076494216919,-2.7571017199079503e-05,0.0,0.0006470390362665,0.0,0.0,655.736083984375,0.0,0.0,0.0,0.9940040111541748,4.0,0.0,1.0
720600,293.170166015625,297.1499938964844,293.1499938964844,0.2800702452659607,-5197.68701171875,304.1718444824219,0.8710991740226746,0.3735982179641723,0.33835369348526,293.1506042480469,297.1499938964844,293.1499938964844,0.2433813214302063,-4898.84130859375,304.167236328125,0.8402720093727112,0.3340695798397064,0.3190148472785949,293.1151123046875,297.1499938964844,293.1499938964844,0.389229953289032,-5240.6181640625,304.1707458496094,0.9570271968841552,0.4863679111003876,0.3411773443222046,292.978759765625,297.1499938964844,293.1499938964844,0.4766053855419159,-8277.140625,304.2392578125,0.9990000128746032,0.6613292694091797,0.535994291305542,293.1391296386719,297.1499938964844,293.1499938964844,0.0595934055745601,-7743.66796875,304.1552124023437,0.5808232426643372,0.1090443730354309,0.5047507286071777,291.4637145996094,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4659729003906,1.0,0.4750272333621979,0.9067134261131288,0.9067134261131288,1.0,1.0,-2.4480884075164795,1.1117968559265137,1.3362915515899658,0.5528583526611328,0.0,0.0,0.9018002152442932,115.6958999633789,129.0,141.71371459960938,-26855.634765625,1879.7864990234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3859558105469,309.8014221191406,278.1499938964844,0.0,18000.0,313.3099975585937,35874.8828125,36000.0,0.0,0.0,0.6375567317008972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7900489568710327,1.790076494216919,-2.7571017199079503e-05,0.0,0.0006470390362665,0.0,0.0,655.736083984375,0.0,0.0,0.0,0.9940040111541748,4.0,0.0,1.0
720660,293.1787414550781,297.1499938964844,293.1499938964844,0.2776694893836975,-5163.408203125,304.16845703125,0.862269401550293,0.3713457286357879,0.3365244269371032,293.1598205566406,297.1499938964844,293.1499938964844,0.2414891421794891,-4869.2783203125,304.16455078125,0.8324129581451416,0.3321894109249115,0.3174516856670379,293.1242980957031,297.1499938964844,293.1499938964844,0.3876694738864898,-5225.61865234375,304.1662902832031,0.9477707743644714,0.485389232635498,0.3406372368335724,292.9754638671875,297.1499938964844,293.1499938964844,0.4871084988117218,-8447.8466796875,304.1914367675781,0.9990000128746032,0.666416347026825,0.5496217012405396,293.14361572265625,297.1499938964844,293.1499938964844,0.0591912977397441,-7708.93505859375,304.15411376953125,0.5742051601409912,0.108414314687252,0.5029962062835693,291.4774169921875,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.1510314941406,291.4754943847656,1.0,0.4796426892280578,0.9050102829933168,0.9050102829933168,1.0,1.0,-2.457613229751587,1.1163408756256104,1.341272234916687,0.555060088634491,0.0,0.0,0.8560541868209839,119.94591522216795,147.0,37.31259536743164,-26753.40625,1921.8829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6011047363281,309.8682556152344,278.1499938964844,0.0,18000.0,313.3099975585937,37013.328125,36000.0,0.0,0.0,0.6346730589866638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7121272087097168,1.712153434753418,-2.61713194049662e-05,0.0,0.000644112471491,0.0,0.0,588.4947509765625,0.0,0.0,0.0,0.9486048817634584,4.0,0.0,1.0
720720,293.1787414550781,297.1499938964844,293.1499938964844,0.2776694893836975,-5163.408203125,304.16845703125,0.862269401550293,0.3713457286357879,0.3365244269371032,293.1598205566406,297.1499938964844,293.1499938964844,0.2414891421794891,-4869.2783203125,304.16455078125,0.8324129581451416,0.3321894109249115,0.3174516856670379,293.1242980957031,297.1499938964844,293.1499938964844,0.3876694738864898,-5225.61865234375,304.1662902832031,0.9477707743644714,0.485389232635498,0.3406372368335724,292.9754638671875,297.1499938964844,293.1499938964844,0.4871084988117218,-8447.8466796875,304.1914367675781,0.9990000128746032,0.666416347026825,0.5496217012405396,293.14361572265625,297.1499938964844,293.1499938964844,0.0591912977397441,-7708.93505859375,304.15411376953125,0.5742051601409912,0.108414314687252,0.5029962062835693,291.4774169921875,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.1510314941406,291.4754943847656,1.0,0.4796426892280578,0.9050102829933168,0.9050102829933168,1.0,1.0,-2.457613229751587,1.1163408756256104,1.341272234916687,0.555060088634491,0.0,0.0,0.8560541868209839,119.94591522216795,147.0,37.31259536743164,-26753.40625,1921.8829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6011047363281,309.8682556152344,278.1499938964844,0.0,18000.0,313.3099975585937,37013.328125,36000.0,0.0,0.0,0.6346730589866638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7121272087097168,1.712153434753418,-2.61713194049662e-05,0.0,0.000644112471491,0.0,0.0,588.4947509765625,0.0,0.0,0.0,0.9486048817634584,4.0,0.0,1.0
720780,293.18701171875,297.1499938964844,293.1499938964844,0.2772568166255951,-5160.2158203125,304.1629943847656,0.8479295372962952,0.3689414262771606,0.3347034156322479,293.1687927246094,297.1499938964844,293.1499938964844,0.2412792891263961,-4868.4755859375,304.1600341796875,0.8192741274833679,0.330117791891098,0.31585294008255,293.1329345703125,297.1499938964844,293.1499938964844,0.3889114260673523,-5242.04541015625,304.1587829589844,0.9306904673576356,0.4842922389507293,0.3401235044002533,293.008544921875,297.1499938964844,293.1499938964844,0.5142743587493896,-8851.0947265625,304.1322631835937,0.9990000128746032,0.664203405380249,0.5755196213722229,293.1495056152344,297.1499938964844,293.1499938964844,0.0591203011572361,-7707.6435546875,304.1528625488281,0.5622752904891968,0.1073845848441124,0.5003304481506348,291.4118957519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.1557922363281,291.40777587890625,1.0,0.4888350069522857,0.9033071994781494,0.9033071994781494,1.0,1.0,-2.4807891845703125,1.127508521080017,1.353280782699585,0.5608878135681152,0.0,0.0,0.825000524520874,128.47425842285156,150.0,-60.36593627929688,-26651.146484375,2014.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8124084472656,309.8855285644531,278.1499938964844,0.0,18000.0,313.3099975585937,36965.55859375,36000.0,0.0,0.0,0.6309651136398315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6213282346725464,1.6213525533676147,-2.432252949802205e-05,0.0,0.000640349346213,0.0,0.0,512.2864990234375,0.0,0.0,0.0,0.9064099192619324,4.0,0.0,1.0
