time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720840,293.18701171875,297.1499938964844,293.1499938964844,0.2772568166255951,-5160.2158203125,304.1629943847656,0.8479295372962952,0.3689414262771606,0.3347034156322479,293.1687927246094,297.1499938964844,293.1499938964844,0.2412792891263961,-4868.4755859375,304.1600341796875,0.8192741274833679,0.330117791891098,0.31585294008255,293.1329345703125,297.1499938964844,293.1499938964844,0.3889114260673523,-5242.04541015625,304.1587829589844,0.9306904673576356,0.4842922389507293,0.3401235044002533,293.008544921875,297.1499938964844,293.1499938964844,0.5142743587493896,-8851.0947265625,304.1322631835937,0.9990000128746032,0.664203405380249,0.5755196213722229,293.1495056152344,297.1499938964844,293.1499938964844,0.0591203011572361,-7707.6435546875,304.1528625488281,0.5622752904891968,0.1073845848441124,0.5003304481506348,291.4118957519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.1557922363281,291.40777587890625,1.0,0.4888350069522857,0.9033071994781494,0.9033071994781494,1.0,1.0,-2.4807891845703125,1.127508521080017,1.353280782699585,0.5608878135681152,0.0,0.0,0.825000524520874,128.47425842285156,150.0,-60.36593627929688,-26651.146484375,2014.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8124084472656,309.8855285644531,278.1499938964844,0.0,18000.0,313.3099975585937,36965.55859375,36000.0,0.0,0.0,0.6309651136398315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6213282346725464,1.6213525533676147,-2.432252949802205e-05,0.0,0.000640349346213,0.0,0.0,512.2864990234375,0.0,0.0,0.0,0.9064099192619324,4.0,0.0,1.0
720900,293.19091796875,297.1499938964844,293.1499938964844,0.2772153317928314,-5160.994140625,304.16070556640625,0.8417617082595825,0.3677026033401489,0.3337374329566955,293.173095703125,297.1499938964844,293.1499938964844,0.2412999868392944,-4870.078125,304.158203125,0.8133640289306641,0.3290386497974396,0.3149870038032532,293.1369323730469,297.1499938964844,293.1499938964844,0.3898164927959442,-5253.1298828125,304.1555480957031,0.9231448769569396,0.4837186932563782,0.3398327529430389,293.0356140136719,297.1499938964844,293.1499938964844,0.5277202129364014,-9044.7509765625,304.1112060546875,0.9990000128746032,0.6606845259666443,0.587172269821167,293.15283203125,297.1499938964844,293.1499938964844,0.0590033270418643,-7700.365234375,304.1525573730469,0.5566746592521667,0.1067350730299949,0.4982616603374481,291.3706359863281,291.1499938964844,265.76373291015625,264.11187744140625,280.7040710449219,293.1557006835937,291.36700439453125,1.0,0.492448478937149,0.9024556279182434,0.9024556279182434,1.0,1.0,-2.489764451980591,1.1317845582962036,1.3579798936843872,0.5632700324058533,0.0,0.0,0.8144515156745911,132.39149475097656,150.0,-83.12844848632812,-26602.126953125,2054.692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9067687988281,309.8973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,36824.33203125,35280.0,0.0,0.0,0.6273210048675537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5851751565933228,1.5851987600326538,-2.358663914492353e-05,0.0,0.0006366510642692,0.0,0.0,483.6135864257813,0.0,0.0,0.0,0.8796934485435486,4.0,0.0,1.0
720960,293.1947326660156,297.1499938964844,293.1499938964844,0.2773151695728302,-5163.90966796875,304.1585998535156,0.8363968133926392,0.366437554359436,0.3327416479587555,293.17724609375,297.1499938964844,293.1499938964844,0.2414350807666778,-4873.58935546875,304.1564636230469,0.8079950213432312,0.327929675579071,0.3140863478183746,293.1408386230469,297.1499938964844,293.1499938964844,0.3909497857093811,-5266.6328125,304.1524963378906,0.9166573882102966,0.4831222295761108,0.3395223021507263,293.06500244140625,297.1499938964844,293.1499938964844,0.5404945015907288,-9225.833984375,304.0950927734375,0.9990000128746032,0.6563665866851807,0.5974442362785339,293.1562805175781,297.1499938964844,293.1499938964844,0.0588570050895214,-7690.96240234375,304.1523742675781,0.5515490174293518,0.106020912528038,0.4958125054836273,291.3231811523437,291.1499938964844,265.7994079589844,264.1377868652344,280.7195129394531,293.1568298339844,291.3192443847656,1.0,0.4956496953964233,0.9013048410415648,0.9013048410415648,1.0,1.0,-2.4965145587921143,1.134974718093872,1.3615397214889526,0.5649694800376892,0.0,0.0,0.8076116442680359,135.86448669433594,153.0,-104.68601989746094,-26496.888671875,2088.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9892578125,309.8892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,36073.08984375,35280.0,0.0,0.0,0.62489914894104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544117450714111,1.544140100479126,-2.2636544599663463e-05,0.0,0.0006341931875795,0.0,0.0,450.58197021484375,0.0,0.0,0.0,0.8694178462028503,4.0,0.0,1.0
721020,293.2021484375,297.1499938964844,293.1499938964844,0.276454210281372,-5152.49951171875,304.1572265625,0.8267624378204346,0.3638036549091339,0.3306465446949005,293.1853332519531,297.1499938964844,293.1499938964844,0.2407531142234802,-4863.8740234375,304.1554870605469,0.797843337059021,0.3255987465381622,0.3121664524078369,293.1483764648437,297.1499938964844,293.1499938964844,0.3918198645114898,-5277.06787109375,304.1502990722656,0.9055131673812866,0.4818212687969208,0.3388225436210632,293.1258544921875,297.1499938964844,293.1499938964844,0.5615542531013489,-9515.509765625,304.0789794921875,0.9990000128746032,0.6461840271949768,0.6143327951431274,293.1630249023437,297.1499938964844,293.1499938964844,0.0581795312464237,-7636.35986328125,304.1527099609375,0.5419549345970154,0.104494884610176,0.4902108013629913,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.1649169921875,291.2662353515625,1.0,0.500909686088562,0.8990032076835632,0.8990032076835632,1.0,1.0,-2.50446891784668,1.1386293172836304,1.3658397197723389,0.567008912563324,0.0,0.0,0.7959405779838562,142.2133331298828,156.0,-78.89176940917969,-26406.337890625,2141.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211242675781,309.9204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,35732.0390625,35280.0,0.0,0.0,0.6199432015419006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5021566152572632,1.502178430557251,-2.17832039197674e-05,0.0,0.0006291635218076,0.0,0.0,419.7426452636719,0.0,0.0,0.0,0.8498033285140991,4.0,0.0,1.0
721080,293.2021484375,297.1499938964844,293.1499938964844,0.276454210281372,-5152.49951171875,304.1572265625,0.8267624378204346,0.3638036549091339,0.3306465446949005,293.1853332519531,297.1499938964844,293.1499938964844,0.2407531142234802,-4863.8740234375,304.1554870605469,0.797843337059021,0.3255987465381622,0.3121664524078369,293.1483764648437,297.1499938964844,293.1499938964844,0.3918198645114898,-5277.06787109375,304.1502990722656,0.9055131673812866,0.4818212687969208,0.3388225436210632,293.1258544921875,297.1499938964844,293.1499938964844,0.5615542531013489,-9515.509765625,304.0789794921875,0.9990000128746032,0.6461840271949768,0.6143327951431274,293.1630249023437,297.1499938964844,293.1499938964844,0.0581795312464237,-7636.35986328125,304.1527099609375,0.5419549345970154,0.104494884610176,0.4902108013629913,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.1649169921875,291.2662353515625,1.0,0.500909686088562,0.8990032076835632,0.8990032076835632,1.0,1.0,-2.50446891784668,1.1386293172836304,1.3658397197723389,0.567008912563324,0.0,0.0,0.7959405779838562,142.2133331298828,156.0,-78.89176940917969,-26406.337890625,2141.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211242675781,309.9204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,35732.0390625,35280.0,0.0,0.0,0.6199432015419006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5021566152572632,1.502178430557251,-2.17832039197674e-05,0.0,0.0006291635218076,0.0,0.0,419.7426452636719,0.0,0.0,0.0,0.8498033285140991,4.0,0.0,1.0
721140,293.2091369628906,297.1499938964844,293.1499938964844,0.2743782997131347,-5121.55224609375,304.1583251953125,0.8148003816604614,0.3610619008541107,0.3285541534423828,293.1929626464844,297.1499938964844,293.1499938964844,0.2390023022890091,-4835.50244140625,304.1566467285156,0.7852731347084045,0.3231579959392547,0.3102444410324096,293.1556396484375,297.1499938964844,293.1499938964844,0.3909928798675537,-5267.84716796875,304.1516418457031,0.8924297094345093,0.4803925454616546,0.338114321231842,293.1655578613281,297.1499938964844,293.1499938964844,0.556630551815033,-9429.419921875,304.110595703125,0.9860541820526124,0.6386808156967163,0.6071434617042542,293.16851806640625,297.1499938964844,293.1499938964844,0.0572958998382091,-7561.05224609375,304.1532897949219,0.5308734774589539,0.1030533239245414,0.4852399528026581,291.2640380859375,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.1778259277344,291.2641906738281,1.0,0.503699004650116,0.8967016339302063,0.8967016339302063,1.0,1.0,-2.48415470123291,1.1285399198532104,1.3556147813796997,0.561632513999939,0.0,0.0,0.781487226486206,150.0373077392578,159.0,-22.1552963256836,-26136.947265625,2151.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2396545410156,309.9725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,35738.33203125,34200.0,0.0,0.0,0.6146429181098938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4636600017547607,1.4636811017990112,-2.109130764438305e-05,0.0,0.0006237843772396,0.0,0.0,393.7350769042969,0.0,0.0,0.0,0.8168843984603882,4.0,0.0,1.0
721200,293.2091369628906,297.1499938964844,293.1499938964844,0.2743782997131347,-5121.55224609375,304.1583251953125,0.8148003816604614,0.3610619008541107,0.3285541534423828,293.1929626464844,297.1499938964844,293.1499938964844,0.2390023022890091,-4835.50244140625,304.1566467285156,0.7852731347084045,0.3231579959392547,0.3102444410324096,293.1556396484375,297.1499938964844,293.1499938964844,0.3909928798675537,-5267.84716796875,304.1516418457031,0.8924297094345093,0.4803925454616546,0.338114321231842,293.1655578613281,297.1499938964844,293.1499938964844,0.556630551815033,-9429.419921875,304.110595703125,0.9860541820526124,0.6386808156967163,0.6071434617042542,293.16851806640625,297.1499938964844,293.1499938964844,0.0572958998382091,-7561.05224609375,304.1532897949219,0.5308734774589539,0.1030533239245414,0.4852399528026581,291.2640380859375,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.1778259277344,291.2641906738281,1.0,0.503699004650116,0.8967016339302063,0.8967016339302063,1.0,1.0,-2.48415470123291,1.1285399198532104,1.3556147813796997,0.561632513999939,0.0,0.0,0.781487226486206,150.0373077392578,159.0,-22.1552963256836,-26136.947265625,2151.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2396545410156,309.9725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,35738.33203125,34200.0,0.0,0.0,0.6146429181098938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4636600017547607,1.4636811017990112,-2.109130764438305e-05,0.0,0.0006237843772396,0.0,0.0,393.7350769042969,0.0,0.0,0.0,0.8168843984603882,4.0,0.0,1.0
721260,293.2161865234375,297.1499938964844,293.1499938964844,0.2722944915294647,-5090.7265625,304.1591186523437,0.8056395053863525,0.3581386208534241,0.3262039721012115,293.2007751464844,297.1499938964844,293.1499938964844,0.2371909767389297,-4806.38623046875,304.1575012207031,0.7761271595954895,0.3204889297485351,0.3080219328403473,293.1630554199219,297.1499938964844,293.1499938964844,0.3902132511138916,-5259.4033203125,304.15252685546875,0.883331835269928,0.4787480235099792,0.3371846377849579,293.1843566894531,297.1499938964844,293.1499938964844,0.5541993379592896,-9386.0400390625,304.127685546875,0.9761990308761596,0.6344512701034546,0.6029005646705627,293.1732788085937,297.1499938964844,293.1499938964844,0.0564079582691192,-7486.4189453125,304.1536865234375,0.5227912068367004,0.1016140878200531,0.4799162745475769,291.24981689453125,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881408691406,291.2504272460937,1.0,0.5052962303161621,0.8946029543876648,0.8946029543876648,1.0,1.0,-2.4660484790802,1.1195687055587769,1.346479892730713,0.5567256212234497,0.0,0.0,0.7697609066963196,155.5933380126953,162.0,-11.666325569152832,-25804.904296875,2150.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4017028808594,310.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,34687.56640625,34200.0,0.0,0.0,0.6083421111106873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406126856803894,1.4061466455459597,-1.985106064239517e-05,0.0,0.0006173899164423,0.0,0.0,354.0160217285156,0.0,0.0,0.0,0.8032217621803284,4.0,0.0,1.0
721320,293.2161865234375,297.1499938964844,293.1499938964844,0.2722944915294647,-5090.7265625,304.1591186523437,0.8056395053863525,0.3581386208534241,0.3262039721012115,293.2007751464844,297.1499938964844,293.1499938964844,0.2371909767389297,-4806.38623046875,304.1575012207031,0.7761271595954895,0.3204889297485351,0.3080219328403473,293.1630554199219,297.1499938964844,293.1499938964844,0.3902132511138916,-5259.4033203125,304.15252685546875,0.883331835269928,0.4787480235099792,0.3371846377849579,293.1843566894531,297.1499938964844,293.1499938964844,0.5541993379592896,-9386.0400390625,304.127685546875,0.9761990308761596,0.6344512701034546,0.6029005646705627,293.1732788085937,297.1499938964844,293.1499938964844,0.0564079582691192,-7486.4189453125,304.1536865234375,0.5227912068367004,0.1016140878200531,0.4799162745475769,291.24981689453125,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881408691406,291.2504272460937,1.0,0.5052962303161621,0.8946029543876648,0.8946029543876648,1.0,1.0,-2.4660484790802,1.1195687055587769,1.346479892730713,0.5567256212234497,0.0,0.0,0.7697609066963196,155.5933380126953,162.0,-11.666325569152832,-25804.904296875,2150.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4017028808594,310.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,34687.56640625,34200.0,0.0,0.0,0.6083421111106873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406126856803894,1.4061466455459597,-1.985106064239517e-05,0.0,0.0006173899164423,0.0,0.0,354.0160217285156,0.0,0.0,0.0,0.8032217621803284,4.0,0.0,1.0
721380,293.2227783203125,297.1499938964844,293.1499938964844,0.2695209085941314,-5049.03076171875,304.1606750488281,0.7977911233901978,0.3551253378391266,0.3237182796001434,293.20831298828125,297.1499938964844,293.1499938964844,0.2347113788127899,-4765.8623046875,304.1591186523437,0.7686164379119873,0.3176709711551666,0.3055995106697082,293.170166015625,297.1499938964844,293.1499938964844,0.3884580731391907,-5240.01220703125,304.1545715332031,0.8761246800422668,0.4769729673862457,0.336121916770935,293.196044921875,297.1499938964844,293.1499938964844,0.5514224767684937,-9341.494140625,304.1395874023437,0.96815687417984,0.6312031149864197,0.5999059677124023,293.1773986816406,297.1499938964844,293.1499938964844,0.0553506426513195,-7396.28271484375,304.1542053222656,0.5162051916122437,0.1001904159784317,0.4744493365287781,291.2588806152344,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.1965637207031,291.2591247558594,1.0,0.5062373280525208,0.8925042748451233,0.8925042748451233,1.0,1.0,-2.44870924949646,1.1109652519226074,1.3377439975738523,0.5520415306091309,0.0,0.0,0.7545557022094727,160.0023956298828,165.0,4.032764434814453,-25532.654296875,2144.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5580139160156,310.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,34693.44921875,34200.0,0.0,0.0,0.6014568209648132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361483812332153,1.3615028858184814,-1.910210630740039e-05,0.0,0.0006104022031649,0.0,0.0,327.4223022460937,0.0,0.0,0.0,0.7828740477561951,4.0,0.0,1.0
721440,293.2227783203125,297.1499938964844,293.1499938964844,0.2695209085941314,-5049.03076171875,304.1606750488281,0.7977911233901978,0.3551253378391266,0.3237182796001434,293.20831298828125,297.1499938964844,293.1499938964844,0.2347113788127899,-4765.8623046875,304.1591186523437,0.7686164379119873,0.3176709711551666,0.3055995106697082,293.170166015625,297.1499938964844,293.1499938964844,0.3884580731391907,-5240.01220703125,304.1545715332031,0.8761246800422668,0.4769729673862457,0.336121916770935,293.196044921875,297.1499938964844,293.1499938964844,0.5514224767684937,-9341.494140625,304.1395874023437,0.96815687417984,0.6312031149864197,0.5999059677124023,293.1773986816406,297.1499938964844,293.1499938964844,0.0553506426513195,-7396.28271484375,304.1542053222656,0.5162051916122437,0.1001904159784317,0.4744493365287781,291.2588806152344,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.1965637207031,291.2591247558594,1.0,0.5062373280525208,0.8925042748451233,0.8925042748451233,1.0,1.0,-2.44870924949646,1.1109652519226074,1.3377439975738523,0.5520415306091309,0.0,0.0,0.7545557022094727,160.0023956298828,165.0,4.032764434814453,-25532.654296875,2144.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5580139160156,310.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,34693.44921875,34200.0,0.0,0.0,0.6014568209648132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361483812332153,1.3615028858184814,-1.910210630740039e-05,0.0,0.0006104022031649,0.0,0.0,327.4223022460937,0.0,0.0,0.0,0.7828740477561951,4.0,0.0,1.0
721500,293.2258605957031,297.1499938964844,293.1499938964844,0.2681401968002319,-5028.34033203125,304.1612548828125,0.7942109704017639,0.3535935282707214,0.3224419057369232,293.21197509765625,297.1499938964844,293.1499938964844,0.2334554642438888,-4745.39599609375,304.1597595214844,0.7652074694633484,0.3162163496017456,0.3043332695960998,293.173583984375,297.1499938964844,293.1499938964844,0.3875825107097626,-5230.44677734375,304.15533447265625,0.8729207515716553,0.4760489165782928,0.3355556428432464,293.20068359375,297.1499938964844,293.1499938964844,0.5501395463943481,-9321.7724609375,304.1437683105469,0.9644752144813538,0.6297041773796082,0.598564624786377,293.1792297363281,297.1499938964844,293.1499938964844,0.0548249222338199,-7351.75537109375,304.1544189453125,0.5132418274879456,0.0994794815778732,0.4716803729534149,291.261474609375,291.1499938964844,266.1504821777344,264.3893127441406,280.9317321777344,293.2003479003906,291.2616271972656,1.0,0.5065519213676453,0.8914549350738525,0.8914549350738525,1.0,1.0,-2.4400362968444824,1.1066606044769287,1.3333758115768433,0.5497037768363953,0.0,0.0,0.7468571066856384,161.96376037597656,165.0,5.188880443572998,-25386.373046875,2140.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6344909667969,310.1019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,34701.0234375,33120.0,0.0,0.0,0.597796618938446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.33827543258667,1.3382941484451294,-1.872333632491064e-05,0.0,0.0006066876230761,0.0,0.0,314.1999206542969,0.0,0.0,0.0,0.7574057579040527,4.0,0.0,1.0
721560,293.22882080078125,297.1499938964844,293.1499938964844,0.2672402262687683,-5015.42333984375,304.16082763671875,0.7907866835594177,0.3520504832267761,0.3211487829685211,293.21551513671875,297.1499938964844,293.1499938964844,0.2326055318117141,-4732.08984375,304.1595153808594,0.7619553804397583,0.3147363662719726,0.3030369579792022,293.1768493652344,297.1499938964844,293.1499938964844,0.3873923122882843,-5228.82861328125,304.1546936035156,0.8698980808258057,0.4751097559928894,0.3349725008010864,293.2048645019531,297.1499938964844,293.1499938964844,0.5498228073120117,-9316.5400390625,304.1454772949219,0.960927963256836,0.6282462477684021,0.5972662568092346,293.1809997558594,297.1499938964844,293.1499938964844,0.0544211864471435,-7319.0302734375,304.1543273925781,0.5104312896728516,0.098767340183258,0.4688891470432281,291.24285888671875,291.1499938964844,266.19207763671875,264.4188232421875,280.9565734863281,293.2039794921875,291.2419738769531,1.0,0.5067945718765259,0.890536367893219,0.890536367893219,1.0,1.0,-2.431311845779419,1.1023403406143188,1.3289715051651,0.5473653674125671,0.0,0.0,0.7424280047416687,163.819580078125,168.0,-20.267391204833984,-25160.080078125,2135.5224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7240295410156,310.1019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,33743.7421875,33120.0,0.0,0.0,0.5938440561294556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007075786590576,1.3007254600524902,-1.7904814740177244e-05,0.0,0.0006026762421242,0.0,0.0,291.04443359375,0.0,0.0,0.0,0.7533307075500488,4.0,0.0,1.0
721620,293.2344665527344,297.1499938964844,293.1499938964844,0.264360249042511,-4972.125,304.1620178222656,0.7842773199081421,0.3489134311676025,0.3185165524482727,293.2223205566406,297.1499938964844,293.1499938964844,0.2299247682094574,-4688.27099609375,304.1607971191406,0.7557927966117859,0.3116931617259979,0.3003606796264648,293.1830749511719,297.1499938964844,293.1499938964844,0.3854713141918182,-5207.81201171875,304.1563415527344,0.8642480969429016,0.473164290189743,0.333761602640152,293.2122802734375,297.1499938964844,293.1499938964844,0.5470756888389587,-9276.2294921875,304.1515197753906,0.9540895223617554,0.6253514885902405,0.5947210788726807,293.1841735839844,297.1499938964844,293.1499938964844,0.0533320941030979,-7227.1181640625,304.1546936035156,0.5051479935646057,0.0973339080810546,0.4632344841957092,291.2491760253906,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.2492980957031,1.0,0.5071200132369995,0.8886991739273071,0.8886991739273071,1.0,1.0,-2.4136290550231934,1.09358549118042,1.320043683052063,0.5426391363143921,0.0,0.0,0.7289009094238281,167.31394958496094,171.0,0.858717143535614,-24895.03125,2123.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8843994140625,310.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33579.953125,33120.0,0.0,0.0,0.585612952709198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2609142065048218,1.2609314918518066,-1.724877074593678e-05,0.0,0.0005943226860836,0.0,0.0,269.9726867675781,0.0,0.0,0.0,0.7350736260414124,4.0,0.0,1.0
721680,293.2344665527344,297.1499938964844,293.1499938964844,0.264360249042511,-4972.125,304.1620178222656,0.7842773199081421,0.3489134311676025,0.3185165524482727,293.2223205566406,297.1499938964844,293.1499938964844,0.2299247682094574,-4688.27099609375,304.1607971191406,0.7557927966117859,0.3116931617259979,0.3003606796264648,293.1830749511719,297.1499938964844,293.1499938964844,0.3854713141918182,-5207.81201171875,304.1563415527344,0.8642480969429016,0.473164290189743,0.333761602640152,293.2122802734375,297.1499938964844,293.1499938964844,0.5470756888389587,-9276.2294921875,304.1515197753906,0.9540895223617554,0.6253514885902405,0.5947210788726807,293.1841735839844,297.1499938964844,293.1499938964844,0.0533320941030979,-7227.1181640625,304.1546936035156,0.5051479935646057,0.0973339080810546,0.4632344841957092,291.2491760253906,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.2492980957031,1.0,0.5071200132369995,0.8886991739273071,0.8886991739273071,1.0,1.0,-2.4136290550231934,1.09358549118042,1.320043683052063,0.5426391363143921,0.0,0.0,0.7289009094238281,167.31394958496094,171.0,0.858717143535614,-24895.03125,2123.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8843994140625,310.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33579.953125,33120.0,0.0,0.0,0.585612952709198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2609142065048218,1.2609314918518066,-1.724877074593678e-05,0.0,0.0005943226860836,0.0,0.0,269.9726867675781,0.0,0.0,0.0,0.7350736260414124,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.2615228593349457,-4929.60546875,304.1627197265625,0.7780652046203613,0.3457073867321014,0.3158138394355774,293.2288513183594,297.1499938964844,293.1499938964844,0.2272384315729141,-4644.48046875,304.16168212890625,0.7499315142631531,0.3085388541221618,0.29757159948349,293.1889953613281,297.1499938964844,293.1499938964844,0.3835963308811188,-5187.5439453125,304.1573486328125,0.858939528465271,0.4711232483386993,0.3324775099754333,293.21893310546875,297.1499938964844,293.1499938964844,0.5443611741065979,-9237.724609375,304.1554870605469,0.9474110007286072,0.6224188804626465,0.5921431183815002,293.18707275390625,297.1499938964844,293.1499938964844,0.052250076085329,-7136.5634765625,304.1549377441406,0.5001709461212158,0.0958833545446395,0.4574779272079468,291.25079345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,293.2174377441406,291.2507019042969,1.0,0.5072922706604004,0.8868619799613953,0.8868619799613953,1.0,1.0,-2.395476818084717,1.0846000909805298,1.3108768463134766,0.5378029942512512,0.0,0.0,0.715316116809845,170.63540649414062,174.0,1.145271897315979,-24586.025390625,2110.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02215576171875,310.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,33565.546875,32040.0,0.0,0.0,0.5770137310028076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21869957447052,1.2187161445617676,-1.6609870726824738e-05,0.0,0.0005855956114828,0.0,0.0,249.24191284179688,0.0,0.0,0.0,0.7014032602310181,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.2615228593349457,-4929.60546875,304.1627197265625,0.7780652046203613,0.3457073867321014,0.3158138394355774,293.2288513183594,297.1499938964844,293.1499938964844,0.2272384315729141,-4644.48046875,304.16168212890625,0.7499315142631531,0.3085388541221618,0.29757159948349,293.1889953613281,297.1499938964844,293.1499938964844,0.3835963308811188,-5187.5439453125,304.1573486328125,0.858939528465271,0.4711232483386993,0.3324775099754333,293.21893310546875,297.1499938964844,293.1499938964844,0.5443611741065979,-9237.724609375,304.1554870605469,0.9474110007286072,0.6224188804626465,0.5921431183815002,293.18707275390625,297.1499938964844,293.1499938964844,0.052250076085329,-7136.5634765625,304.1549377441406,0.5001709461212158,0.0958833545446395,0.4574779272079468,291.25079345703125,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,293.2174377441406,291.2507019042969,1.0,0.5072922706604004,0.8868619799613953,0.8868619799613953,1.0,1.0,-2.395476818084717,1.0846000909805298,1.3108768463134766,0.5378029942512512,0.0,0.0,0.715316116809845,170.63540649414062,174.0,1.145271897315979,-24586.025390625,2110.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02215576171875,310.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,33565.546875,32040.0,0.0,0.0,0.5770137310028076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21869957447052,1.2187161445617676,-1.6609870726824738e-05,0.0,0.0005855956114828,0.0,0.0,249.24191284179688,0.0,0.0,0.0,0.7014032602310181,4.0,0.0,1.0
721860,293.2445678710937,297.1499938964844,293.1499938964844,0.2591164112091064,-4894.021484375,304.16259765625,0.7720912098884583,0.3424514830112457,0.3130597770214081,293.23504638671875,297.1499938964844,293.1499938964844,0.2248789519071579,-4606.466796875,304.16180419921875,0.7442944049835205,0.3052862882614136,0.2946835160255432,293.19451904296875,297.1499938964844,293.1499938964844,0.3823436498641968,-5174.4775390625,304.1571350097656,0.8538933992385864,0.4690145254135132,0.3311400711536407,293.22491455078125,297.1499938964844,293.1499938964844,0.5424959659576416,-9212.1279296875,304.1569519042969,0.940852165222168,0.6194615364074707,0.5895360112190247,293.1896667480469,297.1499938964844,293.1499938964844,0.051266424357891,-7055.91455078125,304.15496826171875,0.4953955113887787,0.0944135934114456,0.4516179859638214,291.2307434082031,291.1499938964844,266.4477233886719,264.5994567871094,281.1086730957031,293.22369384765625,291.2313232421875,1.0,0.5073624849319458,0.8850824236869812,0.8850824236869812,1.0,1.0,-2.3769209384918213,1.0754210948944092,1.301499843597412,0.5328791737556458,0.0,0.0,0.7066693305969238,173.84872436523438,177.0,-8.36026382446289,-24225.767578125,2095.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1661376953125,310.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32427.646484375,32040.0,0.0,0.0,0.5677860379219055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1701468229293823,1.170162558555603,-1.5648216503905132e-05,0.0,0.0005762306391261,0.0,0.0,224.18161010742188,0.0,0.0,0.0,0.6921939849853516,4.0,0.0,1.0
721920,293.2445678710937,297.1499938964844,293.1499938964844,0.2591164112091064,-4894.021484375,304.16259765625,0.7720912098884583,0.3424514830112457,0.3130597770214081,293.23504638671875,297.1499938964844,293.1499938964844,0.2248789519071579,-4606.466796875,304.16180419921875,0.7442944049835205,0.3052862882614136,0.2946835160255432,293.19451904296875,297.1499938964844,293.1499938964844,0.3823436498641968,-5174.4775390625,304.1571350097656,0.8538933992385864,0.4690145254135132,0.3311400711536407,293.22491455078125,297.1499938964844,293.1499938964844,0.5424959659576416,-9212.1279296875,304.1569519042969,0.940852165222168,0.6194615364074707,0.5895360112190247,293.1896667480469,297.1499938964844,293.1499938964844,0.051266424357891,-7055.91455078125,304.15496826171875,0.4953955113887787,0.0944135934114456,0.4516179859638214,291.2307434082031,291.1499938964844,266.4477233886719,264.5994567871094,281.1086730957031,293.22369384765625,291.2313232421875,1.0,0.5073624849319458,0.8850824236869812,0.8850824236869812,1.0,1.0,-2.3769209384918213,1.0754210948944092,1.301499843597412,0.5328791737556458,0.0,0.0,0.7066693305969238,173.84872436523438,177.0,-8.36026382446289,-24225.767578125,2095.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1661376953125,310.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32427.646484375,32040.0,0.0,0.0,0.5677860379219055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1701468229293823,1.170162558555603,-1.5648216503905132e-05,0.0,0.0005762306391261,0.0,0.0,224.18161010742188,0.0,0.0,0.0,0.6921939849853516,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.2561416327953338,-4849.228515625,304.163330078125,0.766293466091156,0.3391300141811371,0.3102480173110962,293.240966796875,297.1499938964844,293.1499938964844,0.2219830453395843,-4559.02490234375,304.1626892089844,0.7388064861297607,0.3019287586212158,0.2916958928108215,293.1998291015625,297.1499938964844,293.1499938964844,0.3802533745765686,-5151.84814453125,304.158203125,0.8490281701087952,0.4668111503124237,0.3297401070594787,293.23052978515625,297.1499938964844,293.1499938964844,0.5394619703292847,-9170.18359375,304.1596374511719,0.934364140033722,0.6164249777793884,0.5868649482727051,293.19207763671875,297.1499938964844,293.1499938964844,0.0501286499202251,-6961.30322265625,304.1551818847656,0.4907161593437195,0.0929230451583862,0.4456565082073211,291.23394775390625,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.22979736328125,291.2338562011719,1.0,0.507358193397522,0.8833028674125671,0.8833028674125671,1.0,1.0,-2.3579025268554688,1.066015124320984,1.2918875217437744,0.5278509855270386,0.0,0.0,0.6951168775558472,177.00534057617188,165.0,-1.587522029876709,-23914.078125,2079.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2709045410156,310.2350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32406.775390625,32040.0,0.0,0.0,0.5584542751312256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134703278541565,1.134718418121338,-1.5147422345762608e-05,0.0,0.0005667600780725,0.0,0.0,208.87277221679688,0.0,0.0,0.0,0.6767340898513794,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.2561416327953338,-4849.228515625,304.163330078125,0.766293466091156,0.3391300141811371,0.3102480173110962,293.240966796875,297.1499938964844,293.1499938964844,0.2219830453395843,-4559.02490234375,304.1626892089844,0.7388064861297607,0.3019287586212158,0.2916958928108215,293.1998291015625,297.1499938964844,293.1499938964844,0.3802533745765686,-5151.84814453125,304.158203125,0.8490281701087952,0.4668111503124237,0.3297401070594787,293.23052978515625,297.1499938964844,293.1499938964844,0.5394619703292847,-9170.18359375,304.1596374511719,0.934364140033722,0.6164249777793884,0.5868649482727051,293.19207763671875,297.1499938964844,293.1499938964844,0.0501286499202251,-6961.30322265625,304.1551818847656,0.4907161593437195,0.0929230451583862,0.4456565082073211,291.23394775390625,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.22979736328125,291.2338562011719,1.0,0.507358193397522,0.8833028674125671,0.8833028674125671,1.0,1.0,-2.3579025268554688,1.066015124320984,1.2918875217437744,0.5278509855270386,0.0,0.0,0.6951168775558472,177.00534057617188,165.0,-1.587522029876709,-23914.078125,2079.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2709045410156,310.2350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32406.775390625,32040.0,0.0,0.0,0.5584542751312256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134703278541565,1.134718418121338,-1.5147422345762608e-05,0.0,0.0005667600780725,0.0,0.0,208.87277221679688,0.0,0.0,0.0,0.6767340898513794,4.0,0.0,1.0
722100,293.251220703125,297.1499938964844,293.1499938964844,0.2545860111713409,-4825.76904296875,304.16375732421875,0.7654266953468323,0.3374632596969604,0.3087417781352997,293.2437744140625,297.1499938964844,293.1499938964844,0.2204504907131195,-4533.876953125,304.16314697265625,0.7378692626953125,0.3002240061759949,0.2900800704956054,293.20233154296875,297.1499938964844,293.1499938964844,0.3791318833827972,-5139.71337890625,304.15875244140625,0.8487787246704102,0.4656908512115478,0.3289541602134704,293.2331237792969,297.1499938964844,293.1499938964844,0.5378647446632385,-9148.2529296875,304.1607971191406,0.9340031147003174,0.6148925423622131,0.5854177474975586,293.1931457519531,297.1499938964844,293.1499938964844,0.0494835115969181,-6907.85400390625,304.1554260253906,0.4896248877048492,0.0921816527843475,0.4422323703765869,291.23406982421875,291.1499938964844,266.57763671875,264.69097900390625,281.1864624023437,293.23272705078125,291.2340393066406,1.0,0.505376398563385,0.8824130892753601,0.8824130892753601,1.0,1.0,-2.347358226776123,1.0608038902282717,1.286554217338562,0.5250927805900574,0.0,0.0,0.6895053386688232,176.2724609375,165.0,-0.4491918385028839,-23747.61328125,2056.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3130187988281,310.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,32396.22265625,30960.0,0.0,0.0,0.5537475347518921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1176645755767822,1.117679476737976,-1.4911989637766965e-05,0.0,0.0005619833245873,0.0,0.0,201.7929229736328,0.0,0.0,0.0,0.6543667912483215,4.0,0.0,1.0
722160,293.2530822753906,297.1499938964844,293.1499938964844,0.2534889876842499,-4809.82080078125,304.1632385253906,0.7657278180122375,0.335814893245697,0.3071958422660827,293.2464294433594,297.1499938964844,293.1499938964844,0.2192963659763336,-4515.50244140625,304.1628723144531,0.7379640936851501,0.2985180020332336,0.2884062528610229,293.2046203613281,297.1499938964844,293.1499938964844,0.3786906898021698,-5135.50244140625,304.157958984375,0.8497872948646545,0.4645794630050659,0.3281303346157074,293.2355041503906,297.1499938964844,293.1499938964844,0.5372182726860046,-9140.2763671875,304.1600036621094,0.9353208541870116,0.6133723855018616,0.5839212536811829,293.19403076171875,297.1499938964844,293.1499938964844,0.0489287637174129,-6863.458984375,304.15545654296875,0.4892750084400177,0.0914577320218086,0.4386211931705475,291.21197509765625,291.1499938964844,266.6209716796875,264.72149658203125,281.2127380371094,293.2354736328125,291.2108154296875,1.0,0.5026292204856873,0.8815692663192749,0.8815692663192749,1.0,1.0,-2.336365461349488,1.0553816556930542,1.280983805656433,0.522212564945221,0.0,0.0,0.6874685883522034,174.20997619628906,153.0,-27.45861053466797,-23495.478515625,2025.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3656005859375,310.20709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,31412.89453125,30960.0,0.0,0.0,0.5488442778587341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0884462594985962,1.0884605646133425,-1.429818348697154e-05,0.0,0.0005570071516558,0.0,0.0,187.912826538086,0.0,0.0,0.0,0.654163122177124,4.0,0.0,1.0
722220,293.2563171386719,297.1499938964844,293.1499938964844,0.2500512897968292,-4757.5458984375,304.16455078125,0.7686733603477478,0.332548975944519,0.3040497004985809,293.2512512207031,297.1499938964844,293.1499938964844,0.2158613950014114,-4458.68017578125,304.164306640625,0.740205705165863,0.2950947880744934,0.2849548757076263,293.208740234375,297.1499938964844,293.1499938964844,0.3759697675704956,-5105.75390625,304.1598205566406,0.8543543815612793,0.462359607219696,0.3264221251010895,293.2398376464844,297.1499938964844,293.1499938964844,0.5334026217460632,-9087.623046875,304.1629943847656,0.941270112991333,0.6103299856185913,0.5808490514755249,293.1954040527344,297.1499938964844,293.1499938964844,0.047466941177845,-6742.36962890625,304.15606689453125,0.4900917708873749,0.0900634080171585,0.4311793744564056,291.2207946777344,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406616210937,291.22088623046875,1.0,0.4953814744949341,0.8798816800117493,0.8798816800117493,1.0,1.0,-2.313758850097656,1.0442347526550293,1.269524097442627,0.5163053870201111,0.0,0.0,0.6775440573692322,167.62103271484375,141.0,0.4989348649978637,-23194.857421875,1948.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4393920898437,310.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31272.052734375,30960.0,0.0,0.0,0.5390816330909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0620197057724,1.0620336532592771,-1.3921236131864134e-05,0.0,0.0005470993346534,0.0,0.0,177.52915954589844,0.0,0.0,0.0,0.6423016786575317,4.0,0.0,1.0
722280,293.2563171386719,297.1499938964844,293.1499938964844,0.2500512897968292,-4757.5458984375,304.16455078125,0.7686733603477478,0.332548975944519,0.3040497004985809,293.2512512207031,297.1499938964844,293.1499938964844,0.2158613950014114,-4458.68017578125,304.164306640625,0.740205705165863,0.2950947880744934,0.2849548757076263,293.208740234375,297.1499938964844,293.1499938964844,0.3759697675704956,-5105.75390625,304.1598205566406,0.8543543815612793,0.462359607219696,0.3264221251010895,293.2398376464844,297.1499938964844,293.1499938964844,0.5334026217460632,-9087.623046875,304.1629943847656,0.941270112991333,0.6103299856185913,0.5808490514755249,293.1954040527344,297.1499938964844,293.1499938964844,0.047466941177845,-6742.36962890625,304.15606689453125,0.4900917708873749,0.0900634080171585,0.4311793744564056,291.2207946777344,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406616210937,291.22088623046875,1.0,0.4953814744949341,0.8798816800117493,0.8798816800117493,1.0,1.0,-2.313758850097656,1.0442347526550293,1.269524097442627,0.5163053870201111,0.0,0.0,0.6775440573692322,167.62103271484375,141.0,0.4989348649978637,-23194.857421875,1948.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4393920898437,310.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,31272.052734375,30960.0,0.0,0.0,0.5390816330909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0620197057724,1.0620336532592771,-1.3921236131864134e-05,0.0,0.0005470993346534,0.0,0.0,177.52915954589844,0.0,0.0,0.0,0.6423016786575317,4.0,0.0,1.0
722340,293.2590026855469,297.1499938964844,293.1499938964844,0.2467224150896072,-4707.07958984375,304.1652526855469,0.7739883661270142,0.3293091654777527,0.3008500933647156,293.2555847167969,297.1499938964844,293.1499938964844,0.2124748528003692,-4402.75927734375,304.1651611328125,0.7445120215415955,0.2916492223739624,0.2814010381698608,293.2123718261719,297.1499938964844,293.1499938964844,0.373377650976181,-5077.70751953125,304.1608581542969,0.861554741859436,0.4601339399814605,0.3246481716632843,293.2436828613281,297.1499938964844,293.1499938964844,0.5297507047653198,-9037.939453125,304.16473388671875,0.9503349661827089,0.6072717905044556,0.5776762366294861,293.1963195800781,297.1499938964844,293.1499938964844,0.0460191629827022,-6623.4794921875,304.1564636230469,0.4924258887767792,0.0887246429920196,0.4236224889755249,291.2225952148437,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.2225646972656,1.0,0.486562579870224,0.8781940340995789,0.8781940340995789,1.0,1.0,-2.290627241134644,1.0328309535980225,1.2577961683273315,0.5102843046188354,0.0,0.0,0.6677345633506775,158.94403076171875,129.0,1.668779730796814,-22847.103515625,1860.9315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4852905273437,310.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,31256.37109375,29880.0,0.0,0.0,0.5293657183647156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0325806140899658,1.0325942039489746,-1.354324194835499e-05,0.0,0.000537238898687,0.0,0.0,166.7570037841797,0.0,0.0,0.0,0.614849328994751,4.0,0.0,1.0
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.2467224150896072,-4707.07958984375,304.1652526855469,0.7739883661270142,0.3293091654777527,0.3008500933647156,293.2555847167969,297.1499938964844,293.1499938964844,0.2124748528003692,-4402.75927734375,304.1651611328125,0.7445120215415955,0.2916492223739624,0.2814010381698608,293.2123718261719,297.1499938964844,293.1499938964844,0.373377650976181,-5077.70751953125,304.1608581542969,0.861554741859436,0.4601339399814605,0.3246481716632843,293.2436828613281,297.1499938964844,293.1499938964844,0.5297507047653198,-9037.939453125,304.16473388671875,0.9503349661827089,0.6072717905044556,0.5776762366294861,293.1963195800781,297.1499938964844,293.1499938964844,0.0460191629827022,-6623.4794921875,304.1564636230469,0.4924258887767792,0.0887246429920196,0.4236224889755249,291.2225952148437,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.2225646972656,1.0,0.486562579870224,0.8781940340995789,0.8781940340995789,1.0,1.0,-2.290627241134644,1.0328309535980225,1.2577961683273315,0.5102843046188354,0.0,0.0,0.6677345633506775,158.94403076171875,129.0,1.668779730796814,-22847.103515625,1860.9315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4852905273437,310.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,31256.37109375,29880.0,0.0,0.0,0.5293657183647156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0325806140899658,1.0325942039489746,-1.354324194835499e-05,0.0,0.000537238898687,0.0,0.0,166.7570037841797,0.0,0.0,0.0,0.614849328994751,4.0,0.0,1.0
722460,293.26123046875,297.1499938964844,293.1499938964844,0.2438076883554458,-4663.29736328125,304.1651306152344,0.781260073184967,0.3260945975780487,0.297629177570343,293.259521484375,297.1499938964844,293.1499938964844,0.2093998193740844,-4352.32861328125,304.16534423828125,0.7505320906639099,0.2881790995597839,0.2777774930000305,293.21551513671875,297.1499938964844,293.1499938964844,0.3713874518871307,-5056.6396484375,304.1607360839844,0.8710022568702698,0.4579154253005981,0.3228433132171631,293.2469787597656,297.1499938964844,293.1499938964844,0.5269384384155273,-9000.5419921875,304.16473388671875,0.9615053534507751,0.6042278409004211,0.5744653344154358,293.19696044921875,297.1499938964844,293.1499938964844,0.044666402041912,-6514.0703125,304.1565856933594,0.4959656894207001,0.0874242708086967,0.4160262048244476,291.2035827636719,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.20458984375,1.0,0.4767387807369232,0.8766154050827026,0.8766154050827026,1.0,1.0,-2.267256259918213,1.0213180780410769,1.2459381818771362,0.5042361617088318,0.0,0.0,0.6627689003944397,149.06375122070312,117.0,-4.9073333740234375,-22460.623046875,1767.7794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5365295410156,310.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.083984375,29880.0,0.0,0.0,0.5193966627120972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9984003901481628,0.9984132647514344,-1.2865626558777876e-05,0.0,0.000527121592313,0.0,0.0,152.5867919921875,0.0,0.0,0.0,0.6120701432228088,4.0,0.0,1.0
722520,293.26123046875,297.1499938964844,293.1499938964844,0.2438076883554458,-4663.29736328125,304.1651306152344,0.781260073184967,0.3260945975780487,0.297629177570343,293.259521484375,297.1499938964844,293.1499938964844,0.2093998193740844,-4352.32861328125,304.16534423828125,0.7505320906639099,0.2881790995597839,0.2777774930000305,293.21551513671875,297.1499938964844,293.1499938964844,0.3713874518871307,-5056.6396484375,304.1607360839844,0.8710022568702698,0.4579154253005981,0.3228433132171631,293.2469787597656,297.1499938964844,293.1499938964844,0.5269384384155273,-9000.5419921875,304.16473388671875,0.9615053534507751,0.6042278409004211,0.5744653344154358,293.19696044921875,297.1499938964844,293.1499938964844,0.044666402041912,-6514.0703125,304.1565856933594,0.4959656894207001,0.0874242708086967,0.4160262048244476,291.2035827636719,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.20458984375,1.0,0.4767387807369232,0.8766154050827026,0.8766154050827026,1.0,1.0,-2.267256259918213,1.0213180780410769,1.2459381818771362,0.5042361617088318,0.0,0.0,0.6627689003944397,149.06375122070312,117.0,-4.9073333740234375,-22460.623046875,1767.7794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5365295410156,310.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.083984375,29880.0,0.0,0.0,0.5193966627120972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9984003901481628,0.9984132647514344,-1.2865626558777876e-05,0.0,0.000527121592313,0.0,0.0,152.5867919921875,0.0,0.0,0.0,0.6120701432228088,4.0,0.0,1.0
