time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722580,293.26318359375,297.1499938964844,293.1499938964844,0.2403623312711715,-4610.7265625,304.1658020019531,0.7903289198875427,0.3228767514228821,0.2943847179412842,293.2631530761719,297.1499938964844,293.1499938964844,0.2058320492506027,-4292.98583984375,304.1661376953125,0.7581875920295715,0.2846662402153015,0.2740902900695801,293.2184143066406,297.1499938964844,293.1499938964844,0.3685708940029144,-5026.0693359375,304.16180419921875,0.8825764060020447,0.4556647539138794,0.321002334356308,293.2500915527344,297.1499938964844,293.1499938964844,0.5229793190956116,-8946.697265625,304.1663818359375,0.9739707708358764,0.6011436581611633,0.5712016224861145,293.1973571777344,297.1499938964844,293.1499938964844,0.04318118840456,-6392.650390625,304.1568603515625,0.5006417036056519,0.0861514806747436,0.4084382057189941,291.20953369140625,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.25030517578125,291.20953369140625,1.0,0.4662274122238159,0.8750367760658264,0.8750367760658264,1.0,1.0,-2.2436842918396,1.009704828262329,1.2339794635772705,0.4981667697429657,0.0,0.0,0.6542283296585083,138.50428771972656,105.0,1.3923600912094116,-22119.029296875,1672.3375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54840087890625,310.1200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,30121.900390625,29880.0,0.0,0.0,0.509700357913971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737517833709716,0.9737643599510192,-1.2569944374263288e-05,0.0,0.0005172810633666,0.0,0.0,144.49026489257812,0.0,0.0,0.0,0.6017835140228271,4.0,0.0,1.0
722640,293.26318359375,297.1499938964844,293.1499938964844,0.2403623312711715,-4610.7265625,304.1658020019531,0.7903289198875427,0.3228767514228821,0.2943847179412842,293.2631530761719,297.1499938964844,293.1499938964844,0.2058320492506027,-4292.98583984375,304.1661376953125,0.7581875920295715,0.2846662402153015,0.2740902900695801,293.2184143066406,297.1499938964844,293.1499938964844,0.3685708940029144,-5026.0693359375,304.16180419921875,0.8825764060020447,0.4556647539138794,0.321002334356308,293.2500915527344,297.1499938964844,293.1499938964844,0.5229793190956116,-8946.697265625,304.1663818359375,0.9739707708358764,0.6011436581611633,0.5712016224861145,293.1973571777344,297.1499938964844,293.1499938964844,0.04318118840456,-6392.650390625,304.1568603515625,0.5006417036056519,0.0861514806747436,0.4084382057189941,291.20953369140625,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.25030517578125,291.20953369140625,1.0,0.4662274122238159,0.8750367760658264,0.8750367760658264,1.0,1.0,-2.2436842918396,1.009704828262329,1.2339794635772705,0.4981667697429657,0.0,0.0,0.6542283296585083,138.50428771972656,105.0,1.3923600912094116,-22119.029296875,1672.3375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54840087890625,310.1200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,30121.900390625,29880.0,0.0,0.0,0.509700357913971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737517833709716,0.9737643599510192,-1.2569944374263288e-05,0.0,0.0005172810633666,0.0,0.0,144.49026489257812,0.0,0.0,0.0,0.6017835140228271,4.0,0.0,1.0
722700,293.2640991210937,297.1499938964844,293.1499938964844,0.2386735677719116,-4584.96337890625,304.1659851074219,0.7955467700958252,0.3212687075138092,0.2927566170692444,293.2648620605469,297.1499938964844,293.1499938964844,0.2040636539459228,-4263.55126953125,304.1664123535156,0.7626667618751526,0.2828936576843261,0.2722249329090118,293.21978759765625,297.1499938964844,293.1499938964844,0.3672000765800476,-5011.24755859375,304.1621398925781,0.889184832572937,0.4545313715934753,0.3200704753398895,293.25152587890625,297.1499938964844,293.1499938964844,0.5210498571395874,-8920.59375,304.1669006347656,0.9804853796958924,0.5995933413505554,0.5695531368255615,293.197509765625,297.1499938964844,293.1499938964844,0.0424485355615615,-6332.96630859375,304.1569519042969,0.5034399032592773,0.085522636771202,0.4046517014503479,291.21044921875,291.1499938964844,267.0036926269531,264.9923095703125,281.4450378417969,293.25164794921875,291.21044921875,1.0,0.460772842168808,0.8742474913597107,0.8742474913597107,1.0,1.0,-2.2318406105041504,1.0038691759109497,1.2279715538024902,0.4951287806034088,0.0,0.0,0.6501050591468811,133.06741333007812,105.0,1.8591974973678589,-21946.927734375,1624.3592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54571533203125,310.0941467285156,278.1499938964844,0.0,18000.0,313.1499938964844,30114.794921875,28800.0,0.0,0.0,0.5049324631690979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9620558619499208,0.962068259716034,-1.2430849892552942e-05,0.0,0.0005124422605149,0.0,0.0,140.75047302246094,0.0,0.0,0.0,0.5819305777549744,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.2375065982341766,-4567.8203125,304.1651916503906,0.801241397857666,0.3196648061275482,0.2911272048950195,293.2665405273437,297.1499938964844,293.1499938964844,0.2027315348386764,-4241.994140625,304.1658630371094,0.7676208019256592,0.2811122238636017,0.2703472077846527,293.2210388183594,297.1499938964844,293.1499938964844,0.3666176795959472,-5005.63037109375,304.1609802246094,0.8963701725006104,0.4533993005752563,0.319134384393692,293.2528381347656,297.1499938964844,293.1499938964844,0.5202126502990723,-8910.5078125,304.16534423828125,0.9870890378952026,0.5980479121208191,0.5679000020027161,293.1976318359375,297.1499938964844,293.1499938964844,0.0418468154966831,-6285.6376953125,304.1567687988281,0.5065843462944031,0.0848978385329246,0.4008712768554687,291.1865539550781,291.1499938964844,267.04461669921875,265.02154541015625,281.4701538085937,293.2528991699219,291.18511962890625,1.0,0.4552084803581238,0.8735024929046631,0.8735024929046631,1.0,1.0,-2.219977140426636,0.9980268478393556,1.2219504117965698,0.4920974373817444,0.0,0.0,0.649912416934967,127.5615005493164,93.0,-28.88499641418457,-21690.478515625,1576.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55474853515625,310.0354309082031,278.1499938964844,0.0,18000.0,313.1499938964844,29127.6484375,28800.0,0.0,0.0,0.5000429153442383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9392683506011964,0.939280331134796,-1.1944507605221588e-05,0.0,0.0005074799992144,0.0,0.0,131.79754638671875,0.0,0.0,0.0,0.5844801068305969,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339427024126052,-4512.95849609375,304.16607666015625,0.8136253952980042,0.3164559602737427,0.28787362575531,293.26971435546875,297.1499938964844,293.1499938964844,0.1989877820014953,-4179.13037109375,304.16680908203125,0.7788466215133667,0.2775177955627441,0.2665641605854034,293.2234191894531,297.1499938964844,293.1499938964844,0.3635619282722473,-4972.2119140625,304.16241455078125,0.9127800464630128,0.4511168301105499,0.3172579705715179,293.25518798828125,297.1499938964844,293.1499938964844,0.5148833394050598,-8836.5341796875,304.1694030761719,0.9990000128746032,0.594963014125824,0.5635180473327637,293.1977844238281,297.1499938964844,293.1499938964844,0.0403412766754627,-6162.4658203125,304.1570129394531,0.5139032602310181,0.0836618095636367,0.3933674395084381,291.197509765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.1976928710937,1.0,0.4437400698661804,0.8720124959945679,0.8720124959945679,1.0,1.0,-2.1949775218963623,0.9856953620910645,1.2092822790145874,0.485845685005188,0.0,0.0,0.6429843902587891,116.56883239746094,81.0,2.5492944717407227,-21396.296875,1480.2911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5394592285156,310.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,28998.244140625,28800.0,0.0,0.0,0.4905928075313568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237252473831176,0.9237369894981384,-1.1739403817045968e-05,0.0,0.0004978893557563,0.0,0.0,126.92747497558594,0.0,0.0,0.0,0.5774868130683899,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339427024126052,-4512.95849609375,304.16607666015625,0.8136253952980042,0.3164559602737427,0.28787362575531,293.26971435546875,297.1499938964844,293.1499938964844,0.1989877820014953,-4179.13037109375,304.16680908203125,0.7788466215133667,0.2775177955627441,0.2665641605854034,293.2234191894531,297.1499938964844,293.1499938964844,0.3635619282722473,-4972.2119140625,304.16241455078125,0.9127800464630128,0.4511168301105499,0.3172579705715179,293.25518798828125,297.1499938964844,293.1499938964844,0.5148833394050598,-8836.5341796875,304.1694030761719,0.9990000128746032,0.594963014125824,0.5635180473327637,293.1977844238281,297.1499938964844,293.1499938964844,0.0403412766754627,-6162.4658203125,304.1570129394531,0.5139032602310181,0.0836618095636367,0.3933674395084381,291.197509765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.1976928710937,1.0,0.4437400698661804,0.8720124959945679,0.8720124959945679,1.0,1.0,-2.1949775218963623,0.9856953620910645,1.2092822790145874,0.485845685005188,0.0,0.0,0.6429843902587891,116.56883239746094,81.0,2.5492944717407227,-21396.296875,1480.2911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5394592285156,310.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,28998.244140625,28800.0,0.0,0.0,0.4905928075313568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237252473831176,0.9237369894981384,-1.1739403817045968e-05,0.0,0.0004978893557563,0.0,0.0,126.92747497558594,0.0,0.0,0.0,0.5774868130683899,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.2301874756813049,-4454.70849609375,304.1669921875,0.8229329586029053,0.3132693767547607,0.2847440838813782,293.2724914550781,297.1499938964844,293.1499938964844,0.1950778812170028,-4112.95654296875,304.167724609375,0.7876985669136047,0.2739213109016418,0.2628841996192932,293.2255249023437,297.1499938964844,293.1499938964844,0.3601017892360687,-4934.15087890625,304.1640625,0.9274221658706664,0.4488334655761719,0.3154610395431518,293.239013671875,297.1499938964844,293.1499938964844,0.4880520701408386,-8452.5654296875,304.2077331542969,0.9990000128746032,0.5955107808113098,0.5386304259300232,293.197509765625,297.1499938964844,293.1499938964844,0.0389152728021144,-6044.73974609375,304.1570739746094,0.5198704600334167,0.0825048685073852,0.3866754472255707,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518310546875,291.2258605957031,1.0,0.4307461082935333,0.8705225586891174,0.8705225586891174,1.0,1.0,-2.146595001220703,0.9620015621185304,1.1845934391021729,0.4737556576728821,0.0,0.0,0.6315839886665344,107.61166381835938,69.0,30.323575973510746,-20900.63671875,1364.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5256652832031,309.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,29081.109375,27720.0,0.0,0.0,0.4812141060829162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.898009717464447,0.8980211615562439,-1.147366583609255e-05,0.0,0.0004883711226284,0.0,0.0,119.70256042480467,0.0,0.0,0.0,0.5520133376121521,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.2301874756813049,-4454.70849609375,304.1669921875,0.8229329586029053,0.3132693767547607,0.2847440838813782,293.2724914550781,297.1499938964844,293.1499938964844,0.1950778812170028,-4112.95654296875,304.167724609375,0.7876985669136047,0.2739213109016418,0.2628841996192932,293.2255249023437,297.1499938964844,293.1499938964844,0.3601017892360687,-4934.15087890625,304.1640625,0.9274221658706664,0.4488334655761719,0.3154610395431518,293.239013671875,297.1499938964844,293.1499938964844,0.4880520701408386,-8452.5654296875,304.2077331542969,0.9990000128746032,0.5955107808113098,0.5386304259300232,293.197509765625,297.1499938964844,293.1499938964844,0.0389152728021144,-6044.73974609375,304.1570739746094,0.5198704600334167,0.0825048685073852,0.3866754472255707,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518310546875,291.2258605957031,1.0,0.4307461082935333,0.8705225586891174,0.8705225586891174,1.0,1.0,-2.146595001220703,0.9620015621185304,1.1845934391021729,0.4737556576728821,0.0,0.0,0.6315839886665344,107.61166381835938,69.0,30.323575973510746,-20900.63671875,1364.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5256652832031,309.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,29081.109375,27720.0,0.0,0.0,0.4812141060829162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.898009717464447,0.8980211615562439,-1.147366583609255e-05,0.0,0.0004883711226284,0.0,0.0,119.70256042480467,0.0,0.0,0.0,0.5520133376121521,4.0,0.0,1.0
723060,293.2688293457031,297.1499938964844,293.1499938964844,0.2268201261758804,-4402.814453125,304.16705322265625,0.8342028856277466,0.3100326955318451,0.2815575301647186,293.275390625,297.1499938964844,293.1499938964844,0.1914674788713455,-4052.099609375,304.1679382324219,0.798732340335846,0.2702323198318481,0.2591117322444916,293.2276916503906,297.1499938964844,293.1499938964844,0.3572246730327606,-4902.966796875,304.1643371582031,0.9451202750205994,0.4464818835258484,0.3136074841022491,293.1963806152344,297.1499938964844,293.1499938964844,0.4574712216854095,-8017.03466796875,304.2395324707031,0.9990000128746032,0.6018487811088562,0.5098097920417786,293.1972351074219,297.1499938964844,293.1499938964844,0.0376032777130603,-5937.4541015625,304.15692138671875,0.5276947617530823,0.0813549906015396,0.3799944519996643,291.2297668457031,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2325439453125,1.0,0.4165226221084595,0.8692641258239746,0.8692641258239746,1.0,1.0,-2.093529462814331,0.9360768795013428,1.1574527025222778,0.4605365693569183,0.0,0.0,0.6215478181838989,98.12682342529295,72.0,29.66149139404297,-20293.359375,1243.8704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.59552001953125,309.931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28045.646484375,27720.0,0.0,0.0,0.4708876609802246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8561325669288635,0.8561433553695679,-1.079342018783791e-05,0.0,0.0004778911243192,0.0,0.0,106.55677795410156,0.0,0.0,0.0,0.546449601650238,4.0,0.0,1.0
723120,293.2688293457031,297.1499938964844,293.1499938964844,0.2268201261758804,-4402.814453125,304.16705322265625,0.8342028856277466,0.3100326955318451,0.2815575301647186,293.275390625,297.1499938964844,293.1499938964844,0.1914674788713455,-4052.099609375,304.1679382324219,0.798732340335846,0.2702323198318481,0.2591117322444916,293.2276916503906,297.1499938964844,293.1499938964844,0.3572246730327606,-4902.966796875,304.1643371582031,0.9451202750205994,0.4464818835258484,0.3136074841022491,293.1963806152344,297.1499938964844,293.1499938964844,0.4574712216854095,-8017.03466796875,304.2395324707031,0.9990000128746032,0.6018487811088562,0.5098097920417786,293.1972351074219,297.1499938964844,293.1499938964844,0.0376032777130603,-5937.4541015625,304.15692138671875,0.5276947617530823,0.0813549906015396,0.3799944519996643,291.2297668457031,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2325439453125,1.0,0.4165226221084595,0.8692641258239746,0.8692641258239746,1.0,1.0,-2.093529462814331,0.9360768795013428,1.1574527025222778,0.4605365693569183,0.0,0.0,0.6215478181838989,98.12682342529295,72.0,29.66149139404297,-20293.359375,1243.8704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.59552001953125,309.931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28045.646484375,27720.0,0.0,0.0,0.4708876609802246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8561325669288635,0.8561433553695679,-1.079342018783791e-05,0.0,0.0004778911243192,0.0,0.0,106.55677795410156,0.0,0.0,0.0,0.546449601650238,4.0,0.0,1.0
723180,293.2703552246094,297.1499938964844,293.1499938964844,0.2232952117919922,-4348.134765625,304.16717529296875,0.8411566615104675,0.3067089319229126,0.2784218788146972,293.278564453125,297.1499938964844,293.1499938964844,0.1876975744962692,-3988.10546875,304.1681823730469,0.8050578832626343,0.2664099931716919,0.255348265171051,293.2301330566406,297.1499938964844,293.1499938964844,0.3540273606777191,-4868.1220703125,304.164794921875,0.9562186598777772,0.4440168738365173,0.3117754459381103,293.1431579589844,297.1499938964844,293.1499938964844,0.4356737732887268,-7713.751953125,304.2452392578125,0.9990000128746032,0.611468493938446,0.4909670054912567,293.1971740722656,297.1499938964844,293.1499938964844,0.0363349951803684,-5832.70947265625,304.1567077636719,0.5322453379631042,0.0801720023155212,0.3737860918045044,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24468994140625,291.2478332519531,1.0,0.4068964421749115,0.8680056929588318,0.8680056929588318,1.0,1.0,-2.0529427528381348,0.9162437915802002,1.1366989612579346,0.4504184424877167,0.0,0.0,0.6066237092018127,92.03704071044922,90.0,17.073400497436523,-19776.533203125,1161.2730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.69580078125,309.9097595214844,278.1499938964844,0.0,18000.0,313.1499938964844,28077.41796875,27720.0,0.0,0.0,0.4599111676216125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165795207023621,0.8165899515151978,-1.0398845006420744e-05,0.0,0.0004667513712774,0.0,0.0,96.75065612792967,0.0,0.0,0.0,0.5309708118438721,4.0,0.0,1.0
723240,293.2703552246094,297.1499938964844,293.1499938964844,0.2232952117919922,-4348.134765625,304.16717529296875,0.8411566615104675,0.3067089319229126,0.2784218788146972,293.278564453125,297.1499938964844,293.1499938964844,0.1876975744962692,-3988.10546875,304.1681823730469,0.8050578832626343,0.2664099931716919,0.255348265171051,293.2301330566406,297.1499938964844,293.1499938964844,0.3540273606777191,-4868.1220703125,304.164794921875,0.9562186598777772,0.4440168738365173,0.3117754459381103,293.1431579589844,297.1499938964844,293.1499938964844,0.4356737732887268,-7713.751953125,304.2452392578125,0.9990000128746032,0.611468493938446,0.4909670054912567,293.1971740722656,297.1499938964844,293.1499938964844,0.0363349951803684,-5832.70947265625,304.1567077636719,0.5322453379631042,0.0801720023155212,0.3737860918045044,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24468994140625,291.2478332519531,1.0,0.4068964421749115,0.8680056929588318,0.8680056929588318,1.0,1.0,-2.0529427528381348,0.9162437915802002,1.1366989612579346,0.4504184424877167,0.0,0.0,0.6066237092018127,92.03704071044922,90.0,17.073400497436523,-19776.533203125,1161.2730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.69580078125,309.9097595214844,278.1499938964844,0.0,18000.0,313.1499938964844,28077.41796875,27720.0,0.0,0.0,0.4599111676216125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165795207023621,0.8165899515151978,-1.0398845006420744e-05,0.0,0.0004667513712774,0.0,0.0,96.75065612792967,0.0,0.0,0.0,0.5309708118438721,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2218133360147476,-4325.3955078125,304.166748046875,0.8404604196548462,0.3050034046173095,0.2769011259078979,293.28033447265625,297.1499938964844,293.1499938964844,0.1860406547784805,-3960.179931640625,304.1678771972656,0.8038421869277954,0.264436274766922,0.253498375415802,293.2314758300781,297.1499938964844,293.1499938964844,0.3528346419334411,-4855.42822265625,304.16424560546875,0.9562239050865172,0.4427373707294464,0.3108921647071838,293.1218566894531,297.1499938964844,293.1499938964844,0.4331481456756592,-7685.9091796875,304.2323303222656,0.9990000128746032,0.6157479286193848,0.4895685017108917,293.1972045898437,297.1499938964844,293.1499938964844,0.0358261428773403,-5791.26318359375,304.1564025878906,0.5312663912773132,0.0795663148164749,0.3710398077964782,291.2449951171875,291.1499938964844,267.3871765136719,265.2712097167969,281.7113647460937,293.2474670410156,291.24371337890625,1.0,0.4055741131305694,0.867376446723938,0.867376446723938,1.0,1.0,-2.0428407192230225,0.911293625831604,1.131547212600708,0.4478331506252289,0.0,0.0,0.6005211472511292,91.41107940673828,90.0,1.2892578840255735,-19587.791015625,1145.5887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74658203125,309.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,28046.134765625,26640.0,0.0,0.0,0.4542592763900757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993835210800171,0.7993937134742737,-1.0223026947642213e-05,0.0,0.0004610154137481,0.0,0.0,92.6322784423828,0.0,0.0,0.0,0.5092735290527344,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.2210778594017028,-4315.162109375,304.1650085449219,0.8370996713638306,0.303275316953659,0.2754001021385193,293.2821655273437,297.1499938964844,293.1499938964844,0.1850008517503738,-3943.604736328125,304.16650390625,0.799831748008728,0.2624264657497406,0.2516576647758484,293.2328491210937,297.1499938964844,293.1499938964844,0.3528109788894653,-4856.42822265625,304.16168212890625,0.9527463912963868,0.4414382576942444,0.3100242614746094,293.1094970703125,297.1499938964844,293.1499938964844,0.4371285438537597,-7753.61669921875,304.21002197265625,0.9990000128746032,0.6185396313667297,0.4931617081165313,293.1973571777344,297.1499938964844,293.1499938964844,0.0355224646627903,-5769.16162109375,304.1557922363281,0.5281999707221985,0.0789414122700691,0.3684596419334411,291.2049865722656,291.1499938964844,267.4216003417969,265.2970886230469,281.7309875488281,293.2502136230469,291.200927734375,1.0,0.4060431122779846,0.8668733835220337,0.8668733835220337,1.0,1.0,-2.038994312286377,0.9093738794326782,1.1296205520629885,0.446868360042572,0.0,0.0,0.6006280779838562,92.25808715820312,108.0,-52.87313079833984,-19367.501953125,1145.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8000183105469,309.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,26999.005859375,26640.0,0.0,0.0,0.4484772682189941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757741808891296,0.7757839560508728,-9.760393368196674e-06,0.0,0.0004551474121399,0.0,0.0,85.59515380859375,0.0,0.0,0.0,0.5115376710891724,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2186075299978256,-4277.5078125,304.16412353515625,0.8248618841171265,0.2997487783432007,0.2724538147449493,293.28594970703125,297.1499938964844,293.1499938964844,0.1820584386587143,-3894.16015625,304.1659240722656,0.7859109044075012,0.2583085596561432,0.2480025887489318,293.23565673828125,297.1499938964844,293.1499938964844,0.3511895835399627,-4839.5,304.1604919433594,0.9378435611724854,0.438770443201065,0.3083359003067016,293.1152648925781,297.1499938964844,293.1499938964844,0.4549410045146942,-8027.82568359375,304.1600952148437,0.9990000128746032,0.6184819340705872,0.511519730091095,293.19830322265625,297.1499938964844,293.1499938964844,0.0346770696341991,-5701.333984375,304.1552734375,0.5177512764930725,0.0775526985526084,0.363392025232315,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.1750793457031,1.0,0.4114140272140503,0.8658672571182251,0.8658672571182251,1.0,1.0,-2.0449886322021484,0.912179946899414,1.1328086853027344,0.4483122229576111,0.0,0.0,0.5988931655883789,97.34156799316406,126.0,-44.22919464111328,-19313.2109375,1177.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017883300781,309.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,26729.0859375,26640.0,0.0,0.0,0.4378019571304321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690802812576294,0.7690898776054382,-9.636554750613868e-06,0.0,0.0004443133366294,0.0,0.0,83.70433044433594,0.0,0.0,0.0,0.5081246495246887,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2186075299978256,-4277.5078125,304.16412353515625,0.8248618841171265,0.2997487783432007,0.2724538147449493,293.28594970703125,297.1499938964844,293.1499938964844,0.1820584386587143,-3894.16015625,304.1659240722656,0.7859109044075012,0.2583085596561432,0.2480025887489318,293.23565673828125,297.1499938964844,293.1499938964844,0.3511895835399627,-4839.5,304.1604919433594,0.9378435611724854,0.438770443201065,0.3083359003067016,293.1152648925781,297.1499938964844,293.1499938964844,0.4549410045146942,-8027.82568359375,304.1600952148437,0.9990000128746032,0.6184819340705872,0.511519730091095,293.19830322265625,297.1499938964844,293.1499938964844,0.0346770696341991,-5701.333984375,304.1552734375,0.5177512764930725,0.0775526985526084,0.363392025232315,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.1750793457031,1.0,0.4114140272140503,0.8658672571182251,0.8658672571182251,1.0,1.0,-2.0449886322021484,0.912179946899414,1.1328086853027344,0.4483122229576111,0.0,0.0,0.5988931655883789,97.34156799316406,126.0,-44.22919464111328,-19313.2109375,1177.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017883300781,309.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,26729.0859375,26640.0,0.0,0.0,0.4378019571304321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690802812576294,0.7690898776054382,-9.636554750613868e-06,0.0,0.0004443133366294,0.0,0.0,83.70433044433594,0.0,0.0,0.0,0.5081246495246887,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2164999395608902,-4245.7724609375,304.1629638671875,0.8074116706848145,0.2961184084415436,0.2695403099060058,293.2899475097656,297.1499938964844,293.1499938964844,0.1793930679559707,-3849.637939453125,304.1650695800781,0.7672175168991089,0.2540549337863922,0.2443522214889526,293.2386169433594,297.1499938964844,293.1499938964844,0.3501387238502502,-4829.0986328125,304.1587829589844,0.9157264232635498,0.4359974265098572,0.3066706955432892,293.160400390625,297.1499938964844,293.1499938964844,0.4859052300453186,-8484.6328125,304.10516357421875,0.9990000128746032,0.6102930307388306,0.5410732626914978,293.20050048828125,297.1499938964844,293.1499938964844,0.033808846026659,-5632.38623046875,304.15496826171875,0.5039557218551636,0.0758824497461319,0.3577873110771179,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.131103515625,1.0,0.4212352335453033,0.8648611307144165,0.8648611307144165,1.0,1.0,-2.063859939575196,0.9212422370910645,1.1426175832748413,0.4529143869876861,0.0,0.0,0.6040805578231812,106.13961791992188,129.0,-55.44572067260742,-19352.763671875,1245.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6449584960937,309.6751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,26564.140625,25560.0,0.0,0.0,0.4290233254432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750160694122314,0.7750257253646851,-9.654909263190348e-06,0.0,0.0004354041302576,0.0,0.0,84.73736572265625,0.0,0.0,0.0,0.4952014982700348,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2164999395608902,-4245.7724609375,304.1629638671875,0.8074116706848145,0.2961184084415436,0.2695403099060058,293.2899475097656,297.1499938964844,293.1499938964844,0.1793930679559707,-3849.637939453125,304.1650695800781,0.7672175168991089,0.2540549337863922,0.2443522214889526,293.2386169433594,297.1499938964844,293.1499938964844,0.3501387238502502,-4829.0986328125,304.1587829589844,0.9157264232635498,0.4359974265098572,0.3066706955432892,293.160400390625,297.1499938964844,293.1499938964844,0.4859052300453186,-8484.6328125,304.10516357421875,0.9990000128746032,0.6102930307388306,0.5410732626914978,293.20050048828125,297.1499938964844,293.1499938964844,0.033808846026659,-5632.38623046875,304.15496826171875,0.5039557218551636,0.0758824497461319,0.3577873110771179,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.131103515625,1.0,0.4212352335453033,0.8648611307144165,0.8648611307144165,1.0,1.0,-2.063859939575196,0.9212422370910645,1.1426175832748413,0.4529143869876861,0.0,0.0,0.6040805578231812,106.13961791992188,129.0,-55.44572067260742,-19352.763671875,1245.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6449584960937,309.6751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,26564.140625,25560.0,0.0,0.0,0.4290233254432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750160694122314,0.7750257253646851,-9.654909263190348e-06,0.0,0.0004354041302576,0.0,0.0,84.73736572265625,0.0,0.0,0.0,0.4952014982700348,4.0,0.0,1.0
723660,293.2781677246094,297.1499938964844,293.1499938964844,0.2144830375909805,-4215.33349609375,304.1621398925781,0.7922003269195557,0.2926204204559326,0.2666308581829071,293.2929382324219,297.1499938964844,293.1499938964844,0.1767691671848297,-3805.658447265625,304.1645202636719,0.7522736191749573,0.2499023675918579,0.2406737357378006,293.2405700683594,297.1499938964844,293.1499938964844,0.3492587208747864,-4820.40576171875,304.1575622558594,0.8993183374404907,0.4333558976650238,0.3050101697444916,293.2293701171875,297.1499938964844,293.1499938964844,0.5138826966285706,-8882.701171875,304.0744934082031,0.9990000128746032,0.5960667133331299,0.5656498670578003,293.2023620605469,297.1499938964844,293.1499938964844,0.0328304432332515,-5554.05078125,304.15496826171875,0.4928163886070251,0.074222981929779,0.3515007495880127,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.0843505859375,1.0,0.4285795092582702,0.8632469177246094,0.8632469177246094,1.0,1.0,-2.0759387016296387,0.92691832780838,1.1490205526351929,0.4559223353862762,0.0,0.0,0.6176493763923645,113.77616119384766,132.0,-43.145606994628906,-19359.3203125,1300.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36309814453125,309.4940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,25356.587890625,25560.0,0.0,0.0,0.4223758578300476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888543009757996,0.7888638377189636,-9.51323818298988e-06,0.0,0.0004286578041501,0.0,0.0,85.85752868652344,0.0,0.0,0.0,0.5110871195793152,4.0,0.0,1.0
723720,293.2781677246094,297.1499938964844,293.1499938964844,0.2144830375909805,-4215.33349609375,304.1621398925781,0.7922003269195557,0.2926204204559326,0.2666308581829071,293.2929382324219,297.1499938964844,293.1499938964844,0.1767691671848297,-3805.658447265625,304.1645202636719,0.7522736191749573,0.2499023675918579,0.2406737357378006,293.2405700683594,297.1499938964844,293.1499938964844,0.3492587208747864,-4820.40576171875,304.1575622558594,0.8993183374404907,0.4333558976650238,0.3050101697444916,293.2293701171875,297.1499938964844,293.1499938964844,0.5138826966285706,-8882.701171875,304.0744934082031,0.9990000128746032,0.5960667133331299,0.5656498670578003,293.2023620605469,297.1499938964844,293.1499938964844,0.0328304432332515,-5554.05078125,304.15496826171875,0.4928163886070251,0.074222981929779,0.3515007495880127,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.0843505859375,1.0,0.4285795092582702,0.8632469177246094,0.8632469177246094,1.0,1.0,-2.0759387016296387,0.92691832780838,1.1490205526351929,0.4559223353862762,0.0,0.0,0.6176493763923645,113.77616119384766,132.0,-43.145606994628906,-19359.3203125,1300.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36309814453125,309.4940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,25356.587890625,25560.0,0.0,0.0,0.4223758578300476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888543009757996,0.7888638377189636,-9.51323818298988e-06,0.0,0.0004286578041501,0.0,0.0,85.85752868652344,0.0,0.0,0.0,0.5110871195793152,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.211333766579628,-4165.3330078125,304.1633605957031,0.7749533653259277,0.2893136739730835,0.2640218138694763,293.29449462890625,297.1499938964844,293.1499938964844,0.1732658594846725,-3744.705322265625,304.16552734375,0.7361630201339722,0.2459660768508911,0.2373204678297042,293.241455078125,297.1499938964844,293.1499938964844,0.3463696241378784,-4787.9892578125,304.1598815917969,0.8812158107757568,0.430881917476654,0.3035701215267181,293.2760009765625,297.1499938964844,293.1499938964844,0.5057855844497681,-8749.0234375,304.1133728027344,0.9815654158592224,0.584499716758728,0.5566839575767517,293.2026672363281,297.1499938964844,293.1499938964844,0.031844824552536,-5469.34716796875,304.15496826171875,0.4807541966438293,0.0728369206190109,0.3469012081623077,291.1117858886719,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.27410888671875,291.11334228515625,1.0,0.4328750073909759,0.861632764339447,0.861632764339447,1.0,1.0,-2.0507595539093018,0.9144771695137024,1.136282444000244,0.4498187899589538,0.0,0.0,0.6212165951728821,123.0100555419922,135.0,16.98891830444336,-19146.40234375,1313.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9957580566406,309.30328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,25448.572265625,25560.0,0.0,0.0,0.4179366827011108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042388558387756,0.8042485117912292,-9.682870768301656e-06,0.0,0.0004241526185069,0.0,0.0,89.4846420288086,0.0,0.0,0.0,0.5170926451683044,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.211333766579628,-4165.3330078125,304.1633605957031,0.7749533653259277,0.2893136739730835,0.2640218138694763,293.29449462890625,297.1499938964844,293.1499938964844,0.1732658594846725,-3744.705322265625,304.16552734375,0.7361630201339722,0.2459660768508911,0.2373204678297042,293.241455078125,297.1499938964844,293.1499938964844,0.3463696241378784,-4787.9892578125,304.1598815917969,0.8812158107757568,0.430881917476654,0.3035701215267181,293.2760009765625,297.1499938964844,293.1499938964844,0.5057855844497681,-8749.0234375,304.1133728027344,0.9815654158592224,0.584499716758728,0.5566839575767517,293.2026672363281,297.1499938964844,293.1499938964844,0.031844824552536,-5469.34716796875,304.15496826171875,0.4807541966438293,0.0728369206190109,0.3469012081623077,291.1117858886719,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.27410888671875,291.11334228515625,1.0,0.4328750073909759,0.861632764339447,0.861632764339447,1.0,1.0,-2.0507595539093018,0.9144771695137024,1.136282444000244,0.4498187899589538,0.0,0.0,0.6212165951728821,123.0100555419922,135.0,16.98891830444336,-19146.40234375,1313.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9957580566406,309.30328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,25448.572265625,25560.0,0.0,0.0,0.4179366827011108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042388558387756,0.8042485117912292,-9.682870768301656e-06,0.0,0.0004241526185069,0.0,0.0,89.4846420288086,0.0,0.0,0.0,0.5170926451683044,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.2098090499639511,-4141.20947265625,304.1636962890625,0.7684869170188904,0.2876429259777069,0.2626743018627167,293.2952575683594,297.1499938964844,293.1499938964844,0.1715606451034546,-3715.072509765625,304.1658020019531,0.7300556302070618,0.2439816892147064,0.2356065213680267,293.24200439453125,297.1499938964844,293.1499938964844,0.3450044095516205,-4772.83056640625,304.1605529785156,0.8745850324630737,0.4296182096004486,0.3028105199337005,293.2854309082031,297.1499938964844,293.1499938964844,0.5023033022880554,-8693.99609375,304.12628173828125,0.9737348556518556,0.5810439586639404,0.5530288219451904,293.2027282714844,297.1499938964844,293.1499938964844,0.031366653740406,-5428.27099609375,304.1549377441406,0.4756037592887878,0.0721570700407028,0.344543844461441,291.1214904785156,291.1499938964844,267.7003479003906,265.5145263671875,281.87921142578125,293.2779541015625,291.12225341796875,1.0,0.4343074560165405,0.8608256578445435,0.8608256578445435,1.0,1.0,-2.03896164894104,0.9086720943450928,1.1302896738052368,0.4468541145324707,0.0,0.0,0.6221101880073547,126.55381774902344,135.0,19.74208641052246,-19005.71875,1315.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8260803222656,309.19403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,25492.591796875,24480.0,0.0,0.0,0.4161145687103271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068715929985046,0.806881308555603,-9.71858298726147e-06,0.0,0.0004223033902235,0.0,0.0,90.16310119628906,0.0,0.0,0.0,0.503264844417572,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2087963372468948,-4125.83251953125,304.1630249023437,0.7630001902580261,0.2859858870506286,0.2613084614276886,293.2959899902344,297.1499938964844,293.1499938964844,0.1702655702829361,-3693.16748046875,304.165283203125,0.7247318029403687,0.2419986128807068,0.2338655143976211,293.2424621582031,297.1499938964844,293.1499938964844,0.3444729149341583,-4767.56591796875,304.1595764160156,0.8690497279167175,0.4283635318279266,0.302032321691513,293.2906799316406,297.1499938964844,293.1499938964844,0.500735878944397,-8668.662109375,304.1333923339844,0.9670392870903016,0.5782995820045471,0.5502679944038391,293.2026672363281,297.1499938964844,293.1499938964844,0.0310046505182981,-5398.94189453125,304.1546936035156,0.4706577062606811,0.0715011954307556,0.3421594798564911,291.1023864746094,291.1499938964844,267.7303771972656,265.53826904296875,281.9000549316406,293.2802734375,291.10107421875,1.0,0.4354396760463714,0.8601221442222595,0.8601221442222595,1.0,1.0,-2.02811598777771,0.9033486843109132,1.124767184257507,0.4440994262695312,0.0,0.0,0.6270002722740173,129.5648956298828,138.0,-14.457707405090332,-18785.927734375,1315.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6871032714844,309.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,24543.083984375,24480.0,0.0,0.0,0.4142954647541046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978873252868652,0.7978967428207397,-9.416301509190816e-06,0.0,0.0004204572469461,0.0,0.0,86.5550308227539,0.0,0.0,0.0,0.5111395120620728,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2056197226047516,-4075.227783203125,304.1640014648437,0.753922700881958,0.2827161252498626,0.2585772573947906,293.2972412109375,297.1499938964844,293.1499938964844,0.1667139232158661,-3630.97119140625,304.1661071777344,0.7153576016426086,0.2380463033914566,0.2303512245416641,293.2431640625,297.1499938964844,293.1499938964844,0.3415058255195617,-4734.40869140625,304.1613464355469,0.8600740432739258,0.4258751273155212,0.3004638850688934,293.2953796386719,297.1499938964844,293.1499938964844,0.4958105385303497,-8593.6943359375,304.14697265625,0.9557954668998718,0.5737706422805786,0.5459854006767273,293.2021484375,297.1499938964844,293.1499938964844,0.0300563592463731,-5316.05126953125,304.1546936035156,0.4607495665550232,0.0702733770012855,0.33754962682724,291.1261291503906,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.12713623046875,1.0,0.43708336353302,0.8587151169776917,0.8587151169776917,1.0,1.0,-2.008051633834839,0.8935095071792603,1.1145421266555786,0.4389472305774688,0.0,0.0,0.6288758516311646,134.53636169433594,141.0,20.764339447021484,-18607.87109375,1313.7589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4261779785156,308.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,24439.783203125,24480.0,0.0,0.0,0.4112853407859802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.807594358921051,0.8076038360595703,-9.487576789979356e-06,0.0,0.0004174023342784,0.0,0.0,88.58702850341797,0.0,0.0,0.0,0.5143681764602661,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2056197226047516,-4075.227783203125,304.1640014648437,0.753922700881958,0.2827161252498626,0.2585772573947906,293.2972412109375,297.1499938964844,293.1499938964844,0.1667139232158661,-3630.97119140625,304.1661071777344,0.7153576016426086,0.2380463033914566,0.2303512245416641,293.2431640625,297.1499938964844,293.1499938964844,0.3415058255195617,-4734.40869140625,304.1613464355469,0.8600740432739258,0.4258751273155212,0.3004638850688934,293.2953796386719,297.1499938964844,293.1499938964844,0.4958105385303497,-8593.6943359375,304.14697265625,0.9557954668998718,0.5737706422805786,0.5459854006767273,293.2021484375,297.1499938964844,293.1499938964844,0.0300563592463731,-5316.05126953125,304.1546936035156,0.4607495665550232,0.0702733770012855,0.33754962682724,291.1261291503906,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.12713623046875,1.0,0.43708336353302,0.8587151169776917,0.8587151169776917,1.0,1.0,-2.008051633834839,0.8935095071792603,1.1145421266555786,0.4389472305774688,0.0,0.0,0.6288758516311646,134.53636169433594,141.0,20.764339447021484,-18607.87109375,1313.7589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4261779785156,308.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,24439.783203125,24480.0,0.0,0.0,0.4112853407859802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.807594358921051,0.8076038360595703,-9.487576789979356e-06,0.0,0.0004174023342784,0.0,0.0,88.58702850341797,0.0,0.0,0.0,0.5143681764602661,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026363164186477,-4027.841552734375,304.164306640625,0.7463770508766174,0.2795017063617706,0.2558614313602447,293.2982482910156,297.1499938964844,293.1499938964844,0.1633030027151107,-3571.2392578125,304.1664123535156,0.7065977454185486,0.2341136485338211,0.2268194854259491,293.2436828613281,297.1499938964844,293.1499938964844,0.3387844264507293,-4704.30615234375,304.1620788574219,0.8527647256851196,0.4234098196029663,0.2988831102848053,293.29705810546875,297.1499938964844,293.1499938964844,0.4915526807308197,-8531.142578125,304.1549987792969,0.9461755156517028,0.5697426199913025,0.542309582233429,293.2012023925781,297.1499938964844,293.1499938964844,0.0291985683143138,-5242.08544921875,304.1545715332031,0.4519244730472564,0.0691412240266799,0.3332299292087555,291.1413269042969,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.1422424316406,1.0,0.4382004737854004,0.857308030128479,0.857308030128479,1.0,1.0,-1.9890480041503904,0.8842090368270874,1.1048390865325928,0.4339878261089325,0.0,0.0,0.6290214657783508,138.6547393798828,144.0,21.3663387298584,-18387.46484375,1308.9749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2068786621094,308.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,24469.060546875,23400.0,0.0,0.0,0.4088310599327087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090829253196716,0.8090924024581909,-9.50881076278165e-06,0.0,0.0004149115411564,0.0,0.0,88.9767837524414,0.0,0.0,0.0,0.5000166296958923,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026363164186477,-4027.841552734375,304.164306640625,0.7463770508766174,0.2795017063617706,0.2558614313602447,293.2982482910156,297.1499938964844,293.1499938964844,0.1633030027151107,-3571.2392578125,304.1664123535156,0.7065977454185486,0.2341136485338211,0.2268194854259491,293.2436828613281,297.1499938964844,293.1499938964844,0.3387844264507293,-4704.30615234375,304.1620788574219,0.8527647256851196,0.4234098196029663,0.2988831102848053,293.29705810546875,297.1499938964844,293.1499938964844,0.4915526807308197,-8531.142578125,304.1549987792969,0.9461755156517028,0.5697426199913025,0.542309582233429,293.2012023925781,297.1499938964844,293.1499938964844,0.0291985683143138,-5242.08544921875,304.1545715332031,0.4519244730472564,0.0691412240266799,0.3332299292087555,291.1413269042969,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.1422424316406,1.0,0.4382004737854004,0.857308030128479,0.857308030128479,1.0,1.0,-1.9890480041503904,0.8842090368270874,1.1048390865325928,0.4339878261089325,0.0,0.0,0.6290214657783508,138.6547393798828,144.0,21.3663387298584,-18387.46484375,1308.9749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2068786621094,308.7738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,24469.060546875,23400.0,0.0,0.0,0.4088310599327087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090829253196716,0.8090924024581909,-9.50881076278165e-06,0.0,0.0004149115411564,0.0,0.0,88.9767837524414,0.0,0.0,0.0,0.5000166296958923,4.0,0.0,1.0
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2001332193613052,-3988.522216796875,304.1637878417969,0.7397483587265015,0.2763432264328003,0.2531775832176208,293.2990417480469,297.1499938964844,293.1499938964844,0.1602586507797241,-3518.227783203125,304.1661071777344,0.698273241519928,0.2301989197731018,0.2232854217290878,293.2439270019531,297.1499938964844,293.1499938964844,0.3368124365806579,-4683.0205078125,304.1614990234375,0.8464494347572327,0.4209848046302795,0.2973141670227051,293.2974853515625,297.1499938964844,293.1499938964844,0.488381952047348,-8485.9287109375,304.15875244140625,0.9375050067901612,0.5659324526786804,0.5388625264167786,293.2000427246094,297.1499938964844,293.1499938964844,0.0285013541579246,-5197.0615234375,304.1541442871094,0.4443853497505188,0.0680792555212974,0.3291566073894501,291.13067626953125,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1329345703125,1.0,0.4390226006507873,0.856108546257019,0.856108546257019,1.0,1.0,-1.9706652164459229,0.8752529621124268,1.095412254333496,0.4291304051876068,0.0,0.0,0.633148193359375,142.2836151123047,132.0,11.418301582336426,-18132.998046875,1302.6160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0665283203125,308.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,23392.3671875,23400.0,0.0,0.0,0.4062991738319397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006306886672974,0.8006398677825928,-9.182696885545738e-06,0.0,0.0004123419930692,0.0,0.0,85.28483581542969,0.0,0.0,0.0,0.5074565410614014,4.0,0.0,1.0
