time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2001332193613052,-3988.522216796875,304.1637878417969,0.7397483587265015,0.2763432264328003,0.2531775832176208,293.2990417480469,297.1499938964844,293.1499938964844,0.1602586507797241,-3518.227783203125,304.1661071777344,0.698273241519928,0.2301989197731018,0.2232854217290878,293.2439270019531,297.1499938964844,293.1499938964844,0.3368124365806579,-4683.0205078125,304.1614990234375,0.8464494347572327,0.4209848046302795,0.2973141670227051,293.2974853515625,297.1499938964844,293.1499938964844,0.488381952047348,-8485.9287109375,304.15875244140625,0.9375050067901612,0.5659324526786804,0.5388625264167786,293.2000427246094,297.1499938964844,293.1499938964844,0.0285013541579246,-5197.0615234375,304.1541442871094,0.4443853497505188,0.0680792555212974,0.3291566073894501,291.13067626953125,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1329345703125,1.0,0.4390226006507873,0.856108546257019,0.856108546257019,1.0,1.0,-1.9706652164459229,0.8752529621124268,1.095412254333496,0.4291304051876068,0.0,0.0,0.633148193359375,142.2836151123047,132.0,11.418301582336426,-18132.998046875,1302.6160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0665283203125,308.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,23392.3671875,23400.0,0.0,0.0,0.4062991738319397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006306886672974,0.8006398677825928,-9.182696885545738e-06,0.0,0.0004123419930692,0.0,0.0,85.28483581542969,0.0,0.0,0.0,0.5074565410614014,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968864053487777,-3936.372802734375,304.1645812988281,0.7387198209762573,0.273265391588211,0.250339925289154,293.29949951171875,297.1499938964844,293.1499938964844,0.1565748751163482,-3452.897216796875,304.1668395996094,0.6957851648330688,0.2263246327638626,0.2195541262626648,293.24395751953125,297.1499938964844,293.1499938964844,0.333635926246643,-4647.52001953125,304.16290283203125,0.8467298150062561,0.4186012148857116,0.2956041991710663,293.2973022460937,297.1499938964844,293.1499938964844,0.483523428440094,-8416.76171875,304.1638488769531,0.9375706315040588,0.5622274279594421,0.5353057384490967,293.1985778808594,297.1499938964844,293.1499938964844,0.0274770911782979,-5096.5126953125,304.15435791015625,0.442487359046936,0.0671088472008705,0.3243769407272339,291.15655517578125,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.15771484375,1.0,0.4347933828830719,0.8549090623855591,0.8549090623855591,1.0,1.0,-1.9507135152816768,0.8655564785003662,1.085157036781311,0.4238471388816833,0.0,0.0,0.63031005859375,140.2105255126953,120.0,24.97227478027344,-17925.98046875,1267.186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9541931152344,308.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,23447.10546875,23400.0,0.0,0.0,0.4039963185787201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967121005058289,0.7967212796211243,-9.157066415355077e-06,0.0,0.0004100048972759,0.0,0.0,84.50116729736328,0.0,0.0,0.0,0.5058774948120117,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968864053487777,-3936.372802734375,304.1645812988281,0.7387198209762573,0.273265391588211,0.250339925289154,293.29949951171875,297.1499938964844,293.1499938964844,0.1565748751163482,-3452.897216796875,304.1668395996094,0.6957851648330688,0.2263246327638626,0.2195541262626648,293.24395751953125,297.1499938964844,293.1499938964844,0.333635926246643,-4647.52001953125,304.16290283203125,0.8467298150062561,0.4186012148857116,0.2956041991710663,293.2973022460937,297.1499938964844,293.1499938964844,0.483523428440094,-8416.76171875,304.1638488769531,0.9375706315040588,0.5622274279594421,0.5353057384490967,293.1985778808594,297.1499938964844,293.1499938964844,0.0274770911782979,-5096.5126953125,304.15435791015625,0.442487359046936,0.0671088472008705,0.3243769407272339,291.15655517578125,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.15771484375,1.0,0.4347933828830719,0.8549090623855591,0.8549090623855591,1.0,1.0,-1.9507135152816768,0.8655564785003662,1.085157036781311,0.4238471388816833,0.0,0.0,0.63031005859375,140.2105255126953,120.0,24.97227478027344,-17925.98046875,1267.186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9541931152344,308.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,23447.10546875,23400.0,0.0,0.0,0.4039963185787201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967121005058289,0.7967212796211243,-9.157066415355077e-06,0.0,0.0004100048972759,0.0,0.0,84.50116729736328,0.0,0.0,0.0,0.5058774948120117,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1952999532222747,-3910.903076171875,304.1648254394531,0.7397734522819519,0.2717763483524322,0.2489047795534134,293.2995910644531,297.1499938964844,293.1499938964844,0.1547486782073974,-3420.460205078125,304.1671142578125,0.6961876749992371,0.2244173437356948,0.2176526486873626,293.2437744140625,297.1499938964844,293.1499938964844,0.3320918381214142,-4630.3330078125,304.1633605957031,0.8487249612808228,0.4174433648586273,0.2947246134281158,293.2969970703125,297.1499938964844,293.1499938964844,0.4811457395553589,-8383.2861328125,304.1656494140625,0.9400789737701416,0.5604236125946045,0.5335085391998291,293.1976623535156,297.1499938964844,293.1499938964844,0.0271105635911226,-5053.7529296875,304.1542358398437,0.4431315958499908,0.0666717886924743,0.3219022750854492,291.1664428710937,291.1499938964844,267.9988708496094,265.751708984375,282.0698547363281,293.28326416015625,291.1676025390625,1.0,0.4315249025821686,0.8543093204498291,0.8543093204498291,1.0,1.0,-1.9405205249786377,0.8606137037277222,1.0799068212509155,0.4211247861385345,0.0,0.0,0.628219485282898,137.60543823242188,120.0,26.17451858520508,-17816.00390625,1242.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.916259765625,308.54522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,23470.236328125,22320.0,0.0,0.0,0.4028078317642212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928115725517273,0.7928206920623779,-9.12464838620508e-06,0.0,0.0004087987472303,0.0,0.0,83.67591857910156,0.0,0.0,0.0,0.489336222410202,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1941821128129959,-3893.55322265625,304.1641540527344,0.7416105270385742,0.2703197002410888,0.247471809387207,293.2995300292969,297.1499938964844,293.1499938964844,0.1532850861549377,-3394.99365234375,304.1666564941406,0.6973992586135864,0.2225300371646881,0.2157419919967651,293.2434997558594,297.1499938964844,293.1499938964844,0.3313255608081817,-4622.44482421875,304.1623229980469,0.8516586422920227,0.4163121879100799,0.2938409447669983,293.2965087890625,297.1499938964844,293.1499938964844,0.479862779378891,-8366.2744140625,304.16510009765625,0.9437841176986694,0.5586581230163574,0.5317149758338928,293.1966552734375,297.1499938964844,293.1499938964844,0.0267534609884023,-5021.90771484375,304.15411376953125,0.4445953965187073,0.0662646070122718,0.3194346129894256,291.1498413085937,291.1499938964844,268.0284729003906,265.775390625,282.0881652832031,293.2828369140625,291.1482238769531,1.0,0.4276944398880005,0.853737473487854,0.853737473487854,1.0,1.0,-1.9303269386291504,0.8556792736053467,1.0746476650238037,0.4183903932571411,0.0,0.0,0.6296646595001221,134.3039093017578,108.0,-10.28400421142578,-17607.466796875,1213.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9078674316406,308.4779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,22545.24609375,22320.0,0.0,0.0,0.4013723134994507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750925421714783,0.7751013040542603,-8.746757885091938e-06,0.0,0.0004073418676853,0.0,0.0,78.3685531616211,0.0,0.0,0.0,0.4935976862907409,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1909526139497757,-3841.3388671875,304.1648254394531,0.7473540902137756,0.2674825489521026,0.2446262091398239,293.2992248535156,297.1499938964844,293.1499938964844,0.1495585590600967,-3328.267822265625,304.1673278808594,0.7018895745277405,0.2188045978546142,0.2119117677211761,293.2427062988281,297.1499938964844,293.1499938964844,0.3280784785747528,-4586.03955078125,304.1636657714844,0.8600396513938904,0.4141038358211517,0.2920769155025482,293.29522705078125,297.1499938964844,293.1499938964844,0.4748652875423431,-8295.96875,304.1684265136719,0.9540778398513794,0.5552046298980713,0.5281609892845154,293.1944274902344,297.1499938964844,293.1499938964844,0.0257954597473144,-4934.4365234375,304.15435791015625,0.4497583508491516,0.0655319169163703,0.3145966529846191,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1756591796875,1.0,0.4187555611133575,0.8525938987731934,0.8525938987731934,1.0,1.0,-1.910114288330078,0.8459124565124512,1.0642017126083374,0.412927508354187,0.0,0.0,0.6252401471138,126.1825714111328,96.0,25.007543563842773,-17447.4765625,1151.3055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9073486328125,308.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,22428.802734375,22320.0,0.0,0.0,0.3983505964279175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692602276802063,0.7692688703536987,-8.665728273626883e-06,0.0,0.0004042752261739,0.0,0.0,76.96212768554688,0.0,0.0,0.0,0.4905943572521209,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1909526139497757,-3841.3388671875,304.1648254394531,0.7473540902137756,0.2674825489521026,0.2446262091398239,293.2992248535156,297.1499938964844,293.1499938964844,0.1495585590600967,-3328.267822265625,304.1673278808594,0.7018895745277405,0.2188045978546142,0.2119117677211761,293.2427062988281,297.1499938964844,293.1499938964844,0.3280784785747528,-4586.03955078125,304.1636657714844,0.8600396513938904,0.4141038358211517,0.2920769155025482,293.29522705078125,297.1499938964844,293.1499938964844,0.4748652875423431,-8295.96875,304.1684265136719,0.9540778398513794,0.5552046298980713,0.5281609892845154,293.1944274902344,297.1499938964844,293.1499938964844,0.0257954597473144,-4934.4365234375,304.15435791015625,0.4497583508491516,0.0655319169163703,0.3145966529846191,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1756591796875,1.0,0.4187555611133575,0.8525938987731934,0.8525938987731934,1.0,1.0,-1.910114288330078,0.8459124565124512,1.0642017126083374,0.412927508354187,0.0,0.0,0.6252401471138,126.1825714111328,96.0,25.007543563842773,-17447.4765625,1151.3055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9073486328125,308.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,22428.802734375,22320.0,0.0,0.0,0.3983505964279175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692602276802063,0.7692688703536987,-8.665728273626883e-06,0.0,0.0004042752261739,0.0,0.0,76.96212768554688,0.0,0.0,0.0,0.4905943572521209,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1878957152366638,-3791.985107421875,304.1649780273437,0.7556455731391907,0.2647284269332886,0.2418072372674942,293.2987060546875,297.1499938964844,293.1499938964844,0.14596027135849,-3263.725341796875,304.16754150390625,0.7087547779083252,0.2151302397251129,0.2080799341201782,293.24176025390625,297.1499938964844,293.1499938964844,0.3250468075275421,-4552.29443359375,304.1641540527344,0.8715266585350037,0.41194549202919,0.2903091013431549,293.29376220703125,297.1499938964844,293.1499938964844,0.4701436758041382,-8230.3134765625,304.1701354980469,0.9671465754508972,0.5518233776092529,0.5246213674545288,293.1920471191406,297.1499938964844,293.1499938964844,0.0249839387834072,-4856.4990234375,304.1542663574219,0.457768052816391,0.0648911669850349,0.3099451959133148,291.1919860839844,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.1929626464844,1.0,0.408594936132431,0.8514503240585327,0.8514503240585327,1.0,1.0,-1.89016854763031,0.8362959623336792,1.0538725852966309,0.4074877202510834,0.0,0.0,0.6183903813362122,116.74359130859376,84.0,23.93338203430176,-17226.408203125,1084.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9342956542969,308.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22464.73828125,21240.0,0.0,0.0,0.3950077295303345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542523145675659,0.7542608976364136,-8.535009328625165e-06,0.0,0.0004008826217614,0.0,0.0,73.94042205810547,0.0,0.0,0.0,0.4697124361991882,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1878957152366638,-3791.985107421875,304.1649780273437,0.7556455731391907,0.2647284269332886,0.2418072372674942,293.2987060546875,297.1499938964844,293.1499938964844,0.14596027135849,-3263.725341796875,304.16754150390625,0.7087547779083252,0.2151302397251129,0.2080799341201782,293.24176025390625,297.1499938964844,293.1499938964844,0.3250468075275421,-4552.29443359375,304.1641540527344,0.8715266585350037,0.41194549202919,0.2903091013431549,293.29376220703125,297.1499938964844,293.1499938964844,0.4701436758041382,-8230.3134765625,304.1701354980469,0.9671465754508972,0.5518233776092529,0.5246213674545288,293.1920471191406,297.1499938964844,293.1499938964844,0.0249839387834072,-4856.4990234375,304.1542663574219,0.457768052816391,0.0648911669850349,0.3099451959133148,291.1919860839844,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.1929626464844,1.0,0.408594936132431,0.8514503240585327,0.8514503240585327,1.0,1.0,-1.89016854763031,0.8362959623336792,1.0538725852966309,0.4074877202510834,0.0,0.0,0.6183903813362122,116.74359130859376,84.0,23.93338203430176,-17226.408203125,1084.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9342956542969,308.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22464.73828125,21240.0,0.0,0.0,0.3950077295303345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542523145675659,0.7542608976364136,-8.535009328625165e-06,0.0,0.0004008826217614,0.0,0.0,73.94042205810547,0.0,0.0,0.0,0.4697124361991882,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1860408633947372,-3762.688232421875,304.1640625,0.7641959190368652,0.2625845968723297,0.2395830452442169,293.29815673828125,297.1499938964844,293.1499938964844,0.1435288935899734,-3220.61083984375,304.1669006347656,0.7156041264533997,0.2122227549552917,0.2050222009420395,293.2408447265625,297.1499938964844,293.1499938964844,0.3235973715782165,-4536.91064453125,304.16278076171875,0.8830161690711975,0.4102672934532165,0.2889087200164795,293.2923278808594,297.1499938964844,293.1499938964844,0.4677477180957794,-8198.40625,304.16876220703125,0.978897988796234,0.5491939783096313,0.521830677986145,293.1900634765625,297.1499938964844,293.1499938964844,0.0244552753865718,-4807.87890625,304.15399169921875,0.4661753475666046,0.0644333139061927,0.3063715994358063,291.17169189453125,291.1499938964844,268.193359375,265.9076843261719,282.1883850097656,293.2792663574219,291.1731262207031,1.0,0.3998420238494873,0.8505934476852417,0.8505934476852417,1.0,1.0,-1.874501585960388,0.8287617564201355,1.0457398891448977,0.4031877815723419,0.0,0.0,0.6178553104400635,108.61236572265624,84.0,-2.3185954093933105,-16985.35546875,1029.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00408935546875,308.4566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,21406.35546875,21240.0,0.0,0.0,0.3916938602924347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317819595336914,0.7317900657653809,-8.092885764199309e-06,0.0,0.0003975194995291,0.0,0.0,67.91722106933594,0.0,0.0,0.0,0.4715718030929565,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1854006350040435,-3752.23046875,304.1642150878906,0.7666234374046326,0.2620550096035003,0.2390318363904953,293.29803466796875,297.1499938964844,293.1499938964844,0.1427835524082183,-3207.083251953125,304.16705322265625,0.7174757719039917,0.2114991843700409,0.2042592763900756,293.2406311035156,297.1499938964844,293.1499938964844,0.3229269981384277,-4529.34033203125,304.1630859375,0.8862276673316956,0.4098517000675201,0.2885615825653076,293.2919616699219,297.1499938964844,293.1499938964844,0.4667153060436249,-8183.8896484375,304.1693115234375,0.9819487929344176,0.5485431551933289,0.5211407542228699,293.1895751953125,297.1499938964844,293.1499938964844,0.0242922976613044,-4791.83203125,304.15399169921875,0.468356192111969,0.064325526356697,0.3054991662502289,291.1776733398437,291.1499938964844,268.2050476074219,265.9171142578125,282.19537353515625,293.2789306640625,291.179931640625,1.0,0.3975836634635925,0.850379228591919,0.850379228591919,1.0,1.0,-1.8706306219100952,0.8269019722938538,1.0437287092208862,0.4021215438842773,0.0,0.0,0.6164072155952454,106.52368927001952,72.0,8.6305570602417,-16959.0859375,1015.3735961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02069091796875,308.4700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,21378.07421875,21240.0,0.0,0.0,0.3908377587795257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301519513130188,0.7301599979400635,-8.072019227256533e-06,0.0,0.0003966506337746,0.0,0.0,67.56462860107422,0.0,0.0,0.0,0.4707240164279938,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1823940426111221,-3703.285400390625,304.1644592285156,0.7806808948516846,0.2594374716281891,0.2362944930791854,293.2973022460937,297.1499938964844,293.1499938964844,0.1392068117856979,-3142.205078125,304.16729736328125,0.7279797196388245,0.2078956365585327,0.2004497945308685,293.239501953125,297.1499938964844,293.1499938964844,0.3198607265949249,-4494.9931640625,304.1637878417969,0.9044616222381592,0.4077830910682678,0.2868254780769348,293.2901916503906,297.1499938964844,293.1499938964844,0.4619381427764892,-8117.3994140625,304.1707763671875,0.9974282383918762,0.5453054308891296,0.5176968574523926,293.1871337890625,297.1499938964844,293.1499938964844,0.0235403943806886,-4717.580078125,304.1539306640625,0.4791589975357055,0.0638213902711868,0.3012585341930389,291.19952392578125,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.2001953125,1.0,0.3859326541423797,0.8493081331253052,0.8493081331253052,1.0,1.0,-1.8514466285705569,0.8176949620246887,1.0337516069412231,0.3968209624290466,0.0,0.0,0.6080182790756226,95.85694122314452,60.0,18.25386619567871,-16748.927734375,946.1936645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.103271484375,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21406.25,21240.0,0.0,0.0,0.3863666653633117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130759358406067,0.7130838632583618,-7.928737431939226e-06,0.0,0.0003921130264643,0.0,0.0,64.41996765136719,0.0,0.0,0.0,0.4639996290206909,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1823940426111221,-3703.285400390625,304.1644592285156,0.7806808948516846,0.2594374716281891,0.2362944930791854,293.2973022460937,297.1499938964844,293.1499938964844,0.1392068117856979,-3142.205078125,304.16729736328125,0.7279797196388245,0.2078956365585327,0.2004497945308685,293.239501953125,297.1499938964844,293.1499938964844,0.3198607265949249,-4494.9931640625,304.1637878417969,0.9044616222381592,0.4077830910682678,0.2868254780769348,293.2901916503906,297.1499938964844,293.1499938964844,0.4619381427764892,-8117.3994140625,304.1707763671875,0.9974282383918762,0.5453054308891296,0.5176968574523926,293.1871337890625,297.1499938964844,293.1499938964844,0.0235403943806886,-4717.580078125,304.1539306640625,0.4791589975357055,0.0638213902711868,0.3012585341930389,291.19952392578125,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.2001953125,1.0,0.3859326541423797,0.8493081331253052,0.8493081331253052,1.0,1.0,-1.8514466285705569,0.8176949620246887,1.0337516069412231,0.3968209624290466,0.0,0.0,0.6080182790756226,95.85694122314452,60.0,18.25386619567871,-16748.927734375,946.1936645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.103271484375,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21406.25,21240.0,0.0,0.0,0.3863666653633117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130759358406067,0.7130838632583618,-7.928737431939226e-06,0.0,0.0003921130264643,0.0,0.0,64.41996765136719,0.0,0.0,0.0,0.4639996290206909,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809642016887664,-3679.972900390625,304.1644287109375,0.7870327234268188,0.2581721544265747,0.2349891811609268,293.2968139648437,297.1499938964844,293.1499938964844,0.1374819576740265,-3110.813720703125,304.16729736328125,0.7324739098548889,0.2061269730329513,0.1986009627580642,293.23883056640625,297.1499938964844,293.1499938964844,0.3183993995189667,-4478.63916015625,304.1639404296875,0.9132142066955566,0.4067836701869964,0.2859995663166046,293.2864074707031,297.1499938964844,293.1499938964844,0.4520650804042816,-7972.80029296875,304.1852111816406,0.9990000128746032,0.5442705750465393,0.5082695484161377,293.1857604980469,297.1499938964844,293.1499938964844,0.0232227854430675,-4685.70947265625,304.1537780761719,0.4834690392017364,0.0636163353919982,0.2994587123394012,291.2088928222656,291.1499938964844,268.2925109863281,265.9877319335937,282.251708984375,293.275634765625,291.21099853515625,1.0,0.379604697227478,0.8487725853919983,0.8487725853919983,1.0,1.0,-1.8332154750823968,0.8088945746421814,1.0243209600448608,0.3922160863876343,0.0,0.0,0.6032000184059143,91.28612518310548,60.0,27.37967300415039,-16597.986328125,906.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15020751953125,308.5133972167969,278.1499938964844,0.0,18000.0,313.1499938964844,21416.3203125,20160.0,0.0,0.0,0.3839412927627563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7036484479904175,0.7036562561988831,-7.849909707147162e-06,0.0,0.0003896515991073,0.0,0.0,62.72409057617188,0.0,0.0,0.0,0.445326954126358,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1798218488693237,-3661.68603515625,304.16387939453125,0.793233335018158,0.2569136619567871,0.2337199449539184,293.2963256835937,297.1499938964844,293.1499938964844,0.135981485247612,-3083.774658203125,304.1668701171875,0.7368140816688538,0.2043631374835968,0.1967872083187103,293.2381591796875,297.1499938964844,293.1499938964844,0.317410796880722,-4467.97802734375,304.1631774902344,0.9221889972686768,0.4057892858982086,0.2851994335651397,293.27398681640625,297.1499938964844,293.1499938964844,0.4378522932529449,-7765.61767578125,304.20458984375,0.9990000128746032,0.5449676513671875,0.4940911531448364,293.1843566894531,297.1499938964844,293.1499938964844,0.0229923501610755,-4663.43798828125,304.15350341796875,0.4875794649124145,0.0634403452277183,0.2978989779949188,291.203857421875,291.1499938964844,268.321533203125,266.0111999511719,282.2743835449219,293.2709045410156,291.2034606933594,1.0,0.3728229999542236,0.8482886552810669,0.8482886552810669,1.0,1.0,-1.8096543550491333,0.7975881099700928,1.0120662450790403,0.3861600756645202,0.0,0.0,0.5998926758766174,86.95579528808594,48.0,4.916694641113281,-16297.9521484375,863.1596069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22802734375,308.4907531738281,278.1499938964844,0.0,18000.0,313.1499938964844,20525.64453125,20160.0,0.0,0.0,0.3810907304286957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.67878657579422,0.6787939667701721,-7.439772161887959e-06,0.0,0.000386758649256,0.0,0.0,57.136844635009766,0.0,0.0,0.0,0.4466539025306701,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1766260713338852,-3608.77734375,304.1645812988281,0.808073103427887,0.2543944418430328,0.2311667650938034,293.2955322265625,297.1499938964844,293.1499938964844,0.1322914510965347,-3015.63525390625,304.1674194335937,0.7476255893707275,0.2008147686719894,0.1931298524141311,293.237060546875,297.1499938964844,293.1499938964844,0.3138188123703003,-4427.06884765625,304.164794921875,0.9436434507369996,0.4037782251834869,0.2835790514945984,293.2278747558594,297.1499938964844,293.1499938964844,0.4039322137832641,-7270.6328125,304.2427978515625,0.9990000128746032,0.5511246919631958,0.4629098773002624,293.1813659667969,297.1499938964844,293.1499938964844,0.0224169045686721,-4602.4560546875,304.1532897949219,0.4973442256450653,0.0631744414567947,0.2950774133205414,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3191833496094,293.25714111328125,291.251953125,1.0,0.3582300543785095,0.8473207950592041,0.8473207950592041,1.0,1.0,-1.7594255208969116,0.7735295295715332,0.9858959317207336,0.3733071982860565,0.0,0.0,0.5841091275215149,77.87478637695312,51.0,50.18388748168945,-15900.2880859375,774.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4220275878906,308.5916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,20463.3671875,20160.0,0.0,0.0,0.3744640052318573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513795852661133,0.6513867974281311,-7.204311259556562e-06,0.0,0.0003800333361141,0.0,0.0,52.57695007324219,0.0,0.0,0.0,0.4356433749198913,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1766260713338852,-3608.77734375,304.1645812988281,0.808073103427887,0.2543944418430328,0.2311667650938034,293.2955322265625,297.1499938964844,293.1499938964844,0.1322914510965347,-3015.63525390625,304.1674194335937,0.7476255893707275,0.2008147686719894,0.1931298524141311,293.237060546875,297.1499938964844,293.1499938964844,0.3138188123703003,-4427.06884765625,304.164794921875,0.9436434507369996,0.4037782251834869,0.2835790514945984,293.2278747558594,297.1499938964844,293.1499938964844,0.4039322137832641,-7270.6328125,304.2427978515625,0.9990000128746032,0.5511246919631958,0.4629098773002624,293.1813659667969,297.1499938964844,293.1499938964844,0.0224169045686721,-4602.4560546875,304.1532897949219,0.4973442256450653,0.0631744414567947,0.2950774133205414,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3191833496094,293.25714111328125,291.251953125,1.0,0.3582300543785095,0.8473207950592041,0.8473207950592041,1.0,1.0,-1.7594255208969116,0.7735295295715332,0.9858959317207336,0.3733071982860565,0.0,0.0,0.5841091275215149,77.87478637695312,51.0,50.18388748168945,-15900.2880859375,774.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4220275878906,308.5916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,20463.3671875,20160.0,0.0,0.0,0.3744640052318573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513795852661133,0.6513867974281311,-7.204311259556562e-06,0.0,0.0003800333361141,0.0,0.0,52.57695007324219,0.0,0.0,0.0,0.4356433749198913,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739462167024612,-3564.8291015625,304.1641540527344,0.8179217576980591,0.251850962638855,0.2287018895149231,293.295166015625,297.1499938964844,293.1499938964844,0.128997266292572,-2955.007080078125,304.1670837402344,0.7547205686569214,0.1972080916166305,0.1895359009504318,293.2363586425781,297.1499938964844,293.1499938964844,0.3110193908214569,-4395.7900390625,304.1644592285156,0.9584826827049256,0.4017164409160614,0.2820052802562713,293.1675109863281,297.1499938964844,293.1499938964844,0.3797273635864258,-6922.61572265625,304.2514343261719,0.9990000128746032,0.5613796710968018,0.441135823726654,293.1786499023437,297.1499938964844,293.1499938964844,0.0220478791743516,-4563.67724609375,304.1528015136719,0.5047997832298279,0.0629331842064857,0.2930416762828827,291.2696533203125,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.2698669433594,1.0,0.3482189476490021,0.8463528752326965,0.8463528752326965,1.0,1.0,-1.7216602563858032,0.7555460929870605,0.966114103794098,0.3633517622947693,0.0,0.0,0.5663008093833923,71.79637908935547,69.0,26.813779830932617,-15470.84765625,714.2887573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671447753906,308.64605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,20484.837890625,19080.0,0.0,0.0,0.3664466440677643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135829091072083,0.6135898232460022,-6.918832241353812e-06,0.0,0.0003718967491295,0.0,0.0,46.87264251708984,0.0,0.0,0.0,0.4067377746105194,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739462167024612,-3564.8291015625,304.1641540527344,0.8179217576980591,0.251850962638855,0.2287018895149231,293.295166015625,297.1499938964844,293.1499938964844,0.128997266292572,-2955.007080078125,304.1670837402344,0.7547205686569214,0.1972080916166305,0.1895359009504318,293.2363586425781,297.1499938964844,293.1499938964844,0.3110193908214569,-4395.7900390625,304.1644592285156,0.9584826827049256,0.4017164409160614,0.2820052802562713,293.1675109863281,297.1499938964844,293.1499938964844,0.3797273635864258,-6922.61572265625,304.2514343261719,0.9990000128746032,0.5613796710968018,0.441135823726654,293.1786499023437,297.1499938964844,293.1499938964844,0.0220478791743516,-4563.67724609375,304.1528015136719,0.5047997832298279,0.0629331842064857,0.2930416762828827,291.2696533203125,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.2698669433594,1.0,0.3482189476490021,0.8463528752326965,0.8463528752326965,1.0,1.0,-1.7216602563858032,0.7555460929870605,0.966114103794098,0.3633517622947693,0.0,0.0,0.5663008093833923,71.79637908935547,69.0,26.813779830932617,-15470.84765625,714.2887573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671447753906,308.64605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,20484.837890625,19080.0,0.0,0.0,0.3664466440677643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135829091072083,0.6135898232460022,-6.918832241353812e-06,0.0,0.0003718967491295,0.0,0.0,46.87264251708984,0.0,0.0,0.0,0.4067377746105194,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1724361181259155,-3541.3896484375,304.1620178222656,0.8155497908592224,0.2492461800575256,0.2263834029436111,293.2952880859375,297.1499938964844,293.1499938964844,0.1265691220760345,-2911.381103515625,304.1654663085937,0.7504764199256897,0.1935022175312042,0.1860603541135788,293.2359924316406,297.1499938964844,293.1499938964844,0.3102158606052398,-4388.3486328125,304.1610717773437,0.9570715427398682,0.3996007144451141,0.2805453240871429,293.122314453125,297.1499938964844,293.1499938964844,0.3786460757255554,-6923.55322265625,304.2186889648437,0.9990000128746032,0.5701665282249451,0.4406831264495849,293.17657470703125,297.1499938964844,293.1499938964844,0.0219754315912723,-4560.00927734375,304.1520080566406,0.5041585564613342,0.0626265332102775,0.2917251586914062,291.2215881347656,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.2542419433594,291.22100830078125,1.0,0.3472560048103332,0.845785915851593,0.845785915851593,1.0,1.0,-1.7108062505722046,0.7505233883857727,0.960282862186432,0.3598865866661072,0.0,0.0,0.5601910948753357,71.43809509277344,87.0,-29.966567993164062,-15176.1796875,703.1299438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94256591796875,308.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19300.490234375,19080.0,0.0,0.0,0.3570534288883209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783553123474121,0.5783617496490479,-6.396014214260504e-06,0.0,0.000362363847671,0.0,0.0,40.55848693847656,0.0,0.0,0.0,0.4035137295722961,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1724361181259155,-3541.3896484375,304.1620178222656,0.8155497908592224,0.2492461800575256,0.2263834029436111,293.2952880859375,297.1499938964844,293.1499938964844,0.1265691220760345,-2911.381103515625,304.1654663085937,0.7504764199256897,0.1935022175312042,0.1860603541135788,293.2359924316406,297.1499938964844,293.1499938964844,0.3102158606052398,-4388.3486328125,304.1610717773437,0.9570715427398682,0.3996007144451141,0.2805453240871429,293.122314453125,297.1499938964844,293.1499938964844,0.3786460757255554,-6923.55322265625,304.2186889648437,0.9990000128746032,0.5701665282249451,0.4406831264495849,293.17657470703125,297.1499938964844,293.1499938964844,0.0219754315912723,-4560.00927734375,304.1520080566406,0.5041585564613342,0.0626265332102775,0.2917251586914062,291.2215881347656,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.2542419433594,291.22100830078125,1.0,0.3472560048103332,0.845785915851593,0.845785915851593,1.0,1.0,-1.7108062505722046,0.7505233883857727,0.960282862186432,0.3598865866661072,0.0,0.0,0.5601910948753357,71.43809509277344,87.0,-29.966567993164062,-15176.1796875,703.1299438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94256591796875,308.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19300.490234375,19080.0,0.0,0.0,0.3570534288883209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783553123474121,0.5783617496490479,-6.396014214260504e-06,0.0,0.000362363847671,0.0,0.0,40.55848693847656,0.0,0.0,0.0,0.4035137295722961,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1707383394241333,-3514.30419921875,304.1607971191406,0.8030078411102295,0.2465782910585403,0.2241566926240921,293.2958679199219,297.1499938964844,293.1499938964844,0.1239975988864898,-2864.465576171875,304.1645812988281,0.7374899983406067,0.1897075474262237,0.1826541870832443,293.2360534667969,297.1499938964844,293.1499938964844,0.3090375363826751,-4376.05078125,304.1593017578125,0.9424186944961548,0.3974127471446991,0.2791549563407898,293.11676025390625,297.1499938964844,293.1499938964844,0.3943746089935303,-7172.91259765625,304.1692199707031,0.9990000128746032,0.5720860362052917,0.4572523236274719,293.1753234863281,297.1499938964844,293.1499938964844,0.0219084676355123,-4555.4560546875,304.1514587402344,0.496921181678772,0.0622090548276901,0.2907758355140686,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.18975830078125,1.0,0.3529807925224304,0.8452188968658447,0.8452188968658447,1.0,1.0,-1.7211170196533203,0.7555800080299377,0.9655370116233826,0.3617074489593506,0.0,0.0,0.5557727217674255,75.6043930053711,105.0,-47.42243576049805,-15137.94140625,729.7540893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09686279296875,308.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,19182.013671875,19080.0,0.0,0.0,0.3479845821857452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653547048568726,0.5653610229492188,-6.278942237258889e-06,0.0,0.0003531601105351,0.0,0.0,38.741458892822266,0.0,0.0,0.0,0.3984783887863159,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1707383394241333,-3514.30419921875,304.1607971191406,0.8030078411102295,0.2465782910585403,0.2241566926240921,293.2958679199219,297.1499938964844,293.1499938964844,0.1239975988864898,-2864.465576171875,304.1645812988281,0.7374899983406067,0.1897075474262237,0.1826541870832443,293.2360534667969,297.1499938964844,293.1499938964844,0.3090375363826751,-4376.05078125,304.1593017578125,0.9424186944961548,0.3974127471446991,0.2791549563407898,293.11676025390625,297.1499938964844,293.1499938964844,0.3943746089935303,-7172.91259765625,304.1692199707031,0.9990000128746032,0.5720860362052917,0.4572523236274719,293.1753234863281,297.1499938964844,293.1499938964844,0.0219084676355123,-4555.4560546875,304.1514587402344,0.496921181678772,0.0622090548276901,0.2907758355140686,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.18975830078125,1.0,0.3529807925224304,0.8452188968658447,0.8452188968658447,1.0,1.0,-1.7211170196533203,0.7555800080299377,0.9655370116233826,0.3617074489593506,0.0,0.0,0.5557727217674255,75.6043930053711,105.0,-47.42243576049805,-15137.94140625,729.7540893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09686279296875,308.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,19182.013671875,19080.0,0.0,0.0,0.3479845821857452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653547048568726,0.5653610229492188,-6.278942237258889e-06,0.0,0.0003531601105351,0.0,0.0,38.741458892822266,0.0,0.0,0.0,0.3984783887863159,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1700533479452133,-3503.601806640625,304.1600952148437,0.7939332723617554,0.2452232092618942,0.223071277141571,293.2962646484375,297.1499938964844,293.1499938964844,0.1228279545903205,-2843.24267578125,304.1640625,0.728991687297821,0.1877793669700622,0.1809715181589126,293.2362060546875,297.1499938964844,293.1499938964844,0.3087287545204162,-4373.18994140625,304.1581726074219,0.9313376545906068,0.396293967962265,0.2784783244132995,293.1299743652344,297.1499938964844,293.1499938964844,0.4077040255069732,-7376.6357421875,304.1415100097656,0.9990000128746032,0.5699231624603271,0.4703693389892578,293.1752319335937,297.1499938964844,293.1499938964844,0.0218845102936029,-4554.8203125,304.1512145996094,0.4916097223758697,0.0619110316038131,0.2901994287967682,291.1690368652344,291.1499938964844,268.5791015625,266.2212829589844,282.41387939453125,293.2503662109375,291.165771484375,1.0,0.3578026294708252,0.8449353575706482,0.8449353575706482,1.0,1.0,-1.7320340871810913,0.7608452439308167,0.97118878364563,0.3640867173671722,0.0,0.0,0.5569226741790771,79.07391357421875,105.0,-56.09457015991211,-15179.876953125,754.2993774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1158142089844,308.6919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,19112.015625,18000.0,0.0,0.0,0.3438758552074432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647151470184326,0.564721405506134,-6.258725079533178e-06,0.0,0.0003489902883302,0.0,0.0,38.57931900024414,0.0,0.0,0.0,0.3830706775188446,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698537319898605,-3501.58203125,304.1585998535156,0.7837693691253662,0.2438546419143676,0.2220009267330169,293.2967529296875,297.1499938964844,293.1499938964844,0.1220016628503799,-2828.998291015625,304.1629943847656,0.7195160984992981,0.1858304738998413,0.1792986094951629,293.2364196777344,297.1499938964844,293.1499938964844,0.3092944025993347,-4380.88134765625,304.1556091308594,0.9186935424804688,0.3951613008975982,0.277812123298645,293.1532287597656,297.1499938964844,293.1499938964844,0.4250607192516327,-7638.001953125,304.1114501953125,0.9990000128746032,0.5656187534332275,0.4860398173332214,293.17547607421875,297.1499938964844,293.1499938964844,0.0219218619167804,-4562.90234375,304.15093994140625,0.4853994846343994,0.0615436471998691,0.2894584238529205,291.1145935058594,291.1499938964844,268.6072998046875,266.2444763183594,282.4168395996094,293.2472229003906,291.1070251464844,1.0,0.3636708259582519,0.8443741798400879,0.8443741798400879,1.0,1.0,-1.7458622455596924,0.7674658894538879,0.9783963561058044,0.3672057390213012,0.0,0.0,0.5644148588180542,83.3616714477539,108.0,-106.79884338378906,-15135.314453125,785.3448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1095886230469,308.60614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.787109375,18000.0,0.0,0.0,0.3400084972381592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5564309358596802,0.5564368963241577,-5.97593998463708e-06,0.0,0.0003450654039625,0.0,0.0,36.39933013916016,0.0,0.0,0.0,0.3901430666446686,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1680186241865158,-3471.5712890625,304.15887451171875,0.7679847478866577,0.241133764386177,0.2198079824447631,293.29766845703125,297.1499938964844,293.1499938964844,0.1192924752831459,-2778.677978515625,304.1632385253906,0.7028703093528748,0.1819304376840591,0.1758776158094406,293.23681640625,297.1499938964844,293.1499938964844,0.3078740537166595,-4364.984375,304.15625,0.9003927707672119,0.3928878307342529,0.2764310538768768,293.2181091308594,297.1499938964844,293.1499938964844,0.451395571231842,-8022.62353515625,304.0812072753906,0.9990000128746032,0.5524188876152039,0.5110153555870056,293.17633056640625,297.1499938964844,293.1499938964844,0.0216115340590477,-4532.1728515625,304.1511535644531,0.4743579924106598,0.0607250854372978,0.2871306538581848,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.09405517578125,1.0,0.372189998626709,0.8432518243789673,0.8432518243789673,1.0,1.0,-1.7646650075912476,0.7764173150062561,0.9882476925849916,0.3714809417724609,0.0,0.0,0.5744121670722961,90.4070816040039,111.0,-36.06630706787109,-15349.9619140625,833.4930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9443359375,308.58160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.01171875,18000.0,0.0,0.0,0.3340857326984405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768963098526001,0.5769023895263672,-6.063407454348635e-06,0.0,0.0003390545607544,0.0,0.0,38.68156433105469,0.0,0.0,0.0,0.39644256234169,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1680186241865158,-3471.5712890625,304.15887451171875,0.7679847478866577,0.241133764386177,0.2198079824447631,293.29766845703125,297.1499938964844,293.1499938964844,0.1192924752831459,-2778.677978515625,304.1632385253906,0.7028703093528748,0.1819304376840591,0.1758776158094406,293.23681640625,297.1499938964844,293.1499938964844,0.3078740537166595,-4364.984375,304.15625,0.9003927707672119,0.3928878307342529,0.2764310538768768,293.2181091308594,297.1499938964844,293.1499938964844,0.451395571231842,-8022.62353515625,304.0812072753906,0.9990000128746032,0.5524188876152039,0.5110153555870056,293.17633056640625,297.1499938964844,293.1499938964844,0.0216115340590477,-4532.1728515625,304.1511535644531,0.4743579924106598,0.0607250854372978,0.2871306538581848,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.09405517578125,1.0,0.372189998626709,0.8432518243789673,0.8432518243789673,1.0,1.0,-1.7646650075912476,0.7764173150062561,0.9882476925849916,0.3714809417724609,0.0,0.0,0.5744121670722961,90.4070816040039,111.0,-36.06630706787109,-15349.9619140625,833.4930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9443359375,308.58160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.01171875,18000.0,0.0,0.0,0.3340857326984405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768963098526001,0.5769023895263672,-6.063407454348635e-06,0.0,0.0003390545607544,0.0,0.0,38.68156433105469,0.0,0.0,0.0,0.39644256234169,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1659131348133087,-3436.559814453125,304.1594543457031,0.7518014907836914,0.2384723573923111,0.2177120745182037,293.2982177734375,297.1499938964844,293.1499938964844,0.1164089292287826,-2724.408935546875,304.16363525390625,0.6845253109931946,0.1780747771263122,0.1725407540798187,293.2371520996094,297.1499938964844,293.1499938964844,0.3058319687843323,-4341.63916015625,304.1576538085937,0.8820313215255737,0.3906199932098388,0.2750883102416992,293.27716064453125,297.1499938964844,293.1499938964844,0.4556814730167389,-8071.44580078125,304.0996398925781,0.9873917698860168,0.5386439561843872,0.5136827826499939,293.1773376464844,297.1499938964844,293.1499938964844,0.0212374441325664,-4492.6328125,304.1513977050781,0.4589764475822449,0.0598525777459144,0.2847917377948761,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.4732971191406,293.2696533203125,291.1040344238281,1.0,0.3784896433353424,0.8421294093132019,0.8421294093132019,1.0,1.0,-1.7569257020950315,0.7726503014564514,0.9842754006385804,0.3693130612373352,0.0,0.0,0.581303596496582,98.38451385498048,114.0,12.756196022033691,-15324.4931640625,860.0363159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502380371094,308.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.517578125,18000.0,0.0,0.0,0.3304197788238525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920680165290833,0.5920741558074951,-6.170540473249275e-06,0.0,0.000335334072588,0.0,0.0,40.65525436401367,0.0,0.0,0.0,0.4019932746887207,4.0,0.0,1.0
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1659131348133087,-3436.559814453125,304.1594543457031,0.7518014907836914,0.2384723573923111,0.2177120745182037,293.2982177734375,297.1499938964844,293.1499938964844,0.1164089292287826,-2724.408935546875,304.16363525390625,0.6845253109931946,0.1780747771263122,0.1725407540798187,293.2371520996094,297.1499938964844,293.1499938964844,0.3058319687843323,-4341.63916015625,304.1576538085937,0.8820313215255737,0.3906199932098388,0.2750883102416992,293.27716064453125,297.1499938964844,293.1499938964844,0.4556814730167389,-8071.44580078125,304.0996398925781,0.9873917698860168,0.5386439561843872,0.5136827826499939,293.1773376464844,297.1499938964844,293.1499938964844,0.0212374441325664,-4492.6328125,304.1513977050781,0.4589764475822449,0.0598525777459144,0.2847917377948761,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.4732971191406,293.2696533203125,291.1040344238281,1.0,0.3784896433353424,0.8421294093132019,0.8421294093132019,1.0,1.0,-1.7569257020950315,0.7726503014564514,0.9842754006385804,0.3693130612373352,0.0,0.0,0.581303596496582,98.38451385498048,114.0,12.756196022033691,-15324.4931640625,860.0363159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502380371094,308.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.517578125,18000.0,0.0,0.0,0.3304197788238525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920680165290833,0.5920741558074951,-6.170540473249275e-06,0.0,0.000335334072588,0.0,0.0,40.65525436401367,0.0,0.0,0.0,0.4019932746887207,4.0,0.0,1.0
