time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1634435355663299,-3394.96484375,304.1603698730469,0.7385425567626953,0.2357756495475769,0.215595543384552,293.2989196777344,297.1499938964844,293.1499938964844,0.113283097743988,-2664.85595703125,304.1642761230469,0.6686878204345703,0.1741780936717987,0.1691796481609344,293.23785400390625,297.1499938964844,293.1499938964844,0.3030604124069214,-4309.66845703125,304.1596374511719,0.8667986989021301,0.3882708549499511,0.2736988365650177,293.29742431640625,297.1499938964844,293.1499938964844,0.4477496445178985,-7944.87109375,304.12896728515625,0.969076931476593,0.5312594771385193,0.5057427883148193,293.17852783203125,297.1499938964844,293.1499938964844,0.0207513086497783,-4438.86328125,304.1517333984375,0.444650650024414,0.0589175373315811,0.2820743322372436,291.1339416503906,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779541015625,291.1347961425781,1.0,0.3825345933437347,0.8408645391464233,0.8408645391464233,1.0,1.0,-1.7359033823013306,0.7625983357429504,0.9733051061630248,0.3636116087436676,0.0,0.0,0.5806493759155273,105.52182006835938,117.0,26.872705459594727,-15105.23828125,869.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35748291015625,308.2792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.693359375,18000.0,0.0,0.0,0.3279481530189514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941987037658691,0.5942049026489258,-6.210579158505425e-06,0.0,0.0003328257007524,0.0,0.0,41.07176971435547,0.0,0.0,0.0,0.4030835032463074,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1634435355663299,-3394.96484375,304.1603698730469,0.7385425567626953,0.2357756495475769,0.215595543384552,293.2989196777344,297.1499938964844,293.1499938964844,0.113283097743988,-2664.85595703125,304.1642761230469,0.6686878204345703,0.1741780936717987,0.1691796481609344,293.23785400390625,297.1499938964844,293.1499938964844,0.3030604124069214,-4309.66845703125,304.1596374511719,0.8667986989021301,0.3882708549499511,0.2736988365650177,293.29742431640625,297.1499938964844,293.1499938964844,0.4477496445178985,-7944.87109375,304.12896728515625,0.969076931476593,0.5312594771385193,0.5057427883148193,293.17852783203125,297.1499938964844,293.1499938964844,0.0207513086497783,-4438.86328125,304.1517333984375,0.444650650024414,0.0589175373315811,0.2820743322372436,291.1339416503906,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779541015625,291.1347961425781,1.0,0.3825345933437347,0.8408645391464233,0.8408645391464233,1.0,1.0,-1.7359033823013306,0.7625983357429504,0.9733051061630248,0.3636116087436676,0.0,0.0,0.5806493759155273,105.52182006835938,117.0,26.872705459594727,-15105.23828125,869.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35748291015625,308.2792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.693359375,18000.0,0.0,0.0,0.3279481530189514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941987037658691,0.5942049026489258,-6.210579158505425e-06,0.0,0.0003328257007524,0.0,0.0,41.07176971435547,0.0,0.0,0.0,0.4030835032463074,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1612037420272827,-3357.508544921875,304.16064453125,0.7287721633911133,0.2331200987100601,0.2134207934141159,293.2995300292969,297.1499938964844,293.1499938964844,0.1102922335267067,-2607.902587890625,304.1644897460937,0.6564434766769409,0.1702809482812881,0.1657228171825409,293.238525390625,297.1499938964844,293.1499938964844,0.3006797432899475,-4282.58642578125,304.1603698730469,0.8558881282806396,0.3859120905399322,0.2722289860248565,293.3030700683594,297.1499938964844,293.1499938964844,0.443038135766983,-7871.3330078125,304.14361572265625,0.9550448656082152,0.5263644456863403,0.5009927153587341,293.17926025390625,297.1499938964844,293.1499938964844,0.0202912408858537,-4388.5234375,304.15191650390625,0.4344293773174286,0.0580430105328559,0.2791443765163421,291.146728515625,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1474914550781,1.0,0.3854251503944397,0.8395996689796448,0.8395996689796448,1.0,1.0,-1.7181544303894043,0.7541113495826721,0.9640430212020874,0.3587521314620971,0.0,0.0,0.5802172422409058,110.96623992919922,120.0,20.42641258239746,-14903.9560546875,874.8248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1156616210937,308.11920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0546875,18000.0,0.0,0.0,0.3260391354560852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942217707633972,0.5942279696464539,-6.215349912963575e-06,0.0,0.0003308882878627,0.0,0.0,41.09965515136719,0.0,0.0,0.0,0.4031494557857513,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1612037420272827,-3357.508544921875,304.16064453125,0.7287721633911133,0.2331200987100601,0.2134207934141159,293.2995300292969,297.1499938964844,293.1499938964844,0.1102922335267067,-2607.902587890625,304.1644897460937,0.6564434766769409,0.1702809482812881,0.1657228171825409,293.238525390625,297.1499938964844,293.1499938964844,0.3006797432899475,-4282.58642578125,304.1603698730469,0.8558881282806396,0.3859120905399322,0.2722289860248565,293.3030700683594,297.1499938964844,293.1499938964844,0.443038135766983,-7871.3330078125,304.14361572265625,0.9550448656082152,0.5263644456863403,0.5009927153587341,293.17926025390625,297.1499938964844,293.1499938964844,0.0202912408858537,-4388.5234375,304.15191650390625,0.4344293773174286,0.0580430105328559,0.2791443765163421,291.146728515625,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1474914550781,1.0,0.3854251503944397,0.8395996689796448,0.8395996689796448,1.0,1.0,-1.7181544303894043,0.7541113495826721,0.9640430212020874,0.3587521314620971,0.0,0.0,0.5802172422409058,110.96623992919922,120.0,20.42641258239746,-14903.9560546875,874.8248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1156616210937,308.11920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0546875,18000.0,0.0,0.0,0.3260391354560852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942217707633972,0.5942279696464539,-6.215349912963575e-06,0.0,0.0003308882878627,0.0,0.0,41.09965515136719,0.0,0.0,0.0,0.4031494557857513,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601171493530273,-3339.338134765625,304.1606750488281,0.7245938181877136,0.2318224757909774,0.2123433798551559,293.2997131347656,297.1499938964844,293.1499938964844,0.108816958963871,-2579.723876953125,304.16455078125,0.6511607766151428,0.1683506220579147,0.1639919877052307,293.2387390136719,297.1499938964844,293.1499938964844,0.2995197772979736,-4269.43115234375,304.1606140136719,0.8513761758804321,0.384743332862854,0.2714881896972656,293.3040466308594,297.1499938964844,293.1499938964844,0.4410023093223572,-7840.3525390625,304.1484375,0.9489673376083374,0.5242361426353455,0.4990205764770508,293.179443359375,297.1499938964844,293.1499938964844,0.0200784876942634,-4365.05517578125,304.1519470214844,0.4303167164325714,0.057639505714178,0.2777532935142517,291.1516418457031,291.1499938964844,268.8563842773437,266.45123291015625,282.5658569335937,293.2809753417969,291.1521911621094,1.0,0.3865859508514404,0.8389672636985779,0.8389672636985779,1.0,1.0,-1.7098547220230105,0.7501420378684998,0.9597126841545104,0.3564778864383697,0.0,0.0,0.5796077251434326,113.2969741821289,120.0,16.971712112426758,-14806.5498046875,876.3406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0139465332031,308.04840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.89453125,18000.0,0.0,0.0,0.3252319991588592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933675765991211,0.5933738350868225,-6.211415438883705e-06,0.0,0.0003300691314507,0.0,0.0,40.99755096435547,0.0,0.0,0.0,0.402859479188919,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.1590529829263687,-3321.537353515625,304.1606750488281,0.720699667930603,0.2305447161197662,0.2112768739461898,293.2998046875,297.1499938964844,293.1499938964844,0.1073583215475082,-2551.800048828125,304.16455078125,0.6462775468826294,0.166435033082962,0.1622669100761413,293.23895263671875,297.1499938964844,293.1499938964844,0.2983790934085846,-4256.51025390625,304.1607360839844,0.8472892642021179,0.3835821449756622,0.2707471549510956,293.304443359375,297.1499938964844,293.1499938964844,0.4390474557876587,-7811.03515625,304.1522521972656,0.9433112144470216,0.5222045183181763,0.4971629679203033,293.17950439453125,297.1499938964844,293.1499938964844,0.019877340644598,-4342.74169921875,304.1519775390625,0.4266731441020965,0.0572548285126686,0.2764188051223755,291.1557006835937,291.1499938964844,268.8835144042969,266.4739990234375,282.5821838378906,293.2811279296875,291.1561889648437,1.0,0.3876133561134338,0.8385426998138428,0.8385426998138428,1.0,1.0,-1.7017803192138672,0.7462993860244751,0.955480933189392,0.3542861342430115,0.0,0.0,0.5788187980651855,115.4486083984375,108.0,14.29592227935791,-14712.796875,877.3006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9250183105469,307.9852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.544921875,18000.0,0.0,0.0,0.3244848847389221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592140793800354,0.5921469926834106,-6.204313649504911e-06,0.0,0.0003293108893558,0.0,0.0,40.843379974365234,0.0,0.0,0.0,0.4024237096309662,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1568011343479156,-3283.72412109375,304.160888671875,0.7191413640975952,0.2280911952257156,0.2090170234441757,293.2995910644531,297.1499938964844,293.1499938964844,0.1043254286050796,-2493.43408203125,304.1647644042969,0.6423958539962769,0.1626846641302108,0.1586656421422958,293.239013671875,297.1499938964844,293.1499938964844,0.295904278755188,-4228.3642578125,304.1612854003906,0.8467293977737427,0.3813153207302093,0.2691368460655212,293.3042297363281,297.1499938964844,293.1499938964844,0.4349580705165863,-7750.70849609375,304.15826416015625,0.9420226812362672,0.5183349251747131,0.4934474229812622,293.17919921875,297.1499938964844,293.1499938964844,0.0193804502487182,-4286.91845703125,304.1521301269531,0.42493736743927,0.0565668009221553,0.2730557918548584,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.16558837890625,1.0,0.3843012452125549,0.8376935124397278,0.8376935124397278,1.0,1.0,-1.684311866760254,0.7379894852638245,0.9463224411010742,0.3496052622795105,0.0,0.0,0.5762588977813721,114.33415222167967,96.0,13.904462814331056,-14523.9228515625,855.640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7859802246094,307.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.400390625,18000.0,0.0,0.0,0.3230705261230469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881903171539307,0.5881964564323425,-6.180262516863877e-06,0.0,0.0003278755175415,0.0,0.0,40.34302520751953,0.0,0.0,0.0,0.4009961187839508,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1568011343479156,-3283.72412109375,304.160888671875,0.7191413640975952,0.2280911952257156,0.2090170234441757,293.2995910644531,297.1499938964844,293.1499938964844,0.1043254286050796,-2493.43408203125,304.1647644042969,0.6423958539962769,0.1626846641302108,0.1586656421422958,293.239013671875,297.1499938964844,293.1499938964844,0.295904278755188,-4228.3642578125,304.1612854003906,0.8467293977737427,0.3813153207302093,0.2691368460655212,293.3042297363281,297.1499938964844,293.1499938964844,0.4349580705165863,-7750.70849609375,304.15826416015625,0.9420226812362672,0.5183349251747131,0.4934474229812622,293.17919921875,297.1499938964844,293.1499938964844,0.0193804502487182,-4286.91845703125,304.1521301269531,0.42493736743927,0.0565668009221553,0.2730557918548584,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.16558837890625,1.0,0.3843012452125549,0.8376935124397278,0.8376935124397278,1.0,1.0,-1.684311866760254,0.7379894852638245,0.9463224411010742,0.3496052622795105,0.0,0.0,0.5762588977813721,114.33415222167967,96.0,13.904462814331056,-14523.9228515625,855.640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7859802246094,307.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.400390625,18000.0,0.0,0.0,0.3230705261230469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881903171539307,0.5881964564323425,-6.180262516863877e-06,0.0,0.0003278755175415,0.0,0.0,40.34302520751953,0.0,0.0,0.0,0.4009961187839508,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1545457690954208,-3245.74169921875,304.1610107421875,0.7223367691040039,0.2257985174655914,0.2067533731460571,293.2987060546875,297.1499938964844,293.1499938964844,0.1012849733233451,-2434.5654296875,304.1649169921875,0.642776370048523,0.1590712666511535,0.1550349593162536,293.23858642578125,297.1499938964844,293.1499938964844,0.2933487296104431,-4199.26708984375,304.1617736816406,0.8518627285957336,0.3791426718235016,0.2674766778945923,293.3031005859375,297.1499938964844,293.1499938964844,0.4307528436183929,-7689.63525390625,304.1624755859375,0.948244035243988,0.5146521329879761,0.4897711277008056,293.1783142089844,297.1499938964844,293.1499938964844,0.0188681948930025,-4228.22900390625,304.1522827148437,0.4274322092533111,0.0560039468109607,0.2695184648036957,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1753845214844,1.0,0.377700537443161,0.8368443846702576,0.8368443846702576,1.0,1.0,-1.6665807962417605,0.7295622825622559,0.9370185136795044,0.3448747396469116,0.0,0.0,0.5722900629043579,109.31535339355467,84.0,13.62548542022705,-14332.58203125,818.2539672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7000427246094,307.80908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.447265625,18000.0,0.0,0.0,0.3215728402137756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814923644065857,0.5814985036849976,-6.1379000726446975e-06,0.0,0.0003263555699959,0.0,0.0,39.49483871459961,0.0,0.0,0.0,0.3985820412635803,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1545457690954208,-3245.74169921875,304.1610107421875,0.7223367691040039,0.2257985174655914,0.2067533731460571,293.2987060546875,297.1499938964844,293.1499938964844,0.1012849733233451,-2434.5654296875,304.1649169921875,0.642776370048523,0.1590712666511535,0.1550349593162536,293.23858642578125,297.1499938964844,293.1499938964844,0.2933487296104431,-4199.26708984375,304.1617736816406,0.8518627285957336,0.3791426718235016,0.2674766778945923,293.3031005859375,297.1499938964844,293.1499938964844,0.4307528436183929,-7689.63525390625,304.1624755859375,0.948244035243988,0.5146521329879761,0.4897711277008056,293.1783142089844,297.1499938964844,293.1499938964844,0.0188681948930025,-4228.22900390625,304.1522827148437,0.4274322092533111,0.0560039468109607,0.2695184648036957,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1753845214844,1.0,0.377700537443161,0.8368443846702576,0.8368443846702576,1.0,1.0,-1.6665807962417605,0.7295622825622559,0.9370185136795044,0.3448747396469116,0.0,0.0,0.5722900629043579,109.31535339355467,84.0,13.62548542022705,-14332.58203125,818.2539672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7000427246094,307.80908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.447265625,18000.0,0.0,0.0,0.3215728402137756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814923644065857,0.5814985036849976,-6.1379000726446975e-06,0.0,0.0003263555699959,0.0,0.0,39.49483871459961,0.0,0.0,0.0,0.3985820412635803,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523449867963791,-3208.595458984375,304.1610107421875,0.7289677262306213,0.2236459553241729,0.2045309990644455,293.2973022460937,297.1499938964844,293.1499938964844,0.0982970520853996,-2376.381103515625,304.1649169921875,0.6463015675544739,0.1555887758731842,0.1514360755681991,293.2378234863281,297.1499938964844,293.1499938964844,0.290797084569931,-4170.21240234375,304.162109375,0.8613994717597961,0.3770515322685241,0.2658062279224396,293.30145263671875,297.1499938964844,293.1499938964844,0.4265301525592804,-7628.9384765625,304.16534423828125,0.9595699906349182,0.5111091136932373,0.4861408472061157,293.1770324707031,297.1499938964844,293.1499938964844,0.0183767843991518,-4170.81494140625,304.15234375,0.4333840310573578,0.0555495731532573,0.2660448253154754,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845092773437,1.0,0.3688839972019195,0.8360292315483093,0.8360292315483093,1.0,1.0,-1.6490565538406372,0.7212406396865845,0.9278159141540528,0.340226799249649,0.0,0.0,0.5671417713165283,101.92583465576172,72.0,12.837160110473633,-14142.931640625,772.2391967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6641540527344,307.76025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.103515625,18000.0,0.0,0.0,0.3198175728321075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724778175354004,0.5724838972091675,-6.079177182982676e-06,0.0,0.0003245741827413,0.0,0.0,38.36151123046875,0.0,0.0,0.0,0.395328164100647,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523449867963791,-3208.595458984375,304.1610107421875,0.7289677262306213,0.2236459553241729,0.2045309990644455,293.2973022460937,297.1499938964844,293.1499938964844,0.0982970520853996,-2376.381103515625,304.1649169921875,0.6463015675544739,0.1555887758731842,0.1514360755681991,293.2378234863281,297.1499938964844,293.1499938964844,0.290797084569931,-4170.21240234375,304.162109375,0.8613994717597961,0.3770515322685241,0.2658062279224396,293.30145263671875,297.1499938964844,293.1499938964844,0.4265301525592804,-7628.9384765625,304.16534423828125,0.9595699906349182,0.5111091136932373,0.4861408472061157,293.1770324707031,297.1499938964844,293.1499938964844,0.0183767843991518,-4170.81494140625,304.15234375,0.4333840310573578,0.0555495731532573,0.2660448253154754,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845092773437,1.0,0.3688839972019195,0.8360292315483093,0.8360292315483093,1.0,1.0,-1.6490565538406372,0.7212406396865845,0.9278159141540528,0.340226799249649,0.0,0.0,0.5671417713165283,101.92583465576172,72.0,12.837160110473633,-14142.931640625,772.2391967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6641540527344,307.76025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.103515625,18000.0,0.0,0.0,0.3198175728321075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724778175354004,0.5724838972091675,-6.079177182982676e-06,0.0,0.0003245741827413,0.0,0.0,38.36151123046875,0.0,0.0,0.0,0.395328164100647,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502192765474319,-3172.6435546875,304.160888671875,0.738679051399231,0.2216126173734665,0.2023648917675018,293.2955017089844,297.1499938964844,293.1499938964844,0.0953815355896949,-2319.35400390625,304.164794921875,0.6527099013328552,0.1522240191698074,0.1478936821222305,293.2368469238281,297.1499938964844,293.1499938964844,0.2882852256298065,-4141.611328125,304.1622619628906,0.8751084804534912,0.3750267028808594,0.2641416490077972,293.2994384765625,297.1499938964844,293.1499938964844,0.4223487675189972,-7569.2412109375,304.16717529296875,0.974376142024994,0.507678747177124,0.4825636744499206,293.1754455566406,297.1499938964844,293.1499938964844,0.0179168041795492,-4116.04833984375,304.1523132324219,0.4429033696651459,0.05518239736557,0.2627124488353729,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924133300781,1.0,0.3585549592971802,0.8352140784263611,0.8352140784263611,1.0,1.0,-1.6319085359573364,0.713100016117096,0.9188084602355956,0.3357048332691192,0.0,0.0,0.5609987378120422,93.08601379394533,60.0,11.309653282165527,-13955.037109375,721.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67169189453125,307.7329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18096.923828125,18000.0,0.0,0.0,0.3176812529563904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615014433860779,0.5615074634552002,-6.007196134305559e-06,0.0,0.0003224060928914,0.0,0.0,37.00573348999024,0.0,0.0,0.0,0.3913837075233459,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502192765474319,-3172.6435546875,304.160888671875,0.738679051399231,0.2216126173734665,0.2023648917675018,293.2955017089844,297.1499938964844,293.1499938964844,0.0953815355896949,-2319.35400390625,304.164794921875,0.6527099013328552,0.1522240191698074,0.1478936821222305,293.2368469238281,297.1499938964844,293.1499938964844,0.2882852256298065,-4141.611328125,304.1622619628906,0.8751084804534912,0.3750267028808594,0.2641416490077972,293.2994384765625,297.1499938964844,293.1499938964844,0.4223487675189972,-7569.2412109375,304.16717529296875,0.974376142024994,0.507678747177124,0.4825636744499206,293.1754455566406,297.1499938964844,293.1499938964844,0.0179168041795492,-4116.04833984375,304.1523132324219,0.4429033696651459,0.05518239736557,0.2627124488353729,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924133300781,1.0,0.3585549592971802,0.8352140784263611,0.8352140784263611,1.0,1.0,-1.6319085359573364,0.713100016117096,0.9188084602355956,0.3357048332691192,0.0,0.0,0.5609987378120422,93.08601379394533,60.0,11.309653282165527,-13955.037109375,721.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67169189453125,307.7329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18096.923828125,18000.0,0.0,0.0,0.3176812529563904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615014433860779,0.5615074634552002,-6.007196134305559e-06,0.0,0.0003224060928914,0.0,0.0,37.00573348999024,0.0,0.0,0.0,0.3913837075233459,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.14918814599514,-3155.179443359375,304.1607666015625,0.7448073625564575,0.2206357568502426,0.2013051509857177,293.2944641113281,297.1499938964844,293.1499938964844,0.0939528048038482,-2291.35205078125,304.1647033691406,0.6570703387260437,0.1505820900201797,0.1461473703384399,293.2362976074219,297.1499938964844,293.1499938964844,0.2870513200759887,-4127.56201171875,304.1622619628906,0.8836237788200378,0.3740352988243103,0.2633140981197357,293.29833984375,297.1499938964844,293.1499938964844,0.420287162065506,-7539.9140625,304.16778564453125,0.9826274514198304,0.5060003399848938,0.480796605348587,293.17462158203125,297.1499938964844,293.1499938964844,0.0176994372159242,-4089.81787109375,304.1522827148437,0.4491968750953674,0.0550258457660675,0.2611071169376373,291.19537353515625,291.1499938964844,269.12213134765625,266.6763916015625,282.72613525390625,293.2752990722656,291.19580078125,1.0,0.3529574275016784,0.8348064422607422,0.8348064422607422,1.0,1.0,-1.6234970092773438,0.7091071009635925,0.9143898487091064,0.3334977328777313,0.0,0.0,0.5576251745223999,88.30681610107422,60.0,10.330318450927734,-13861.830078125,695.4820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6893310546875,307.7260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18103.02734375,18000.0,0.0,0.0,0.3164443969726562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554285645484924,0.55543452501297,-5.967424840491731e-06,0.0,0.0003211508446838,0.0,0.0,36.268402099609375,0.0,0.0,0.0,0.3892122805118561,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1481789052486419,-3138.070068359375,304.16064453125,0.7519230246543884,0.2196827679872512,0.200261190533638,293.2933959960937,297.1499938964844,293.1499938964844,0.0925432667136192,-2263.70703125,304.1645812988281,0.6622900366783142,0.1489648669958114,0.144418329000473,293.2357177734375,297.1499938964844,293.1499938964844,0.2858344316482544,-4113.7060546875,304.1622619628906,0.8933295011520386,0.373056024312973,0.2624904811382293,293.2972106933594,297.1499938964844,293.1499938964844,0.4182500541210174,-7510.984375,304.1682434082031,0.9911791682243348,0.5043436884880066,0.4790440201759338,293.1737365722656,297.1499938964844,293.1499938964844,0.0174903105944395,-4064.3671875,304.1522521972656,0.4566592574119568,0.0548843294382095,0.2595423460006714,291.1983642578125,291.1499938964844,269.14801025390625,266.6986083984375,282.7414855957031,293.27423095703125,291.19873046875,1.0,0.347126305103302,0.8344285488128662,0.8344285488128662,1.0,1.0,-1.615195870399475,0.705169141292572,0.9100267291069032,0.3313306272029876,0.0,0.0,0.5540964007377625,83.36422729492188,48.0,9.227044105529783,-13769.1298828125,668.989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7145080566406,307.7225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18107.90625,18000.0,0.0,0.0,0.3150891661643982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490614771842957,0.5490673780441284,-5.925890491198516e-06,0.0,0.0003197754558641,0.0,0.0,35.50566101074219,0.0,0.0,0.0,0.3869452178478241,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1461808532476425,-3103.991943359375,304.1604309082031,0.7665830850601196,0.2178710997104644,0.1982906907796859,293.2909240722656,297.1499938964844,293.1499938964844,0.0897726565599441,-2209.224365234375,304.1643371582031,0.6728617548942566,0.145832672715187,0.1410882025957107,293.234375,297.1499938964844,293.1499938964844,0.283316045999527,-4084.84814453125,304.1623840332031,0.9133367538452148,0.3711583912372589,0.2609105706214905,293.2891845703125,297.1499938964844,293.1499938964844,0.4020930826663971,-7271.9169921875,304.19091796875,0.9990000128746032,0.5021963119506836,0.463517278432846,293.1717834472656,297.1499938964844,293.1499938964844,0.0171251092106103,-4018.7392578125,304.152099609375,0.4714225232601166,0.0546794049441814,0.2568926513195038,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2133178710937,1.0,0.3344063758850097,0.8336727619171143,0.8336727619171143,1.0,1.0,-1.584912657737732,0.6908034682273865,0.8941092491149902,0.323776513338089,0.0,0.0,0.5455578565597534,74.3245620727539,36.0,25.368715286254883,-13524.9423828125,609.2220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78765869140625,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.5625,18000.0,0.0,0.0,0.3119646608829498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351930856704712,0.5351989269256592,-5.838387551193591e-06,0.0,0.0003166044771205,0.0,0.0,33.89200210571289,0.0,0.0,0.0,0.3820334672927856,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1461808532476425,-3103.991943359375,304.1604309082031,0.7665830850601196,0.2178710997104644,0.1982906907796859,293.2909240722656,297.1499938964844,293.1499938964844,0.0897726565599441,-2209.224365234375,304.1643371582031,0.6728617548942566,0.145832672715187,0.1410882025957107,293.234375,297.1499938964844,293.1499938964844,0.283316045999527,-4084.84814453125,304.1623840332031,0.9133367538452148,0.3711583912372589,0.2609105706214905,293.2891845703125,297.1499938964844,293.1499938964844,0.4020930826663971,-7271.9169921875,304.19091796875,0.9990000128746032,0.5021963119506836,0.463517278432846,293.1717834472656,297.1499938964844,293.1499938964844,0.0171251092106103,-4018.7392578125,304.152099609375,0.4714225232601166,0.0546794049441814,0.2568926513195038,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2133178710937,1.0,0.3344063758850097,0.8336727619171143,0.8336727619171143,1.0,1.0,-1.584912657737732,0.6908034682273865,0.8941092491149902,0.323776513338089,0.0,0.0,0.5455578565597534,74.3245620727539,36.0,25.368715286254883,-13524.9423828125,609.2220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78765869140625,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.5625,18000.0,0.0,0.0,0.3119646608829498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351930856704712,0.5351989269256592,-5.838387551193591e-06,0.0,0.0003166044771205,0.0,0.0,33.89200210571289,0.0,0.0,0.0,0.3820334672927856,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1439374685287475,-3065.09765625,304.1606750488281,0.7826586365699768,0.2161135971546173,0.1964281499385833,293.2883605957031,297.1499938964844,293.1499938964844,0.0869012027978897,-2152.35205078125,304.1643371582031,0.6843874454498291,0.1427815705537796,0.137895405292511,293.2331237792969,297.1499938964844,293.1499938964844,0.2801840007305145,-4048.365478515625,304.1634521484375,0.936564326286316,0.3692723214626312,0.2593854963779449,293.2494506835937,297.1499938964844,293.1499938964844,0.3689415156841278,-6776.2705078125,304.2323303222656,0.9990000128746032,0.5066608786582947,0.4318398535251617,293.1693725585937,297.1499938964844,293.1499938964844,0.0168121773749589,-3976.73193359375,304.15191650390625,0.4838915169239044,0.0546135008335113,0.2550241649150848,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.2541198730469,1.0,0.3198266625404358,0.8329169154167175,0.8329169154167175,1.0,1.0,-1.5369577407836914,0.6682102084159851,0.8687474727630615,0.311744213104248,0.0,0.0,0.5290690064430237,65.84799194335938,39.0,44.445709228515625,-13120.6044921875,540.3602905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92803955078125,307.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.015625,18000.0,0.0,0.0,0.30775848031044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101186633110046,0.5101243257522583,-5.701647296518786e-06,0.0,0.0003123357309959,0.0,0.0,31.18612289428711,0.0,0.0,0.0,0.3735556602478027,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1439374685287475,-3065.09765625,304.1606750488281,0.7826586365699768,0.2161135971546173,0.1964281499385833,293.2883605957031,297.1499938964844,293.1499938964844,0.0869012027978897,-2152.35205078125,304.1643371582031,0.6843874454498291,0.1427815705537796,0.137895405292511,293.2331237792969,297.1499938964844,293.1499938964844,0.2801840007305145,-4048.365478515625,304.1634521484375,0.936564326286316,0.3692723214626312,0.2593854963779449,293.2494506835937,297.1499938964844,293.1499938964844,0.3689415156841278,-6776.2705078125,304.2323303222656,0.9990000128746032,0.5066608786582947,0.4318398535251617,293.1693725585937,297.1499938964844,293.1499938964844,0.0168121773749589,-3976.73193359375,304.15191650390625,0.4838915169239044,0.0546135008335113,0.2550241649150848,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.2541198730469,1.0,0.3198266625404358,0.8329169154167175,0.8329169154167175,1.0,1.0,-1.5369577407836914,0.6682102084159851,0.8687474727630615,0.311744213104248,0.0,0.0,0.5290690064430237,65.84799194335938,39.0,44.445709228515625,-13120.6044921875,540.3602905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92803955078125,307.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.015625,18000.0,0.0,0.0,0.30775848031044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101186633110046,0.5101243257522583,-5.701647296518786e-06,0.0,0.0003123357309959,0.0,0.0,31.18612289428711,0.0,0.0,0.0,0.3735556602478027,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421260088682174,-3034.046630859375,304.1601257324219,0.7949316501617432,0.2143603414297104,0.1946665197610855,293.2860412597656,297.1499938964844,293.1499938964844,0.0843284875154495,-2101.9072265625,304.1638488769531,0.6921993494033813,0.139743223786354,0.1348209828138351,293.2322082519531,297.1499938964844,293.1499938964844,0.2777630388736725,-4020.657958984375,304.1629638671875,0.9538350105285645,0.3673551976680755,0.2579112946987152,293.1921081542969,297.1499938964844,293.1499938964844,0.3445381224155426,-6416.1279296875,304.24481201171875,0.9990000128746032,0.5157604813575745,0.4089750349521637,293.1669311523437,297.1499938964844,293.1499938964844,0.0166658405214548,-3957.293212890625,304.1515197753906,0.4928185045719147,0.0546224154531955,0.2540724575519562,291.2675170898437,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.2673645019531,1.0,0.309677392244339,0.8324540257453918,0.8324540257453918,1.0,1.0,-1.5007789134979248,0.6512327790260315,0.8495461940765381,0.3027088940143585,0.0,0.0,0.5119457840919495,60.05456161499024,57.0,20.44053649902344,-12735.62109375,493.1235961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495666503906,307.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.185546875,18000.0,0.0,0.0,0.3020074665546417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801979959011078,0.4802035391330719,-5.527918801817577e-06,0.0,0.0003064991615246,0.0,0.0,28.083839416503903,0.0,0.0,0.0,0.3635695576667785,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421260088682174,-3034.046630859375,304.1601257324219,0.7949316501617432,0.2143603414297104,0.1946665197610855,293.2860412597656,297.1499938964844,293.1499938964844,0.0843284875154495,-2101.9072265625,304.1638488769531,0.6921993494033813,0.139743223786354,0.1348209828138351,293.2322082519531,297.1499938964844,293.1499938964844,0.2777630388736725,-4020.657958984375,304.1629638671875,0.9538350105285645,0.3673551976680755,0.2579112946987152,293.1921081542969,297.1499938964844,293.1499938964844,0.3445381224155426,-6416.1279296875,304.24481201171875,0.9990000128746032,0.5157604813575745,0.4089750349521637,293.1669311523437,297.1499938964844,293.1499938964844,0.0166658405214548,-3957.293212890625,304.1515197753906,0.4928185045719147,0.0546224154531955,0.2540724575519562,291.2675170898437,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.2673645019531,1.0,0.309677392244339,0.8324540257453918,0.8324540257453918,1.0,1.0,-1.5007789134979248,0.6512327790260315,0.8495461940765381,0.3027088940143585,0.0,0.0,0.5119457840919495,60.05456161499024,57.0,20.44053649902344,-12735.62109375,493.1235961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495666503906,307.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.185546875,18000.0,0.0,0.0,0.3020074665546417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801979959011078,0.4802035391330719,-5.527918801817577e-06,0.0,0.0003064991615246,0.0,0.0,28.083839416503903,0.0,0.0,0.0,0.3635695576667785,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1408925354480743,-3013.5234375,304.1587829589844,0.79380202293396,0.2125665545463562,0.1930588036775589,293.2842102050781,297.1499938964844,293.1499938964844,0.0821442678570747,-2059.76123046875,304.162841796875,0.6878625750541687,0.1366716176271438,0.131915271282196,293.2316589355469,297.1499938964844,293.1499938964844,0.2763393819332123,-4005.130615234375,304.16094970703125,0.9534298181533812,0.3653808534145355,0.2565418183803558,293.1466369628906,297.1499938964844,293.1499938964844,0.3416095376014709,-6385.767578125,304.2171325683594,0.9990000128746032,0.5239731669425964,0.4072810113430023,293.165283203125,297.1499938964844,293.1499938964844,0.0166623275727033,-3958.51513671875,304.1510314941406,0.4933233559131622,0.0545283928513526,0.2537515163421631,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.24493408203125,1.0,0.3086632788181305,0.8319910764694214,0.8319910764694214,1.0,1.0,-1.4912805557250977,0.6467734575271606,0.844507098197937,0.3002403676509857,0.0,0.0,0.4996077418327331,59.51347351074219,75.0,-24.10359001159668,-12512.5654296875,484.6081848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39141845703125,307.843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.80078125,18000.0,0.0,0.0,0.2950987517833709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562127292156219,0.4562181234359741,-5.381552000471856e-06,0.0,0.0002994877286255,0.0,0.0,25.703582763671875,0.0,0.0,0.0,0.3555773794651031,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1408925354480743,-3013.5234375,304.1587829589844,0.79380202293396,0.2125665545463562,0.1930588036775589,293.2842102050781,297.1499938964844,293.1499938964844,0.0821442678570747,-2059.76123046875,304.162841796875,0.6878625750541687,0.1366716176271438,0.131915271282196,293.2316589355469,297.1499938964844,293.1499938964844,0.2763393819332123,-4005.130615234375,304.16094970703125,0.9534298181533812,0.3653808534145355,0.2565418183803558,293.1466369628906,297.1499938964844,293.1499938964844,0.3416095376014709,-6385.767578125,304.2171325683594,0.9990000128746032,0.5239731669425964,0.4072810113430023,293.165283203125,297.1499938964844,293.1499938964844,0.0166623275727033,-3958.51513671875,304.1510314941406,0.4933233559131622,0.0545283928513526,0.2537515163421631,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.24493408203125,1.0,0.3086632788181305,0.8319910764694214,0.8319910764694214,1.0,1.0,-1.4912805557250977,0.6467734575271606,0.844507098197937,0.3002403676509857,0.0,0.0,0.4996077418327331,59.51347351074219,75.0,-24.10359001159668,-12512.5654296875,484.6081848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39141845703125,307.843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.80078125,18000.0,0.0,0.0,0.2950987517833709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562127292156219,0.4562181234359741,-5.381552000471856e-06,0.0,0.0002994877286255,0.0,0.0,25.703582763671875,0.0,0.0,0.0,0.3555773794651031,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1404568254947662,-3006.5595703125,304.1579895019531,0.7887327671051025,0.2116530984640121,0.1922941207885742,293.283447265625,297.1499938964844,293.1499938964844,0.0811681672930717,-2041.1724853515625,304.16229248046875,0.6816590428352356,0.1351215690374374,0.1305062174797058,293.2315368652344,297.1499938964844,293.1499938964844,0.2759561538696289,-4001.33740234375,304.15966796875,0.9473950266838074,0.3643733561038971,0.2558847665786743,293.1372985839844,297.1499938964844,293.1499938964844,0.3473328351974487,-6480.0390625,304.1944885253906,0.9990000128746032,0.5258561372756958,0.4133124351501465,293.164794921875,297.1499938964844,293.1499938964844,0.0166873540729284,-3963.403564453125,304.1507873535156,0.4906723797321319,0.0544295646250247,0.2536331117153168,291.22637939453125,291.1499938964844,269.367919921875,266.8904724121094,282.8838806152344,293.2362976074219,291.2225646972656,1.0,0.3108581304550171,0.8317596316337585,0.8317596316337585,1.0,1.0,-1.4949756860733032,0.6484839916229248,0.8464916944503784,0.3011120855808258,0.0,0.0,0.4966937899589538,60.90088653564453,75.0,-42.62735366821289,-12478.2978515625,492.1917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4916381835937,307.8575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18124.544921875,18000.0,0.0,0.0,0.2915095686912536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491923153400421,0.4491976499557495,-5.332517503120471e-06,0.0,0.0002958451514132,0.0,0.0,25.00467109680176,0.0,0.0,0.0,0.3531607687473297,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400729864835739,-3000.51025390625,304.1572265625,0.7814438343048096,0.2107296884059906,0.1915522664785385,293.28277587890625,297.1499938964844,293.1499938964844,0.0802261754870414,-2023.307861328125,304.1617736816406,0.6735148429870605,0.1335629969835281,0.1291225403547287,293.2314758300781,297.1499938964844,293.1499938964844,0.2756602466106415,-3998.552978515625,304.158447265625,0.9381844997406006,0.363351821899414,0.2552430331707001,293.1386108398437,297.1499938964844,293.1499938964844,0.3569222688674927,-6632.1025390625,304.1689453125,0.9990000128746032,0.52576744556427,0.4230402708053589,293.16455078125,297.1499938964844,293.1499938964844,0.0167162343859672,-3968.9619140625,304.1506042480469,0.4865013659000397,0.0542887263000011,0.2535078227519989,291.201904296875,291.1499938964844,269.38970947265625,266.90985107421875,282.8887634277344,293.235107421875,291.19775390625,1.0,0.3145686089992523,0.8314743638038635,0.8314743638038635,1.0,1.0,-1.503177046775818,0.6522960662841797,0.8508809804916382,0.3030956983566284,0.0,0.0,0.4956763386726379,63.22050476074219,93.0,-55.84690856933594,-12487.5107421875,506.3695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56414794921875,307.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18074.73828125,18000.0,0.0,0.0,0.2880232632160187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453899264335632,0.4453952312469482,-5.301263627188746e-06,0.0,0.0002923069987446,0.0,0.0,24.611791610717773,0.0,0.0,0.0,0.3517841398715973,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394138038158416,-2990.2958984375,304.1559143066406,0.7625551819801331,0.2088501453399658,0.1901265382766723,293.2817077636719,297.1499938964844,293.1499938964844,0.0784126818180084,-1989.084228515625,304.160888671875,0.6537373065948486,0.1304173022508621,0.126420259475708,293.2315979003906,297.1499938964844,293.1499938964844,0.2752419412136078,-3994.9365234375,304.1563415527344,0.9131067395210266,0.3612602353096008,0.2539944350719452,293.1734313964844,297.1499938964844,293.1499938964844,0.3859013617038727,-7078.43896484375,304.1142883300781,0.9990000128746032,0.5190854668617249,0.4515319466590881,293.1649169921875,297.1499938964844,293.1499938964844,0.01675346493721,-3977.825927734375,304.1503295898437,0.4737938046455383,0.0538486838340759,0.253023236989975,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.14385986328125,1.0,0.3257375359535217,0.8309038877487183,0.8309038877487183,1.0,1.0,-1.5303382873535156,0.6649587154388428,0.8653795123100281,0.3097547888755798,0.0,0.0,0.4995054900646209,70.36921691894531,96.0,-69.82979583740234,-12615.9736328125,552.3508911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59979248046875,307.8558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.87109375,18000.0,0.0,0.0,0.2818873822689056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447135180234909,0.4471404552459717,-5.288507054501679e-06,0.0,0.0002860798558685,0.0,0.0,24.68183135986328,0.0,0.0,0.0,0.3520478010177612,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394138038158416,-2990.2958984375,304.1559143066406,0.7625551819801331,0.2088501453399658,0.1901265382766723,293.2817077636719,297.1499938964844,293.1499938964844,0.0784126818180084,-1989.084228515625,304.160888671875,0.6537373065948486,0.1304173022508621,0.126420259475708,293.2315979003906,297.1499938964844,293.1499938964844,0.2752419412136078,-3994.9365234375,304.1563415527344,0.9131067395210266,0.3612602353096008,0.2539944350719452,293.1734313964844,297.1499938964844,293.1499938964844,0.3859013617038727,-7078.43896484375,304.1142883300781,0.9990000128746032,0.5190854668617249,0.4515319466590881,293.1649169921875,297.1499938964844,293.1499938964844,0.01675346493721,-3977.825927734375,304.1503295898437,0.4737938046455383,0.0538486838340759,0.253023236989975,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.14385986328125,1.0,0.3257375359535217,0.8309038877487183,0.8309038877487183,1.0,1.0,-1.5303382873535156,0.6649587154388428,0.8653795123100281,0.3097547888755798,0.0,0.0,0.4995054900646209,70.36921691894531,96.0,-69.82979583740234,-12615.9736328125,552.3508911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59979248046875,307.8558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.87109375,18000.0,0.0,0.0,0.2818873822689056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447135180234909,0.4471404552459717,-5.288507054501679e-06,0.0,0.0002860798558685,0.0,0.0,24.68183135986328,0.0,0.0,0.0,0.3520478010177612,4.0,0.0,1.0
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385068297386169,-2975.33203125,304.1554870605469,0.7473840713500977,0.2069834619760513,0.188678354024887,293.2807006835937,297.1499938964844,293.1499938964844,0.0764293521642685,-1951.3780517578125,304.1605834960937,0.637706458568573,0.1272858679294586,0.1236969456076622,293.2318420410156,297.1499938964844,293.1499938964844,0.2743414938449859,-3985.142822265625,304.1557922363281,0.8941518068313599,0.3591483533382416,0.2527087330818176,293.2376403808594,297.1499938964844,293.1499938964844,0.4125308692455292,-7475.19677734375,304.0824890136719,0.9990000128746032,0.505504310131073,0.476714551448822,293.1659545898437,297.1499938964844,293.1499938964844,0.0166518092155456,-3967.698974609375,304.150390625,0.4592982828617096,0.0532604716718196,0.2517062723636627,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445068359375,291.11083984375,1.0,0.3349402546882629,0.8303334712982178,0.8303334712982178,1.0,1.0,-1.552445411682129,0.6752235293388367,0.877221941947937,0.3153426051139831,0.0,0.0,0.5074144005775452,77.0271987915039,99.0,-46.53961181640625,-12775.4755859375,594.0442504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4754333496094,307.8115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17914.455078125,18000.0,0.0,0.0,0.2775314748287201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584669768810272,0.4584723114967346,-5.334619345376268e-06,0.0,0.0002816591586451,0.0,0.0,25.669891357421875,0.0,0.0,0.0,0.3554704487323761,4.0,0.0,1.0
