time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385068297386169,-2975.33203125,304.1554870605469,0.7473840713500977,0.2069834619760513,0.188678354024887,293.2807006835937,297.1499938964844,293.1499938964844,0.0764293521642685,-1951.3780517578125,304.1605834960937,0.637706458568573,0.1272858679294586,0.1236969456076622,293.2318420410156,297.1499938964844,293.1499938964844,0.2743414938449859,-3985.142822265625,304.1557922363281,0.8941518068313599,0.3591483533382416,0.2527087330818176,293.2376403808594,297.1499938964844,293.1499938964844,0.4125308692455292,-7475.19677734375,304.0824890136719,0.9990000128746032,0.505504310131073,0.476714551448822,293.1659545898437,297.1499938964844,293.1499938964844,0.0166518092155456,-3967.698974609375,304.150390625,0.4592982828617096,0.0532604716718196,0.2517062723636627,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445068359375,291.11083984375,1.0,0.3349402546882629,0.8303334712982178,0.8303334712982178,1.0,1.0,-1.552445411682129,0.6752235293388367,0.877221941947937,0.3153426051139831,0.0,0.0,0.5074144005775452,77.0271987915039,99.0,-46.53961181640625,-12775.4755859375,594.0442504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4754333496094,307.8115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17914.455078125,18000.0,0.0,0.0,0.2775314748287201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584669768810272,0.4584723114967346,-5.334619345376268e-06,0.0,0.0002816591586451,0.0,0.0,25.669891357421875,0.0,0.0,0.0,0.3554704487323761,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1371057480573654,-2950.80859375,304.1560363769531,0.7305281758308411,0.2051767706871032,0.187375396490097,293.2794189453125,297.1499938964844,293.1499938964844,0.0741989687085151,-1908.3328857421875,304.1607971191406,0.6204528212547302,0.1242302656173706,0.1211344078183174,293.23193359375,297.1499938964844,293.1499938964844,0.2723091542720794,-3961.165283203125,304.1573486328125,0.8727639317512512,0.3570548593997955,0.2515073716640472,293.2845153808594,297.1499938964844,293.1499938964844,0.4076123535633087,-7388.15380859375,304.1142578125,0.9791682362556458,0.4936757981777191,0.4706129729747772,293.1674194335937,297.1499938964844,293.1499938964844,0.0164450816810131,-3940.077880859375,304.150634765625,0.4411403834819793,0.0525616779923439,0.2502975463867187,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.13153076171875,1.0,0.3416044116020202,0.8292208313941956,0.8292208313941956,1.0,1.0,-1.5374220609664917,0.6679681539535522,0.8694538474082947,0.3118373453617096,0.0,0.0,0.5102328658103943,85.35872650146484,102.0,17.839834213256836,-12722.1025390625,613.6193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528991699219,307.743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.962890625,18000.0,0.0,0.0,0.2748904526233673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467345267534256,0.4673506617546081,-5.391279046307318e-06,0.0,0.0002789788413792,0.0,0.0,26.54656219482422,0.0,0.0,0.0,0.3583758175373077,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1371057480573654,-2950.80859375,304.1560363769531,0.7305281758308411,0.2051767706871032,0.187375396490097,293.2794189453125,297.1499938964844,293.1499938964844,0.0741989687085151,-1908.3328857421875,304.1607971191406,0.6204528212547302,0.1242302656173706,0.1211344078183174,293.23193359375,297.1499938964844,293.1499938964844,0.2723091542720794,-3961.165283203125,304.1573486328125,0.8727639317512512,0.3570548593997955,0.2515073716640472,293.2845153808594,297.1499938964844,293.1499938964844,0.4076123535633087,-7388.15380859375,304.1142578125,0.9791682362556458,0.4936757981777191,0.4706129729747772,293.1674194335937,297.1499938964844,293.1499938964844,0.0164450816810131,-3940.077880859375,304.150634765625,0.4411403834819793,0.0525616779923439,0.2502975463867187,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.13153076171875,1.0,0.3416044116020202,0.8292208313941956,0.8292208313941956,1.0,1.0,-1.5374220609664917,0.6679681539535522,0.8694538474082947,0.3118373453617096,0.0,0.0,0.5102328658103943,85.35872650146484,102.0,17.839834213256836,-12722.1025390625,613.6193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528991699219,307.743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.962890625,18000.0,0.0,0.0,0.2748904526233673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467345267534256,0.4673506617546081,-5.391279046307318e-06,0.0,0.0002789788413792,0.0,0.0,26.54656219482422,0.0,0.0,0.0,0.3583758175373077,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356232017278671,-2924.860107421875,304.1564636230469,0.7180245518684387,0.203324556350708,0.1859803944826126,293.2785339355469,297.1499938964844,293.1499938964844,0.0718909874558448,-1864.1075439453125,304.1610412597656,0.605785608291626,0.1211351007223129,0.1184897720813751,293.2324523925781,297.1499938964844,293.1499938964844,0.2701264023780823,-3935.54638671875,304.1584777832031,0.8574737906455994,0.354876846075058,0.2502073049545288,293.2978515625,297.1499938964844,293.1499938964844,0.4013629257678985,-7288.53564453125,304.1361083984375,0.9596855044364928,0.4875297248363495,0.4641679525375366,293.1689453125,297.1499938964844,293.1499938964844,0.0161599796265363,-3902.090576171875,304.15087890625,0.4284109771251678,0.0518101267516613,0.2482248097658157,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.14813232421875,1.0,0.3463927209377289,0.8281082510948181,0.8281082510948181,1.0,1.0,-1.5207284688949585,0.6599782109260559,0.8607502579689026,0.3077859878540039,0.0,0.0,0.5088164210319519,92.03549194335938,105.0,17.475460052490234,-12542.890625,625.3665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.044677734375,307.600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.15234375,18000.0,0.0,0.0,0.272991806268692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653806090354919,0.4653860032558441,-5.3933554227114655e-06,0.0,0.00027705199318,0.0,0.0,26.412744522094727,0.0,0.0,0.0,0.3579878807067871,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356232017278671,-2924.860107421875,304.1564636230469,0.7180245518684387,0.203324556350708,0.1859803944826126,293.2785339355469,297.1499938964844,293.1499938964844,0.0718909874558448,-1864.1075439453125,304.1610412597656,0.605785608291626,0.1211351007223129,0.1184897720813751,293.2324523925781,297.1499938964844,293.1499938964844,0.2701264023780823,-3935.54638671875,304.1584777832031,0.8574737906455994,0.354876846075058,0.2502073049545288,293.2978515625,297.1499938964844,293.1499938964844,0.4013629257678985,-7288.53564453125,304.1361083984375,0.9596855044364928,0.4875297248363495,0.4641679525375366,293.1689453125,297.1499938964844,293.1499938964844,0.0161599796265363,-3902.090576171875,304.15087890625,0.4284109771251678,0.0518101267516613,0.2482248097658157,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.14813232421875,1.0,0.3463927209377289,0.8281082510948181,0.8281082510948181,1.0,1.0,-1.5207284688949585,0.6599782109260559,0.8607502579689026,0.3077859878540039,0.0,0.0,0.5088164210319519,92.03549194335938,105.0,17.475460052490234,-12542.890625,625.3665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.044677734375,307.600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.15234375,18000.0,0.0,0.0,0.272991806268692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653806090354919,0.4653860032558441,-5.3933554227114655e-06,0.0,0.00027705199318,0.0,0.0,26.412744522094727,0.0,0.0,0.0,0.3579878807067871,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349244117736816,-2912.69189453125,304.15655517578125,0.712763249874115,0.2024146020412445,0.1852676272392273,293.278076171875,297.1499938964844,293.1499938964844,0.0707451105117797,-1842.34130859375,304.1611022949219,0.5991149544715881,0.1195957735180854,0.1171448901295661,293.232666015625,297.1499938964844,293.1499938964844,0.26911461353302,-3923.757568359375,304.1587829589844,0.8515139818191528,0.3537911474704742,0.2495360225439071,293.300048828125,297.1499938964844,293.1499938964844,0.3992119133472442,-7254.6728515625,304.1424865722656,0.9516279101371764,0.4852246642112732,0.4619413316249847,293.16949462890625,297.1499938964844,293.1499938964844,0.0160229634493589,-3883.987548828125,304.1509704589844,0.4236029386520386,0.051460862159729,0.2471548318862915,291.1518859863281,291.1499938964844,269.56365966796875,267.0680847167969,282.98712158203125,293.2690734863281,291.152587890625,1.0,0.3483440279960632,0.8275519609451294,0.8275519609451294,1.0,1.0,-1.5134942531585691,0.6565031409263611,0.8569911122322083,0.3060532510280609,0.0,0.0,0.5082588791847229,94.82185363769533,105.0,15.672201156616213,-12467.91796875,629.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9547424316406,307.54083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.78515625,18000.0,0.0,0.0,0.2721948623657226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647350609302521,0.4647404551506042,-5.390395017457195e-06,0.0,0.0002762431977316,0.0,0.0,26.353498458862305,0.0,0.0,0.0,0.3577804267406463,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342340260744094,-2900.6689453125,304.1566162109375,0.7078266739845276,0.2015207111835479,0.1845584064722061,293.277587890625,297.1499938964844,293.1499938964844,0.0695977285504341,-1820.64013671875,304.1611633300781,0.5928147435188293,0.1180692911148071,0.1157997846603393,293.2328186035156,297.1499938964844,293.1499938964844,0.2681070268154144,-3912.02978515625,304.15899658203125,0.846284806728363,0.3527134656906128,0.2488616853952407,293.301025390625,297.1499938964844,293.1499938964844,0.3972641825675964,-7224.44873046875,304.1473693847656,0.9443300366401672,0.4831339120864868,0.4599859416484833,293.169921875,297.1499938964844,293.1499938964844,0.0158930029720067,-3866.719970703125,304.1510314941406,0.4194986522197723,0.051132783293724,0.2461301982402801,291.1559753417969,291.1499938964844,269.5809631347656,267.0841369628906,282.9996643066406,293.2694702148437,291.1564636230469,1.0,0.3500782549381256,0.8272330164909363,0.8272330164909363,1.0,1.0,-1.5066406726837158,0.653226375579834,0.8534142374992371,0.3044495284557342,0.0,0.0,0.5074427127838135,97.35382843017578,93.0,13.130536079406738,-12393.287109375,633.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8733825683594,307.4833679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3828125,18000.0,0.0,0.0,0.2714821994304657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636512398719787,0.4636566340923309,-5.385705208027503e-06,0.0,0.0002755199093371,0.0,0.0,26.255380630493164,0.0,0.0,0.0,0.3574403524398803,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327604800462722,-2874.97509765625,304.1568908691406,0.7056741118431091,0.199823796749115,0.1830079555511474,293.2763061523437,297.1499938964844,293.1499938964844,0.0671776160597801,-1775.17138671875,304.1614990234375,0.5871071219444275,0.1150929033756256,0.1129592210054397,293.2327880859375,297.1499938964844,293.1499938964844,0.2659765779972076,-3887.208984375,304.1595764160156,0.8446252942085266,0.3506184816360473,0.2473910599946975,293.301025390625,297.1499938964844,293.1499938964844,0.3934808671474457,-7166.8720703125,304.15447998046875,0.9413644075393676,0.4793042242527008,0.4562916159629822,293.17022705078125,297.1499938964844,293.1499938964844,0.0155631760135293,-3822.671875,304.1512451171875,0.4173367023468017,0.0505635403096675,0.2434392720460891,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1628112792969,1.0,0.347836822271347,0.8265951871871948,0.8265951871871948,1.0,1.0,-1.4919390678405762,0.6462002396583557,0.8457388877868652,0.3010572791099548,0.0,0.0,0.5054082870483398,97.13753509521484,81.0,10.551643371582031,-12243.947265625,621.5341186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388916015625,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7890625,18000.0,0.0,0.0,0.2702155709266662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607419967651367,0.4607473909854889,-5.371700353862252e-06,0.0,0.0002742344513535,0.0,0.0,25.987136840820312,0.0,0.0,0.0,0.3565145134925842,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327604800462722,-2874.97509765625,304.1568908691406,0.7056741118431091,0.199823796749115,0.1830079555511474,293.2763061523437,297.1499938964844,293.1499938964844,0.0671776160597801,-1775.17138671875,304.1614990234375,0.5871071219444275,0.1150929033756256,0.1129592210054397,293.2327880859375,297.1499938964844,293.1499938964844,0.2659765779972076,-3887.208984375,304.1595764160156,0.8446252942085266,0.3506184816360473,0.2473910599946975,293.301025390625,297.1499938964844,293.1499938964844,0.3934808671474457,-7166.8720703125,304.15447998046875,0.9413644075393676,0.4793042242527008,0.4562916159629822,293.17022705078125,297.1499938964844,293.1499938964844,0.0155631760135293,-3822.671875,304.1512451171875,0.4173367023468017,0.0505635403096675,0.2434392720460891,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1628112792969,1.0,0.347836822271347,0.8265951871871948,0.8265951871871948,1.0,1.0,-1.4919390678405762,0.6462002396583557,0.8457388877868652,0.3010572791099548,0.0,0.0,0.5054082870483398,97.13753509521484,81.0,10.551643371582031,-12243.947265625,621.5341186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388916015625,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7890625,18000.0,0.0,0.0,0.2702155709266662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607419967651367,0.4607473909854889,-5.371700353862252e-06,0.0,0.0002742344513535,0.0,0.0,25.987136840820312,0.0,0.0,0.0,0.3565145134925842,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.131267637014389,-2848.89111328125,304.1570739746094,0.7096560597419739,0.1982724070549011,0.1814372539520263,293.2745666503906,297.1499938964844,293.1499938964844,0.0647020414471626,-1729.096435546875,304.1617736816406,0.5868514776229858,0.1122473627328872,0.1100808680057525,293.2322692871094,297.1499938964844,293.1499938964844,0.2637757956981659,-3861.546875,304.1600341796875,0.8496517539024353,0.3486263155937195,0.2458739727735519,293.2996826171875,297.1499938964844,293.1499938964844,0.3896799087524414,-7110.08935546875,304.1592712402344,0.9473766684532166,0.4757443964481354,0.452740877866745,293.1698608398437,297.1499938964844,293.1499938964844,0.0152189685031771,-3775.90087890625,304.1513977050781,0.4198220074176788,0.0501232109963893,0.2405803948640823,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1694030761719,1.0,0.3419058322906494,0.8259573578834534,0.8259573578834534,1.0,1.0,-1.477082371711731,0.6390929222106934,0.8379894495010376,0.2976868450641632,0.0,0.0,0.5024236440658569,92.9386215209961,69.0,9.452518463134766,-12094.302734375,594.9784545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440734863281,307.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.951171875,18000.0,0.0,0.0,0.269009381532669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563815593719482,0.456386923789978,-5.350608262233436e-06,0.0,0.0002730103151407,0.0,0.0,25.5876407623291,0.0,0.0,0.0,0.3551293015480041,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.131267637014389,-2848.89111328125,304.1570739746094,0.7096560597419739,0.1982724070549011,0.1814372539520263,293.2745666503906,297.1499938964844,293.1499938964844,0.0647020414471626,-1729.096435546875,304.1617736816406,0.5868514776229858,0.1122473627328872,0.1100808680057525,293.2322692871094,297.1499938964844,293.1499938964844,0.2637757956981659,-3861.546875,304.1600341796875,0.8496517539024353,0.3486263155937195,0.2458739727735519,293.2996826171875,297.1499938964844,293.1499938964844,0.3896799087524414,-7110.08935546875,304.1592712402344,0.9473766684532166,0.4757443964481354,0.452740877866745,293.1698608398437,297.1499938964844,293.1499938964844,0.0152189685031771,-3775.90087890625,304.1513977050781,0.4198220074176788,0.0501232109963893,0.2405803948640823,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1694030761719,1.0,0.3419058322906494,0.8259573578834534,0.8259573578834534,1.0,1.0,-1.477082371711731,0.6390929222106934,0.8379894495010376,0.2976868450641632,0.0,0.0,0.5024236440658569,92.9386215209961,69.0,9.452518463134766,-12094.302734375,594.9784545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440734863281,307.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.951171875,18000.0,0.0,0.0,0.269009381532669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563815593719482,0.456386923789978,-5.350608262233436e-06,0.0,0.0002730103151407,0.0,0.0,25.5876407623291,0.0,0.0,0.0,0.3551293015480041,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298054903745651,-2823.3154296875,304.1571350097656,0.717931866645813,0.1968421041965484,0.1798850446939468,293.2724609375,297.1499938964844,293.1499938964844,0.0622218176722526,-1683.4151611328125,304.1619873046875,0.5908006429672241,0.1095198988914489,0.1072172597050666,293.2313842773437,297.1499938964844,293.1499938964844,0.2615832388401031,-3835.989013671875,304.16033935546875,0.8600744605064392,0.3467224836349487,0.244346484541893,293.2976989746094,297.1499938964844,293.1499938964844,0.3858926892280578,-7054.201171875,304.1624450683594,0.9597827196121216,0.472355306148529,0.4492668807506561,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399349465966,-3737.85546875,304.1483764648437,0.426774263381958,0.050000000745058,0.2383383065462112,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.17498779296875,1.0,0.3334336876869201,0.8253618478775024,0.8253618478775024,1.0,1.0,-1.4630842208862305,0.6323795318603516,0.8307047486305237,0.2945970296859741,0.0,0.0,0.4987339973449707,86.18714904785156,57.0,7.810562610626221,-11950.166015625,560.4385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,307.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.875,18000.0,0.0,0.0,0.2677169144153595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508090913295746,0.4508143961429596,-5.322835022525396e-06,0.0,0.0002716986346058,0.0,0.0,25.078933715820312,0.0,0.0,0.0,0.3533541560173034,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298054903745651,-2823.3154296875,304.1571350097656,0.717931866645813,0.1968421041965484,0.1798850446939468,293.2724609375,297.1499938964844,293.1499938964844,0.0622218176722526,-1683.4151611328125,304.1619873046875,0.5908006429672241,0.1095198988914489,0.1072172597050666,293.2313842773437,297.1499938964844,293.1499938964844,0.2615832388401031,-3835.989013671875,304.16033935546875,0.8600744605064392,0.3467224836349487,0.244346484541893,293.2976989746094,297.1499938964844,293.1499938964844,0.3858926892280578,-7054.201171875,304.1624450683594,0.9597827196121216,0.472355306148529,0.4492668807506561,293.1690673828125,297.1499938964844,293.1499938964844,0.0149399349465966,-3737.85546875,304.1483764648437,0.426774263381958,0.050000000745058,0.2383383065462112,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.17498779296875,1.0,0.3334336876869201,0.8253618478775024,0.8253618478775024,1.0,1.0,-1.4630842208862305,0.6323795318603516,0.8307047486305237,0.2945970296859741,0.0,0.0,0.4987339973449707,86.18714904785156,57.0,7.810562610626221,-11950.166015625,560.4385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,307.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.875,18000.0,0.0,0.0,0.2677169144153595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508090913295746,0.4508143961429596,-5.322835022525396e-06,0.0,0.0002716986346058,0.0,0.0,25.078933715820312,0.0,0.0,0.0,0.3533541560173034,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1283953040838241,-2798.635986328125,304.1571044921875,0.729645848274231,0.1955068111419677,0.17836295068264,293.2701416015625,297.1499938964844,293.1499938964844,0.059755440801382,-1638.4859619140625,304.162109375,0.5983841419219971,0.1068855300545692,0.1043839678168296,293.2302551269531,297.1499938964844,293.1499938964844,0.2594417333602905,-3811.045166015625,304.16046142578125,0.8757864832878113,0.3448880314826965,0.2428232133388519,293.2953491210937,297.1499938964844,293.1499938964844,0.3821722865104675,-6999.7451171875,304.1644897460937,0.976592779159546,0.4690907001495361,0.4458542764186859,293.1683349609375,297.1499938964844,293.1499938964844,0.0147502878680825,-3711.802978515625,304.1437072753906,0.4387794137001037,0.050000000745058,0.2368188798427581,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1786499023437,1.0,0.3232121467590332,0.8247662782669067,0.8247662782669067,1.0,1.0,-1.4501067399978638,0.6261211633682251,0.8239855766296387,0.2918510437011719,0.0,0.0,0.4947027266025543,77.848876953125,45.0,6.007998943328857,-11815.40234375,521.6224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565185546875,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.310546875,18000.0,0.0,0.0,0.2662491202354431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445741772651672,0.4445794522762298,-5.291025445330888e-06,0.0,0.0002702090132515,0.0,0.0,24.513731002807617,0.0,0.0,0.0,0.3513641059398651,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1283953040838241,-2798.635986328125,304.1571044921875,0.729645848274231,0.1955068111419677,0.17836295068264,293.2701416015625,297.1499938964844,293.1499938964844,0.059755440801382,-1638.4859619140625,304.162109375,0.5983841419219971,0.1068855300545692,0.1043839678168296,293.2302551269531,297.1499938964844,293.1499938964844,0.2594417333602905,-3811.045166015625,304.16046142578125,0.8757864832878113,0.3448880314826965,0.2428232133388519,293.2953491210937,297.1499938964844,293.1499938964844,0.3821722865104675,-6999.7451171875,304.1644897460937,0.976592779159546,0.4690907001495361,0.4458542764186859,293.1683349609375,297.1499938964844,293.1499938964844,0.0147502878680825,-3711.802978515625,304.1437072753906,0.4387794137001037,0.050000000745058,0.2368188798427581,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1786499023437,1.0,0.3232121467590332,0.8247662782669067,0.8247662782669067,1.0,1.0,-1.4501067399978638,0.6261211633682251,0.8239855766296387,0.2918510437011719,0.0,0.0,0.4947027266025543,77.848876953125,45.0,6.007998943328857,-11815.40234375,521.6224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565185546875,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.310546875,18000.0,0.0,0.0,0.2662491202354431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445741772651672,0.4445794522762298,-5.291025445330888e-06,0.0,0.0002702090132515,0.0,0.0,24.513731002807617,0.0,0.0,0.0,0.3513641059398651,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276999115943908,-2786.44091796875,304.1570739746094,0.7369193434715271,0.1948676854372024,0.1776155233383178,293.2689819335937,297.1499938964844,293.1499938964844,0.0585224032402038,-1616.1937255859375,304.1621398925781,0.6034475564956665,0.1055952906608581,0.1029805019497871,293.2296447753906,297.1499938964844,293.1499938964844,0.2583703398704529,-3798.5478515625,304.1604919433594,0.8857442140579224,0.3439911305904388,0.2420661449432373,293.2940979003906,297.1499938964844,293.1499938964844,0.3803099691867828,-6972.5673828125,304.16522216796875,0.9859653115272522,0.4674962162971496,0.4441711902618408,293.16796875,297.1499938964844,293.1499938964844,0.0146473757922649,-3697.52880859375,304.1414489746094,0.4466971158981323,0.050000000745058,0.2359879463911056,291.1805114746094,291.1499938964844,269.7250366210937,267.2201232910156,283.1064758300781,293.2634582519531,291.18084716796875,1.0,0.3175823986530304,0.8244685530662537,0.8244685530662537,1.0,1.0,-1.4435979127883911,0.6229639053344727,0.8206339478492737,0.290541797876358,0.0,0.0,0.4924505949020386,73.30966186523438,45.0,6.063871383666992,-11748.8203125,501.1440734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5641174316406,307.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.146484375,18000.0,0.0,0.0,0.2654312252998352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411918222904205,0.4411970973014831,-5.274095656204736e-06,0.0,0.0002693789720069,0.0,0.0,24.21150779724121,0.0,0.0,0.0,0.3502886891365051,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1270123124122619,-2774.36865234375,304.15704345703125,0.7454118728637695,0.1942442506551742,0.1768764704465866,293.2677917480469,297.1499938964844,293.1499938964844,0.0572895519435405,-1594.0191650390625,304.16217041015625,0.6093807220458984,0.1043190136551857,0.1015845090150833,293.22900390625,297.1499938964844,293.1499938964844,0.2573024928569793,-3786.083251953125,304.1605529785156,0.8972638845443726,0.3431052565574646,0.2413120865821838,293.2928161621094,297.1499938964844,293.1499938964844,0.3784535527229309,-6945.51416015625,304.16583251953125,0.9956345558166504,0.4659232497215271,0.4425022602081299,293.1676330566406,297.1499938964844,293.1499938964844,0.0145416930317878,-3682.76318359375,304.1392822265625,0.4561641216278076,0.050000000745058,0.235124334692955,291.1827392578125,291.1499938964844,269.7401733398437,267.23455810546875,283.1185302734375,293.2624206542969,291.1830749511719,1.0,0.3116642534732818,0.8241894841194153,0.8241894841194153,1.0,1.0,-1.4370895624160769,0.6197806596755981,0.8173089027404785,0.2893294990062713,0.0,0.0,0.4900441765785217,68.59888458251953,33.0,6.101282596588135,-11681.654296875,480.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5691833496094,307.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.3359375,18000.0,0.0,0.0,0.2645481824874878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375748336315155,0.4375800788402557,-5.256205440673512e-06,0.0,0.0002684827777557,0.0,0.0,23.89153289794922,0.0,0.0,0.0,0.3491449356079101,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255128532648086,-2747.604248046875,304.1572265625,0.7615700960159302,0.1930657774209976,0.1755243688821792,293.26531982421875,297.1499938964844,293.1499938964844,0.0547912642359733,-1549.130126953125,304.16229248046875,0.6192491054534912,0.1018379405140876,0.0989238545298576,293.22760009765625,297.1499938964844,293.1499938964844,0.2548003196716308,-3756.402587890625,304.1612548828125,0.919721782207489,0.3413922786712646,0.2398941963911056,293.2762756347656,297.1499938964844,293.1499938964844,0.3540582060813904,-6574.18017578125,304.2024841308594,0.9990000128746032,0.4655764698982239,0.4184865653514862,293.16656494140625,297.1499938964844,293.1499938964844,0.0143410302698612,-3652.61181640625,304.1360778808594,0.473090797662735,0.050000000745058,0.2337269634008407,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2118530273437,1.0,0.298275351524353,0.8236313462257385,0.8236313462257385,1.0,1.0,-1.4000802040100098,0.6018012166023254,0.7982790470123291,0.2825662493705749,0.0,0.0,0.4814854562282562,60.57667541503906,25.0,41.69329452514648,-11436.1884765625,428.6365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6076354980469,307.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.431640625,18000.0,0.0,0.0,0.2624287903308868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277175068855285,0.4277227222919464,-5.213904387346702e-06,0.0,0.0002663318591658,0.0,0.0,23.056791305541992,0.0,0.0,0.0,0.3460607230663299,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255128532648086,-2747.604248046875,304.1572265625,0.7615700960159302,0.1930657774209976,0.1755243688821792,293.26531982421875,297.1499938964844,293.1499938964844,0.0547912642359733,-1549.130126953125,304.16229248046875,0.6192491054534912,0.1018379405140876,0.0989238545298576,293.22760009765625,297.1499938964844,293.1499938964844,0.2548003196716308,-3756.402587890625,304.1612548828125,0.919721782207489,0.3413922786712646,0.2398941963911056,293.2762756347656,297.1499938964844,293.1499938964844,0.3540582060813904,-6574.18017578125,304.2024841308594,0.9990000128746032,0.4655764698982239,0.4184865653514862,293.16656494140625,297.1499938964844,293.1499938964844,0.0143410302698612,-3652.61181640625,304.1360778808594,0.473090797662735,0.050000000745058,0.2337269634008407,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2118530273437,1.0,0.298275351524353,0.8236313462257385,0.8236313462257385,1.0,1.0,-1.4000802040100098,0.6018012166023254,0.7982790470123291,0.2825662493705749,0.0,0.0,0.4814854562282562,60.57667541503906,25.0,41.69329452514648,-11436.1884765625,428.6365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6076354980469,307.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.431640625,18000.0,0.0,0.0,0.2624287903308868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277175068855285,0.4277227222919464,-5.213904387346702e-06,0.0,0.0002663318591658,0.0,0.0,23.056791305541992,0.0,0.0,0.0,0.3460607230663299,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.123875968158245,-2718.0830078125,304.15753173828125,0.7795720100402832,0.1918781846761703,0.1742127388715744,293.2631530761719,297.1499938964844,293.1499938964844,0.0522256717085838,-1503.2823486328125,304.1624450683594,0.629158079624176,0.0993536263704299,0.0963144525885582,293.2264404296875,297.1499938964844,293.1499938964844,0.2519596517086029,-3722.461669921875,304.1622009277344,0.945352017879486,0.3396616578102112,0.2385009825229644,293.2271423339844,297.1499938964844,293.1499938964844,0.3218249082565307,-6083.34375,304.2383117675781,0.9990000128746032,0.4722864031791687,0.3874616622924804,293.1649169921875,297.1499938964844,293.1499938964844,0.0141412671655416,-3620.751953125,304.1348571777344,0.4867220818996429,0.050000000745058,0.23247691988945,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2536315917969,1.0,0.28449746966362,0.8230732083320618,0.8230732083320618,1.0,1.0,-1.3549576997756958,0.5794840455055237,0.7754736542701721,0.2758102118968963,0.0,0.0,0.4647449553012848,53.275970458984375,28.0,48.94318008422852,-11041.7783203125,377.1124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303466796875,307.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18167.123046875,18000.0,0.0,0.0,0.259159505367279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052926898002624,0.4052978157997131,-5.123750270286109e-06,0.0,0.0002630139351822,0.0,0.0,21.241714477539062,0.0,0.0,0.0,0.3393657803535461,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.123875968158245,-2718.0830078125,304.15753173828125,0.7795720100402832,0.1918781846761703,0.1742127388715744,293.2631530761719,297.1499938964844,293.1499938964844,0.0522256717085838,-1503.2823486328125,304.1624450683594,0.629158079624176,0.0993536263704299,0.0963144525885582,293.2264404296875,297.1499938964844,293.1499938964844,0.2519596517086029,-3722.461669921875,304.1622009277344,0.945352017879486,0.3396616578102112,0.2385009825229644,293.2271423339844,297.1499938964844,293.1499938964844,0.3218249082565307,-6083.34375,304.2383117675781,0.9990000128746032,0.4722864031791687,0.3874616622924804,293.1649169921875,297.1499938964844,293.1499938964844,0.0141412671655416,-3620.751953125,304.1348571777344,0.4867220818996429,0.050000000745058,0.23247691988945,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2536315917969,1.0,0.28449746966362,0.8230732083320618,0.8230732083320618,1.0,1.0,-1.3549576997756958,0.5794840455055237,0.7754736542701721,0.2758102118968963,0.0,0.0,0.4647449553012848,53.275970458984375,28.0,48.94318008422852,-11041.7783203125,377.1124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303466796875,307.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18167.123046875,18000.0,0.0,0.0,0.259159505367279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052926898002624,0.4052978157997131,-5.123750270286109e-06,0.0,0.0002630139351822,0.0,0.0,21.241714477539062,0.0,0.0,0.0,0.3393657803535461,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225550174713134,-2694.529541015625,304.1571960449219,0.793934166431427,0.1906774044036865,0.1729698479175567,293.26141357421875,297.1499938964844,293.1499938964844,0.0498370081186294,-1461.2657470703125,304.16229248046875,0.6358398795127869,0.0968403369188308,0.0937660187482833,293.2254638671875,297.1499938964844,293.1499938964844,0.2497000992298126,-3695.838134765625,304.161865234375,0.9641475677490234,0.3379214406013489,0.2371610552072525,293.163330078125,297.1499938964844,293.1499938964844,0.297992080450058,-5721.70556640625,304.2479553222656,0.9990000128746032,0.4832547605037689,0.3647240400314331,293.1630859375,297.1499938964844,293.1499938964844,0.0140211908146739,-3601.89111328125,304.1346435546875,0.4966823756694793,0.050000000745058,0.2316219806671142,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.27203369140625,1.0,0.2747010290622711,0.822871208190918,0.822871208190918,1.0,1.0,-1.320470929145813,0.5620238184928894,0.7584471702575684,0.2720812261104584,0.0,0.0,0.4468357264995575,48.28271484375,46.0,27.04749298095703,-10670.9697265625,341.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425354003906,307.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.873046875,18000.0,0.0,0.0,0.254314124584198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799372017383575,0.3799422085285187,-5.0131943680753466e-06,0.0,0.0002580965228844,0.0,0.0,19.25727272033692,0.0,0.0,0.0,0.3317247033119201,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225550174713134,-2694.529541015625,304.1571960449219,0.793934166431427,0.1906774044036865,0.1729698479175567,293.26141357421875,297.1499938964844,293.1499938964844,0.0498370081186294,-1461.2657470703125,304.16229248046875,0.6358398795127869,0.0968403369188308,0.0937660187482833,293.2254638671875,297.1499938964844,293.1499938964844,0.2497000992298126,-3695.838134765625,304.161865234375,0.9641475677490234,0.3379214406013489,0.2371610552072525,293.163330078125,297.1499938964844,293.1499938964844,0.297992080450058,-5721.70556640625,304.2479553222656,0.9990000128746032,0.4832547605037689,0.3647240400314331,293.1630859375,297.1499938964844,293.1499938964844,0.0140211908146739,-3601.89111328125,304.1346435546875,0.4966823756694793,0.050000000745058,0.2316219806671142,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.27203369140625,1.0,0.2747010290622711,0.822871208190918,0.822871208190918,1.0,1.0,-1.320470929145813,0.5620238184928894,0.7584471702575684,0.2720812261104584,0.0,0.0,0.4468357264995575,48.28271484375,46.0,27.04749298095703,-10670.9697265625,341.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425354003906,307.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.873046875,18000.0,0.0,0.0,0.254314124584198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799372017383575,0.3799422085285187,-5.0131943680753466e-06,0.0,0.0002580965228844,0.0,0.0,19.25727272033692,0.0,0.0,0.0,0.3317247033119201,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217430159449577,-2680.642822265625,304.1561279296875,0.793506920337677,0.1894220411777496,0.1718470454216003,293.2602844238281,297.1499938964844,293.1499938964844,0.0477438904345035,-1425.2025146484375,304.1616516113281,0.6315712332725525,0.0942521542310714,0.0913258492946624,293.2248229980469,297.1499938964844,293.1499938964844,0.2484005838632583,-3681.260986328125,304.1600036621094,0.9640516638755798,0.3361406922340393,0.2359222322702407,293.1119079589844,297.1499938964844,293.1499938964844,0.2950525879859924,-5688.60693359375,304.2192687988281,0.9990000128746032,0.493410050868988,0.362925112247467,293.1617126464844,297.1499938964844,293.1499938964844,0.0140365911647677,-3605.684814453125,304.133544921875,0.497507631778717,0.050000000745058,0.2315567433834076,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.2739719152450561,0.8226691484451294,0.8226691484451294,1.0,1.0,-1.3124548196792605,0.5574037432670593,0.7550510764122009,0.2728627920150757,0.0,0.0,0.4332695305347442,47.88046646118164,64.0,-23.346546173095703,-10442.76953125,336.0064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896057128906,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1640625,18000.0,0.0,0.0,0.2481766939163208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586585223674774,0.3586634397506714,-4.914730197924655e-06,0.0,0.0002518677792977,0.0,0.0,17.65387725830078,0.0,0.0,0.0,0.3253868818283081,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217430159449577,-2680.642822265625,304.1561279296875,0.793506920337677,0.1894220411777496,0.1718470454216003,293.2602844238281,297.1499938964844,293.1499938964844,0.0477438904345035,-1425.2025146484375,304.1616516113281,0.6315712332725525,0.0942521542310714,0.0913258492946624,293.2248229980469,297.1499938964844,293.1499938964844,0.2484005838632583,-3681.260986328125,304.1600036621094,0.9640516638755798,0.3361406922340393,0.2359222322702407,293.1119079589844,297.1499938964844,293.1499938964844,0.2950525879859924,-5688.60693359375,304.2192687988281,0.9990000128746032,0.493410050868988,0.362925112247467,293.1617126464844,297.1499938964844,293.1499938964844,0.0140365911647677,-3605.684814453125,304.133544921875,0.497507631778717,0.050000000745058,0.2315567433834076,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.2739719152450561,0.8226691484451294,0.8226691484451294,1.0,1.0,-1.3124548196792605,0.5574037432670593,0.7550510764122009,0.2728627920150757,0.0,0.0,0.4332695305347442,47.88046646118164,64.0,-23.346546173095703,-10442.76953125,336.0064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896057128906,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.1640625,18000.0,0.0,0.0,0.2481766939163208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586585223674774,0.3586634397506714,-4.914730197924655e-06,0.0,0.0002518677792977,0.0,0.0,17.65387725830078,0.0,0.0,0.0,0.3253868818283081,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215271055698394,-2677.323974609375,304.1553955078125,0.788156270980835,0.1887734532356262,0.1713157445192337,293.2598876953125,297.1499938964844,293.1499938964844,0.0467971824109554,-1409.18017578125,304.1612548828125,0.6257076263427734,0.0929279997944831,0.0901293903589248,293.224609375,297.1499938964844,293.1499938964844,0.2481290251016616,-3678.689208984375,304.15869140625,0.9576709866523744,0.3352363705635071,0.235331043601036,293.1004943847656,297.1499938964844,293.1499938964844,0.3007680177688598,-5784.640625,304.1962585449219,0.9990000128746032,0.4961411654949188,0.3690080940723419,293.1612243652344,297.1499938964844,293.1499938964844,0.0140922395512461,-3615.77099609375,304.1325988769531,0.4947455525398254,0.050000000745058,0.2317794114351272,291.23114013671875,291.1499938964844,269.8749694824219,267.3631896972656,283.31365966796875,293.23077392578125,291.2262268066406,1.0,0.2763577699661255,0.8225681781768799,0.8225681781768799,1.0,1.0,-1.3172359466552734,0.5593907237052917,0.7578452825546265,0.2746384739875793,0.0,0.0,0.4302597641944885,49.16243362426758,64.0,-46.55548095703125,-10410.7255859375,342.6794738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2983093261719,307.24981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.283203125,18000.0,0.0,0.0,0.2448982149362564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526188433170318,0.3526237308979034,-4.88093201056472e-06,0.0,0.0002485405420884,0.0,0.0,17.19353485107422,0.0,0.0,0.0,0.323526382446289,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213652119040489,-2675.010009765625,304.1547241210937,0.7802558541297913,0.1881116777658462,0.1708022505044937,293.2596435546875,297.1499938964844,293.1499938964844,0.0458758138120174,-1393.678466796875,304.160888671875,0.6178544759750366,0.0915839895606041,0.0889455303549766,293.2244567871094,297.1499938964844,293.1499938964844,0.2479626089334488,-3677.38330078125,304.15740966796875,0.9476599097251892,0.3343212306499481,0.234756052494049,293.100341796875,297.1499938964844,293.1499938964844,0.3103912472724914,-5940.79248046875,304.1703186035156,0.9990000128746032,0.4968093633651733,0.3789003193378448,293.1610107421875,297.1499938964844,293.1499938964844,0.0141671616584062,-3628.974853515625,304.1310119628906,0.4903967082500458,0.050000000745058,0.2321493923664093,291.2030944824219,291.1499938964844,269.89019775390625,267.3776550292969,283.3150939941406,293.229736328125,291.1976928710937,1.0,0.2803147733211517,0.8224107623100281,0.8224107623100281,1.0,1.0,-1.3268228769302368,0.5637381672859192,0.7630847096443176,0.277134358882904,0.0,0.0,0.429512083530426,51.296478271484375,82.0,-63.35375213623047,-10428.72265625,354.7850952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38134765625,307.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18053.78515625,18000.0,0.0,0.0,0.2416828423738479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.349722683429718,0.3497275412082672,-4.85993496113224e-06,0.0,0.0002452773624099,0.0,0.0,16.959917068481445,0.0,0.0,0.0,0.3225599527359009,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211515069007873,-2672.409423828125,304.15350341796875,0.7596011757850647,0.1867422610521316,0.1698179244995117,293.2595520019531,297.1499938964844,293.1499938964844,0.0440740324556827,-1363.5582275390625,304.1602783203125,0.5960462093353271,0.0888270065188407,0.0866021960973739,293.22442626953125,297.1499938964844,293.1499938964844,0.2478394955396652,-3677.2470703125,304.1551513671875,0.919288158416748,0.3324440121650696,0.2336405366659164,293.13397216796875,297.1499938964844,293.1499938964844,0.339643120765686,-6402.2119140625,304.11474609375,0.9990000128746032,0.4913460910320282,0.4080752730369568,293.1618347167969,297.1499938964844,293.1499938964844,0.0143632292747497,-3662.78857421875,304.1244812011719,0.4778372347354889,0.050000000745058,0.233297511935234,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1340637207031,1.0,0.2921887636184692,0.8220958709716797,0.8220958709716797,1.0,1.0,-1.3578822612762451,0.5783230662345886,0.7795591950416565,0.2838717699050903,0.0,0.0,0.4350445568561554,57.910675048828125,100.0,-82.40740966796875,-10594.4072265625,394.1082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43719482421875,307.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.705078125,18000.0,0.0,0.0,0.2360338121652603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529905676841736,0.3529954254627228,-4.854001872445224e-06,0.0,0.0002395443007117,0.0,0.0,17.128856658935547,0.0,0.0,0.0,0.3232049345970154,4.0,0.0,1.0
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211515069007873,-2672.409423828125,304.15350341796875,0.7596011757850647,0.1867422610521316,0.1698179244995117,293.2595520019531,297.1499938964844,293.1499938964844,0.0440740324556827,-1363.5582275390625,304.1602783203125,0.5960462093353271,0.0888270065188407,0.0866021960973739,293.22442626953125,297.1499938964844,293.1499938964844,0.2478394955396652,-3677.2470703125,304.1551513671875,0.919288158416748,0.3324440121650696,0.2336405366659164,293.13397216796875,297.1499938964844,293.1499938964844,0.339643120765686,-6402.2119140625,304.11474609375,0.9990000128746032,0.4913460910320282,0.4080752730369568,293.1618347167969,297.1499938964844,293.1499938964844,0.0143632292747497,-3662.78857421875,304.1244812011719,0.4778372347354889,0.050000000745058,0.233297511935234,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1340637207031,1.0,0.2921887636184692,0.8220958709716797,0.8220958709716797,1.0,1.0,-1.3578822612762451,0.5783230662345886,0.7795591950416565,0.2838717699050903,0.0,0.0,0.4350445568561554,57.910675048828125,100.0,-82.40740966796875,-10594.4072265625,394.1082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43719482421875,307.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.705078125,18000.0,0.0,0.0,0.2360338121652603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529905676841736,0.3529954254627228,-4.854001872445224e-06,0.0,0.0002395443007117,0.0,0.0,17.128856658935547,0.0,0.0,0.0,0.3232049345970154,4.0,0.0,1.0
