time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209303960204124,-2669.542724609375,304.1527099609375,0.7366988062858582,0.1853034943342209,0.1688736081123352,293.260009765625,297.1499938964844,293.1499938964844,0.0422345735132694,-1332.8204345703125,304.159912109375,0.5689758062362671,0.0859626084566116,0.0842669904232025,293.22479248046875,297.1499938964844,293.1499938964844,0.2476779967546463,-3676.411865234375,304.1537475585937,0.8885983228683472,0.3304844200611114,0.2325493842363357,293.20928955078125,297.1499938964844,293.1499938964844,0.3794286847114563,-7011.29931640625,304.060302734375,0.9990000128746032,0.4765605330467224,0.4467240273952484,293.1643981933594,297.1499938964844,293.1499938964844,0.0145986629649996,-3702.115478515625,304.11285400390625,0.4582609236240387,0.050000000745058,0.2349495738744735,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0753173828125,1.0,0.3082035183906555,0.8217810392379761,0.8217810392379761,1.0,1.0,-1.4009945392608645,0.5989456176757812,0.802048921585083,0.292326807975769,0.0,0.0,0.448516696691513,67.39542388916016,103.0,-79.85009002685547,-10893.986328125,452.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121643066406,307.2237854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17892.294921875,18000.0,0.0,0.0,0.2323242276906967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676607012748718,0.3676655888557434,-4.895725851383759e-06,0.0,0.000235779560171,0.0,0.0,18.120973587036133,0.0,0.0,0.0,0.327182412147522,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209303960204124,-2669.542724609375,304.1527099609375,0.7366988062858582,0.1853034943342209,0.1688736081123352,293.260009765625,297.1499938964844,293.1499938964844,0.0422345735132694,-1332.8204345703125,304.159912109375,0.5689758062362671,0.0859626084566116,0.0842669904232025,293.22479248046875,297.1499938964844,293.1499938964844,0.2476779967546463,-3676.411865234375,304.1537475585937,0.8885983228683472,0.3304844200611114,0.2325493842363357,293.20928955078125,297.1499938964844,293.1499938964844,0.3794286847114563,-7011.29931640625,304.060302734375,0.9990000128746032,0.4765605330467224,0.4467240273952484,293.1643981933594,297.1499938964844,293.1499938964844,0.0145986629649996,-3702.115478515625,304.11285400390625,0.4582609236240387,0.050000000745058,0.2349495738744735,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0753173828125,1.0,0.3082035183906555,0.8217810392379761,0.8217810392379761,1.0,1.0,-1.4009945392608645,0.5989456176757812,0.802048921585083,0.292326807975769,0.0,0.0,0.448516696691513,67.39542388916016,103.0,-79.85009002685547,-10893.986328125,452.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3121643066406,307.2237854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17892.294921875,18000.0,0.0,0.0,0.2323242276906967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676607012748718,0.3676655888557434,-4.895725851383759e-06,0.0,0.000235779560171,0.0,0.0,18.120973587036133,0.0,0.0,0.0,0.327182412147522,4.0,0.0,1.0
729660,293.20751953125,297.1499938964844,293.1499938964844,0.1200013309717178,-2652.603515625,304.1534423828125,0.7123673558235168,0.1838893145322799,0.1680531799793243,293.2603759765625,297.1499938964844,293.1499938964844,0.0400721952319145,-1295.4892578125,304.1602478027344,0.5394126772880554,0.0830975472927093,0.0820308774709701,293.22509765625,297.1499938964844,293.1499938964844,0.245944082736969,-3655.298828125,304.15557861328125,0.8573556542396545,0.3285246789455414,0.2315407246351242,293.2763061523437,297.1499938964844,293.1499938964844,0.3739205300807953,-6919.10205078125,304.1017150878906,0.9679487943649292,0.4613284468650818,0.4406843185424804,293.16796875,297.1499938964844,293.1499938964844,0.0147773418575525,-3727.353271484375,304.0978698730469,0.4354155659675598,0.050000000745058,0.2372106313705444,291.0947570800781,291.1499938964844,269.9853515625,267.46685791015625,283.3292541503906,293.2521057128906,291.1020812988281,1.0,0.3197463452816009,0.8207699656486511,0.8207699656486511,1.0,1.0,-1.390724539756775,0.5932762026786804,0.7974482774734497,0.2922224700450897,0.0,0.0,0.4569408297538757,79.3646011352539,106.0,29.949438095092773,-10973.6748046875,486.66400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0353698730469,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.29296875,18000.0,0.0,0.0,0.2309726923704147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384957879781723,0.3849628567695617,-4.972494934918359e-06,0.0,0.0002344079257454,0.0,0.0,19.423433303833008,0.0,0.0,0.0,0.3322198688983917,4.0,0.0,1.0
729720,293.20751953125,297.1499938964844,293.1499938964844,0.1200013309717178,-2652.603515625,304.1534423828125,0.7123673558235168,0.1838893145322799,0.1680531799793243,293.2603759765625,297.1499938964844,293.1499938964844,0.0400721952319145,-1295.4892578125,304.1602478027344,0.5394126772880554,0.0830975472927093,0.0820308774709701,293.22509765625,297.1499938964844,293.1499938964844,0.245944082736969,-3655.298828125,304.15557861328125,0.8573556542396545,0.3285246789455414,0.2315407246351242,293.2763061523437,297.1499938964844,293.1499938964844,0.3739205300807953,-6919.10205078125,304.1017150878906,0.9679487943649292,0.4613284468650818,0.4406843185424804,293.16796875,297.1499938964844,293.1499938964844,0.0147773418575525,-3727.353271484375,304.0978698730469,0.4354155659675598,0.050000000745058,0.2372106313705444,291.0947570800781,291.1499938964844,269.9853515625,267.46685791015625,283.3292541503906,293.2521057128906,291.1020812988281,1.0,0.3197463452816009,0.8207699656486511,0.8207699656486511,1.0,1.0,-1.390724539756775,0.5932762026786804,0.7974482774734497,0.2922224700450897,0.0,0.0,0.4569408297538757,79.3646011352539,106.0,29.949438095092773,-10973.6748046875,486.66400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0353698730469,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.29296875,18000.0,0.0,0.0,0.2309726923704147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384957879781723,0.3849628567695617,-4.972494934918359e-06,0.0,0.0002344079257454,0.0,0.0,19.423433303833008,0.0,0.0,0.0,0.3322198688983917,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187840923666954,-2630.33203125,304.154296875,0.6943958401679993,0.1823901385068893,0.167072132229805,293.2613220214844,297.1499938964844,293.1499938964844,0.0376722924411296,-1253.85595703125,304.16082763671875,0.5187218189239502,0.0801101401448249,0.0796016976237297,293.2260131835937,297.1499938964844,293.1499938964844,0.2436869293451309,-3627.886962890625,304.1573791503906,0.8378171920776367,0.3264378011226654,0.230379581451416,293.2963562011719,297.1499938964844,293.1499938964844,0.3672630488872528,-6801.23388671875,304.1285705566406,0.93879634141922,0.4540120363235473,0.4328414797782898,293.17242431640625,297.1499938964844,293.1499938964844,0.0148697709664702,-3739.68798828125,304.07940673828125,0.4226364493370056,0.050000000745058,0.2389655709266662,291.132080078125,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1329650878906,1.0,0.328136146068573,0.8197588920593262,0.8197588920593262,1.0,1.0,-1.3788262605667114,0.5866276621818542,0.792198657989502,0.2923981547355652,0.0,0.0,0.4559014737606048,88.6221694946289,94.0,29.42502212524414,-10811.966796875,509.5343933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.0358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.287109375,18000.0,0.0,0.0,0.2306602597236633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840577304363251,0.3840627372264862,-4.988452474208316e-06,0.0,0.0002340908395126,0.0,0.0,19.42391014099121,0.0,0.0,0.0,0.3323538303375244,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187840923666954,-2630.33203125,304.154296875,0.6943958401679993,0.1823901385068893,0.167072132229805,293.2613220214844,297.1499938964844,293.1499938964844,0.0376722924411296,-1253.85595703125,304.16082763671875,0.5187218189239502,0.0801101401448249,0.0796016976237297,293.2260131835937,297.1499938964844,293.1499938964844,0.2436869293451309,-3627.886962890625,304.1573791503906,0.8378171920776367,0.3264378011226654,0.230379581451416,293.2963562011719,297.1499938964844,293.1499938964844,0.3672630488872528,-6801.23388671875,304.1285705566406,0.93879634141922,0.4540120363235473,0.4328414797782898,293.17242431640625,297.1499938964844,293.1499938964844,0.0148697709664702,-3739.68798828125,304.07940673828125,0.4226364493370056,0.050000000745058,0.2389655709266662,291.132080078125,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1329650878906,1.0,0.328136146068573,0.8197588920593262,0.8197588920593262,1.0,1.0,-1.3788262605667114,0.5866276621818542,0.792198657989502,0.2923981547355652,0.0,0.0,0.4559014737606048,88.6221694946289,94.0,29.42502212524414,-10811.966796875,509.5343933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.0358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.287109375,18000.0,0.0,0.0,0.2306602597236633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840577304363251,0.3840627372264862,-4.988452474208316e-06,0.0,0.0002340908395126,0.0,0.0,19.42391014099121,0.0,0.0,0.0,0.3323538303375244,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182021126151084,-2619.817138671875,304.1545715332031,0.6899970173835754,0.1816649734973907,0.166491687297821,293.2616577148437,297.1499938964844,293.1499938964844,0.0364226438105106,-1232.2183837890625,304.1611328125,0.512516975402832,0.0786345079541206,0.0782688930630683,293.22637939453125,297.1499938964844,293.1499938964844,0.2426684647798538,-3615.658447265625,304.15789794921875,0.833316445350647,0.3254050016403198,0.2297195941209793,293.2998352050781,297.1499938964844,293.1499938964844,0.364804059267044,-6761.54443359375,304.13690185546875,0.9314543604850768,0.4514730274677276,0.4302782714366913,293.174560546875,297.1499938964844,293.1499938964844,0.0148774106055498,-3741.2890625,304.0699157714844,0.420121967792511,0.050000000745058,0.2393737733364105,291.1389465332031,291.1499938964844,270.03631591796875,267.5137939453125,283.39453125,293.2655334472656,291.1405029296875,1.0,0.3293565213680267,0.8192533850669861,0.8192533850669861,1.0,1.0,-1.3731513023376465,0.5835191011428833,0.7896321415901184,0.2922771573066711,0.0,0.0,0.4559734165668487,90.74312591552734,94.0,27.35590553283692,-10752.359375,512.777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560974121094,306.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.11328125,18000.0,0.0,0.0,0.2306582033634185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845104575157165,0.3845154345035553,-4.990620709577343e-06,0.0,0.0002340887585887,0.0,0.0,19.4592227935791,0.0,0.0,0.0,0.3324871659278869,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175792440772056,-2608.540771484375,304.1548767089844,0.6881506443023682,0.1809788644313812,0.1658807247877121,293.2580261230469,297.1499938964844,293.1499938964844,0.035408180207014,-1214.58251953125,304.1609191894531,0.5091366171836853,0.0779271498322486,0.077202171087265,293.2265625,297.1499938964844,293.1499938964844,0.2415772825479507,-3602.538818359375,304.158447265625,0.8315387964248657,0.3243980705738067,0.2290275394916534,293.30145263671875,297.1499938964844,293.1499938964844,0.3625566661357879,-6725.765625,304.1433410644531,0.9282034635543824,0.449259489774704,0.4280740916728973,293.1764831542969,297.1499938964844,293.1499938964844,0.0148503826931118,-3737.917236328125,304.06072998046875,0.4194620549678802,0.050000000745058,0.2394850552082061,291.1476745605469,291.1499938964844,270.0539855957031,267.5298767089844,283.4132080078125,293.2661437988281,291.1489562988281,1.0,0.3291945457458496,0.81901615858078,0.81901615858078,1.0,1.0,-1.3677939176559448,0.5806102752685547,0.7871835827827454,0.2921710908412933,0.0,0.0,0.4552494585514068,91.28213500976562,82.0,25.014720916748047,-10688.2451171875,510.9393005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5569763183594,306.9039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.2307386547327041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840942978858948,0.3840992748737335,-4.990978140995139e-06,0.0,0.0002341704093851,0.0,0.0,19.43494415283203,0.0,0.0,0.0,0.3323825299739837,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164145618677139,-2587.599609375,304.1551818847656,0.6899309754371643,0.1797292977571487,0.1646376848220825,293.2410583496094,297.1499938964844,293.1499938964844,0.0353161394596099,-1213.1156005859375,304.1573791503906,0.5119060277938843,0.078614667057991,0.0771750137209892,293.2265014648437,297.1499938964844,293.1499938964844,0.2395423501729965,-3578.25390625,304.15899658203125,0.8337496519088745,0.322473406791687,0.2276017367839813,293.30181884765625,297.1499938964844,293.1499938964844,0.3586558699607849,-6664.8759765625,304.1519470214844,0.9302246570587158,0.4453412890434265,0.424158900976181,293.1793518066406,297.1499938964844,293.1499938964844,0.0147443357855081,-3724.44189453125,304.0438537597656,0.4220287799835205,0.050000000745058,0.2390624731779098,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1557922363281,1.0,0.3256525993347168,0.8185417652130127,0.8185417652130127,1.0,1.0,-1.3593499660491943,0.5759730935096741,0.7833768725395203,0.2921343147754669,0.0,0.0,0.4538682997226715,88.94384002685547,70.0,12.589473724365234,-10570.5693359375,497.5182800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62890625,18000.0,0.0,0.0,0.2310051769018173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821495771408081,0.3821545839309692,-4.984505267202621e-06,0.0,0.0002344409003853,0.0,0.0,19.29343605041504,0.0,0.0,0.0,0.3318392038345337,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164145618677139,-2587.599609375,304.1551818847656,0.6899309754371643,0.1797292977571487,0.1646376848220825,293.2410583496094,297.1499938964844,293.1499938964844,0.0353161394596099,-1213.1156005859375,304.1573791503906,0.5119060277938843,0.078614667057991,0.0771750137209892,293.2265014648437,297.1499938964844,293.1499938964844,0.2395423501729965,-3578.25390625,304.15899658203125,0.8337496519088745,0.322473406791687,0.2276017367839813,293.30181884765625,297.1499938964844,293.1499938964844,0.3586558699607849,-6664.8759765625,304.1519470214844,0.9302246570587158,0.4453412890434265,0.424158900976181,293.1793518066406,297.1499938964844,293.1499938964844,0.0147443357855081,-3724.44189453125,304.0438537597656,0.4220287799835205,0.050000000745058,0.2390624731779098,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1557922363281,1.0,0.3256525993347168,0.8185417652130127,0.8185417652130127,1.0,1.0,-1.3593499660491943,0.5759730935096741,0.7833768725395203,0.2921343147754669,0.0,0.0,0.4538682997226715,88.94384002685547,70.0,12.589473724365234,-10570.5693359375,497.5182800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62890625,18000.0,0.0,0.0,0.2310051769018173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821495771408081,0.3821545839309692,-4.984505267202621e-06,0.0,0.0002344409003853,0.0,0.0,19.29343605041504,0.0,0.0,0.0,0.3318392038345337,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153065636754036,-2567.711669921875,304.1553039550781,0.6972715258598328,0.1786332577466964,0.1634187251329422,293.22039794921875,297.1499938964844,293.1499938964844,0.0364971347153186,-1233.7655029296875,304.1529541015625,0.5228782296180725,0.0804942548274993,0.0785380527377128,293.225830078125,297.1499938964844,293.1499938964844,0.2375689446926117,-3554.75927734375,304.1593017578125,0.8418602347373962,0.3206681907176971,0.2261686027050018,293.30035400390625,297.1499938964844,293.1499938964844,0.3549861013889313,-6608.7490234375,304.1573486328125,0.9405566453933716,0.4417867362499237,0.4205363392829895,293.1810302734375,297.1499938964844,293.1499938964844,0.0145863816142082,-3703.517578125,304.029296875,0.4288531839847564,0.050000000745058,0.2380525469779968,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1596984863281,1.0,0.3189820945262909,0.8180673718452454,0.8180673718452454,1.0,1.0,-1.3522419929504397,0.5720751285552979,0.7801668643951416,0.2920551598072052,0.0,0.0,0.4523719251155853,83.4825210571289,58.0,7.481811046600342,-10476.2587890625,474.8490905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.42578125,18000.0,0.0,0.0,0.231305330991745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802442848682403,0.3802492618560791,-4.976652689947514e-06,0.0,0.0002347455156268,0.0,0.0,19.15011405944824,0.0,0.0,0.0,0.3312669396400451,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153065636754036,-2567.711669921875,304.1553039550781,0.6972715258598328,0.1786332577466964,0.1634187251329422,293.22039794921875,297.1499938964844,293.1499938964844,0.0364971347153186,-1233.7655029296875,304.1529541015625,0.5228782296180725,0.0804942548274993,0.0785380527377128,293.225830078125,297.1499938964844,293.1499938964844,0.2375689446926117,-3554.75927734375,304.1593017578125,0.8418602347373962,0.3206681907176971,0.2261686027050018,293.30035400390625,297.1499938964844,293.1499938964844,0.3549861013889313,-6608.7490234375,304.1573486328125,0.9405566453933716,0.4417867362499237,0.4205363392829895,293.1810302734375,297.1499938964844,293.1499938964844,0.0145863816142082,-3703.517578125,304.029296875,0.4288531839847564,0.050000000745058,0.2380525469779968,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1596984863281,1.0,0.3189820945262909,0.8180673718452454,0.8180673718452454,1.0,1.0,-1.3522419929504397,0.5720751285552979,0.7801668643951416,0.2920551598072052,0.0,0.0,0.4523719251155853,83.4825210571289,58.0,7.481811046600342,-10476.2587890625,474.8490905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.42578125,18000.0,0.0,0.0,0.231305330991745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802442848682403,0.3802492618560791,-4.976652689947514e-06,0.0,0.0002347455156268,0.0,0.0,19.15011405944824,0.0,0.0,0.0,0.3312669396400451,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142374128103256,-2548.491455078125,304.1553039550781,0.7092467546463013,0.1776636242866516,0.1622466742992401,293.2002868652344,297.1499938964844,293.1499938964844,0.0381005071103572,-1261.5477294921875,304.1493225097656,0.5397705435752869,0.0827949345111846,0.0803538337349891,293.2247619628906,297.1499938964844,293.1499938964844,0.2356102764606475,-3531.420654296875,304.1594543457031,0.8552579283714294,0.3189627230167389,0.2247519493103027,293.2980651855469,297.1499938964844,293.1499938964844,0.3513526916503906,-6553.8759765625,304.1609191894531,0.9571062922477722,0.4384454786777496,0.4170628190040588,293.1817932128906,297.1499938964844,293.1499938964844,0.0143957557156682,-3677.438232421875,304.0167236328125,0.4400655627250671,0.050000000745058,0.2366782426834106,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1638488769531,1.0,0.3101100027561188,0.8176037073135376,0.8176037073135376,1.0,1.0,-1.345495104789734,0.5684428215026855,0.7770522832870483,0.2917682528495788,0.0,0.0,0.4502999186515808,76.07401275634766,46.0,6.268198490142822,-10389.5859375,446.2606506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22808837890625,306.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.37890625,18000.0,0.0,0.0,0.2315256595611572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776283860206604,0.3776333332061767,-4.9665140977595e-06,0.0,0.0002349691058043,0.0,0.0,18.95646858215332,0.0,0.0,0.0,0.3304963707923889,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142374128103256,-2548.491455078125,304.1553039550781,0.7092467546463013,0.1776636242866516,0.1622466742992401,293.2002868652344,297.1499938964844,293.1499938964844,0.0381005071103572,-1261.5477294921875,304.1493225097656,0.5397705435752869,0.0827949345111846,0.0803538337349891,293.2247619628906,297.1499938964844,293.1499938964844,0.2356102764606475,-3531.420654296875,304.1594543457031,0.8552579283714294,0.3189627230167389,0.2247519493103027,293.2980651855469,297.1499938964844,293.1499938964844,0.3513526916503906,-6553.8759765625,304.1609191894531,0.9571062922477722,0.4384454786777496,0.4170628190040588,293.1817932128906,297.1499938964844,293.1499938964844,0.0143957557156682,-3677.438232421875,304.0167236328125,0.4400655627250671,0.050000000745058,0.2366782426834106,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1638488769531,1.0,0.3101100027561188,0.8176037073135376,0.8176037073135376,1.0,1.0,-1.345495104789734,0.5684428215026855,0.7770522832870483,0.2917682528495788,0.0,0.0,0.4502999186515808,76.07401275634766,46.0,6.268198490142822,-10389.5859375,446.2606506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22808837890625,306.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.37890625,18000.0,0.0,0.0,0.2315256595611572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776283860206604,0.3776333332061767,-4.9665140977595e-06,0.0,0.0002349691058043,0.0,0.0,18.95646858215332,0.0,0.0,0.0,0.3304963707923889,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132085248827934,-2529.957275390625,304.1552429199219,0.7246779203414917,0.1767962723970413,0.1611263006925583,293.1822204589844,297.1499938964844,293.1499938964844,0.0398140475153923,-1291.060546875,304.146728515625,0.5619620084762573,0.0851885601878166,0.0822794958949089,293.22344970703125,297.1499938964844,293.1499938964844,0.2336703836917877,-3508.27392578125,304.1595458984375,0.8745894432067871,0.3173371255397796,0.2233589887619018,293.2952575683594,297.1499938964844,293.1499938964844,0.3477441370487213,-6499.79248046875,304.16326904296875,0.9779819250106812,0.4352593421936035,0.4136980772018432,293.181884765625,297.1499938964844,293.1499938964844,0.0141866989433765,-3648.13671875,304.00567626953125,0.4567387998104095,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1686706542969,1.0,0.299604207277298,0.8171400427818298,0.8171400427818298,1.0,1.0,-1.338829755783081,0.5649408102035522,0.7738889455795288,0.2912216782569885,0.0,0.0,0.4475544393062591,67.45187377929688,34.0,6.629484176635742,-10305.9052734375,414.0446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,306.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.44140625,18000.0,0.0,0.0,0.2315538972616195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741606473922729,0.3741655945777893,-4.95310450787656e-06,0.0,0.0002349977730773,0.0,0.0,18.701478958129883,0.0,0.0,0.0,0.3294803202152252,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132085248827934,-2529.957275390625,304.1552429199219,0.7246779203414917,0.1767962723970413,0.1611263006925583,293.1822204589844,297.1499938964844,293.1499938964844,0.0398140475153923,-1291.060546875,304.146728515625,0.5619620084762573,0.0851885601878166,0.0822794958949089,293.22344970703125,297.1499938964844,293.1499938964844,0.2336703836917877,-3508.27392578125,304.1595458984375,0.8745894432067871,0.3173371255397796,0.2233589887619018,293.2952575683594,297.1499938964844,293.1499938964844,0.3477441370487213,-6499.79248046875,304.16326904296875,0.9779819250106812,0.4352593421936035,0.4136980772018432,293.181884765625,297.1499938964844,293.1499938964844,0.0141866989433765,-3648.13671875,304.00567626953125,0.4567387998104095,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1686706542969,1.0,0.299604207277298,0.8171400427818298,0.8171400427818298,1.0,1.0,-1.338829755783081,0.5649408102035522,0.7738889455795288,0.2912216782569885,0.0,0.0,0.4475544393062591,67.45187377929688,34.0,6.629484176635742,-10305.9052734375,414.0446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,306.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.44140625,18000.0,0.0,0.0,0.2315538972616195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741606473922729,0.3741655945777893,-4.95310450787656e-06,0.0,0.0002349977730773,0.0,0.0,18.701478958129883,0.0,0.0,0.0,0.3294803202152252,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127102077007293,-2520.967529296875,304.1552124023437,0.733863353729248,0.1763951331377029,0.1605857163667678,293.1742858886719,297.1499938964844,293.1499938964844,0.0406433306634426,-1305.3021240234375,304.14581298828125,0.5748324394226074,0.0863379910588264,0.0832088440656662,293.22271728515625,297.1499938964844,293.1499938964844,0.23271045088768,-3496.80810546875,304.1595458984375,0.8869112730026245,0.3165492415428161,0.2226722538471222,293.29376220703125,297.1499938964844,293.1499938964844,0.3459551036357879,-6473.07763671875,304.1640930175781,0.9892953038215636,0.4337145984172821,0.4120518267154693,293.1817626953125,297.1499938964844,293.1499938964844,0.0140784792602062,-3632.734130859375,304.0006103515625,0.4673459231853485,0.050000000745058,0.2342224866151809,291.1707763671875,291.1499938964844,270.2320861816406,267.688232421875,283.5483703613281,293.2591247558594,291.1712341308594,1.0,0.2938554286956787,0.8169081807136536,0.8169081807136536,1.0,1.0,-1.335469365119934,0.5632105469703674,0.7722588181495667,0.2908410429954529,0.0,0.0,0.4459116756916046,62.84379196166992,34.0,6.848330974578857,-10263.923828125,397.0718383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994934082031,306.6072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.671875,18000.0,0.0,0.0,0.2314658761024475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720707595348358,0.3720757067203522,-4.945005457557272e-06,0.0,0.0002349084388697,0.0,0.0,18.548627853393555,0.0,0.0,0.0,0.3288707733154297,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122259423136711,-2512.22265625,304.1551513671875,0.7443020939826965,0.1760156005620956,0.1600631177425384,293.16717529296875,297.1499938964844,293.1499938964844,0.0414248332381248,-1318.7049560546875,304.1451721191406,0.5884436368942261,0.0874301120638847,0.0840849131345748,293.2219543457031,297.1499938964844,293.1499938964844,0.2317606806755066,-3485.455078125,304.1595458984375,0.9008894562721252,0.3157783150672912,0.2219960838556289,293.2920227050781,297.1499938964844,293.1499938964844,0.3431552648544311,-6430.06005859375,304.166748046875,0.9990000128746032,0.432233065366745,0.4092733263969421,293.1815185546875,297.1499938964844,293.1499938964844,0.0139716397970914,-3617.368896484375,303.995849609375,0.4771021008491516,0.050000000745058,0.2333650439977646,291.1734619140625,291.1499938964844,270.2544250488281,267.7076110839844,283.5641784667969,293.25946044921875,291.17401123046875,1.0,0.2877864837646484,0.8166744112968445,0.8166744112968445,1.0,1.0,-1.3307809829711914,0.5608369708061218,0.7699440717697144,0.2902240753173828,0.0,0.0,0.4440779387950897,58.20491027832031,25.0,7.675493240356445,-10216.798828125,379.3034362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060852050781,306.6020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.869140625,18000.0,0.0,0.0,0.2312951982021331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697459995746612,0.3697509467601776,-4.935976448905421e-06,0.0,0.0002347352128708,0.0,0.0,18.379308700561523,0.0,0.0,0.0,0.3281944394111633,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.111070692539215,-2490.752197265625,304.1553649902344,0.7619457244873047,0.1753144264221191,0.1591814458370208,293.1441650390625,297.1499938964844,293.1499938964844,0.0439073890447616,-1360.99462890625,304.1425476074219,0.613453209400177,0.0916244685649871,0.0870690122246742,293.2203369140625,297.1499938964844,293.1499938964844,0.2293288707733154,-3455.707763671875,304.16046142578125,0.925497591495514,0.3142851293087005,0.2207638919353485,293.2648620605469,297.1499938964844,293.1499938964844,0.3125685751438141,-5955.931640625,304.2120056152344,0.9990000128746032,0.434055894613266,0.3789555430412292,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709630653262,-3585.358154296875,303.9883728027344,0.4903729557991028,0.050000000745058,0.2321514040231704,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416381835937,291.216064453125,1.0,0.2750003337860107,0.8162068724632263,0.8162068724632263,1.0,1.0,-1.2939226627349854,0.5428726077079773,0.7510500550270081,0.2838924825191498,0.0,0.0,0.4340059757232666,51.20167541503906,25.0,49.96293258666992,-9981.9453125,336.6333923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1640625,18000.0,0.0,0.0,0.2304459661245346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602342307567596,0.3602391481399536,-4.907980837742798e-06,0.0,0.0002338733465876,0.0,0.0,17.72422218322754,0.0,0.0,0.0,0.3255213797092438,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.111070692539215,-2490.752197265625,304.1553649902344,0.7619457244873047,0.1753144264221191,0.1591814458370208,293.1441650390625,297.1499938964844,293.1499938964844,0.0439073890447616,-1360.99462890625,304.1425476074219,0.613453209400177,0.0916244685649871,0.0870690122246742,293.2203369140625,297.1499938964844,293.1499938964844,0.2293288707733154,-3455.707763671875,304.16046142578125,0.925497591495514,0.3142851293087005,0.2207638919353485,293.2648620605469,297.1499938964844,293.1499938964844,0.3125685751438141,-5955.931640625,304.2120056152344,0.9990000128746032,0.434055894613266,0.3789555430412292,293.18048095703125,297.1499938964844,293.1499938964844,0.0137709630653262,-3585.358154296875,303.9883728027344,0.4903729557991028,0.050000000745058,0.2321514040231704,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416381835937,291.216064453125,1.0,0.2750003337860107,0.8162068724632263,0.8162068724632263,1.0,1.0,-1.2939226627349854,0.5428726077079773,0.7510500550270081,0.2838924825191498,0.0,0.0,0.4340059757232666,51.20167541503906,25.0,49.96293258666992,-9981.9453125,336.6333923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1640625,18000.0,0.0,0.0,0.2304459661245346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602342307567596,0.3602391481399536,-4.907980837742798e-06,0.0,0.0002338733465876,0.0,0.0,17.72422218322754,0.0,0.0,0.0,0.3255213797092438,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101300492882728,-2473.46630859375,304.1551208496094,0.7789535522460938,0.174589067697525,0.1583453565835952,293.11669921875,297.1499938964844,293.1499938964844,0.0483627170324325,-1438.026123046875,304.1376037597656,0.6390160322189331,0.0973548740148544,0.09218630194664,293.2190856933594,297.1499938964844,293.1499938964844,0.2272876799106598,-3431.035400390625,304.1603088378906,0.9490315914154052,0.3127574324607849,0.2195582836866378,293.21044921875,297.1499938964844,293.1499938964844,0.2862329483032226,-5548.048828125,304.2345886230469,0.9990000128746032,0.442146360874176,0.3529931306838989,293.1792297363281,297.1499938964844,293.1499938964844,0.0136260418221354,-3562.719970703125,303.9815979003906,0.5022110939025879,0.050000000745058,0.2312013059854507,291.2352294921875,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.2356872558594,1.0,0.2649676501750946,0.8157393336296082,0.8157393336296082,1.0,1.0,-1.2653075456619265,0.5291759967803955,0.736131489276886,0.2783200144767761,0.0,0.0,0.4204882085323334,45.71297836303711,28.0,26.98175048828125,-9703.0615234375,304.793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995361328125,306.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.099609375,18000.0,0.0,0.0,0.2283601909875869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424699604511261,0.3424747884273529,-4.845093371841358e-06,0.0,0.0002317565667908,0.0,0.0,16.499664306640625,0.0,0.0,0.0,0.3206753432750702,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101300492882728,-2473.46630859375,304.1551208496094,0.7789535522460938,0.174589067697525,0.1583453565835952,293.11669921875,297.1499938964844,293.1499938964844,0.0483627170324325,-1438.026123046875,304.1376037597656,0.6390160322189331,0.0973548740148544,0.09218630194664,293.2190856933594,297.1499938964844,293.1499938964844,0.2272876799106598,-3431.035400390625,304.1603088378906,0.9490315914154052,0.3127574324607849,0.2195582836866378,293.21044921875,297.1499938964844,293.1499938964844,0.2862329483032226,-5548.048828125,304.2345886230469,0.9990000128746032,0.442146360874176,0.3529931306838989,293.1792297363281,297.1499938964844,293.1499938964844,0.0136260418221354,-3562.719970703125,303.9815979003906,0.5022110939025879,0.050000000745058,0.2312013059854507,291.2352294921875,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.2356872558594,1.0,0.2649676501750946,0.8157393336296082,0.8157393336296082,1.0,1.0,-1.2653075456619265,0.5291759967803955,0.736131489276886,0.2783200144767761,0.0,0.0,0.4204882085323334,45.71297836303711,28.0,26.98175048828125,-9703.0615234375,304.793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995361328125,306.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.099609375,18000.0,0.0,0.0,0.2283601909875869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424699604511261,0.3424747884273529,-4.845093371841358e-06,0.0,0.0002317565667908,0.0,0.0,16.499664306640625,0.0,0.0,0.0,0.3206753432750702,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094227731227874,-2460.69677734375,304.15460205078125,0.7918435335159302,0.1738575100898742,0.1575653851032257,293.0973205566406,297.1499938964844,293.1499938964844,0.0525268763303756,-1511.0023193359375,304.1348876953125,0.6611548662185669,0.1021443679928779,0.0969021543860435,293.218017578125,297.1499938964844,293.1499938964844,0.2256898880004882,-3411.997802734375,304.1595458984375,0.965181529521942,0.3112251162528991,0.2183962315320968,293.1490173339844,297.1499938964844,293.1499938964844,0.2677150368690491,-5261.8857421875,304.23681640625,0.9990000128746032,0.4530670642852783,0.3348041474819183,293.1780090332031,297.1499938964844,293.1499938964844,0.0135415252298116,-3550.4794921875,303.9747619628906,0.5116201639175415,0.050000000745058,0.2305758595466613,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.6755065917969,293.18475341796875,291.2380676269531,1.0,0.2581636607646942,0.8156000971794128,0.8156000971794128,1.0,1.0,-1.2460485696792605,0.5201241374015808,0.7259244322776794,0.2742126286029815,0.0,0.0,0.4084183573722839,42.08831787109375,46.0,8.043782234191895,-9493.58984375,284.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931396484375,306.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.455078125,18000.0,0.0,0.0,0.2250480204820633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271590173244476,0.327163815498352,-4.785302735399455e-06,0.0,0.0002283951325807,0.0,0.0,15.462851524353027,0.0,0.0,0.0,0.3164556324481964,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094227731227874,-2460.69677734375,304.15460205078125,0.7918435335159302,0.1738575100898742,0.1575653851032257,293.0973205566406,297.1499938964844,293.1499938964844,0.0525268763303756,-1511.0023193359375,304.1348876953125,0.6611548662185669,0.1021443679928779,0.0969021543860435,293.218017578125,297.1499938964844,293.1499938964844,0.2256898880004882,-3411.997802734375,304.1595458984375,0.965181529521942,0.3112251162528991,0.2183962315320968,293.1490173339844,297.1499938964844,293.1499938964844,0.2677150368690491,-5261.8857421875,304.23681640625,0.9990000128746032,0.4530670642852783,0.3348041474819183,293.1780090332031,297.1499938964844,293.1499938964844,0.0135415252298116,-3550.4794921875,303.9747619628906,0.5116201639175415,0.050000000745058,0.2305758595466613,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.6755065917969,293.18475341796875,291.2380676269531,1.0,0.2581636607646942,0.8156000971794128,0.8156000971794128,1.0,1.0,-1.2460485696792605,0.5201241374015808,0.7259244322776794,0.2742126286029815,0.0,0.0,0.4084183573722839,42.08831787109375,46.0,8.043782234191895,-9493.58984375,284.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931396484375,306.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.455078125,18000.0,0.0,0.0,0.2250480204820633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271590173244476,0.327163815498352,-4.785302735399455e-06,0.0,0.0002283951325807,0.0,0.0,15.462851524353027,0.0,0.0,0.0,0.3164556324481964,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090615466237068,-2454.6513671875,304.1536560058594,0.7887202501296997,0.1730793565511703,0.1568981111049652,293.0936889648437,297.1499938964844,293.1499938964844,0.0552011206746101,-1558.5535888671875,304.1355895996094,0.6661509275436401,0.1042637377977371,0.0997576043009758,293.2172546386719,297.1499938964844,293.1499938964844,0.224731370806694,-3401.13720703125,304.15789794921875,0.9611656069755554,0.3096534013748169,0.2173245847225189,293.10467529296875,297.1499938964844,293.1499938964844,0.2691812217235565,-5296.572265625,304.2045593261719,0.9990000128746032,0.462154746055603,0.3372487723827362,293.1768798828125,297.1499938964844,293.1499938964844,0.0135636292397975,-3556.409423828125,303.9676818847656,0.5102874636650085,0.050000000745058,0.2306581288576126,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2119445800781,1.0,0.2600116431713104,0.8154608607292175,0.8154608607292175,1.0,1.0,-1.2504085302352903,0.5223549604415894,0.728053629398346,0.2745454013347626,0.0,0.0,0.4004355669021606,42.57543182373047,64.0,-34.010528564453125,-9398.962890625,287.8724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914733886719,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.447265625,18000.0,0.0,0.0,0.2208864390850067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151495456695556,0.3151542842388153,-4.735721631732304e-06,0.0,0.0002241716574644,0.0,0.0,14.665290832519531,0.0,0.0,0.0,0.3132074475288391,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090615466237068,-2454.6513671875,304.1536560058594,0.7887202501296997,0.1730793565511703,0.1568981111049652,293.0936889648437,297.1499938964844,293.1499938964844,0.0552011206746101,-1558.5535888671875,304.1355895996094,0.6661509275436401,0.1042637377977371,0.0997576043009758,293.2172546386719,297.1499938964844,293.1499938964844,0.224731370806694,-3401.13720703125,304.15789794921875,0.9611656069755554,0.3096534013748169,0.2173245847225189,293.10467529296875,297.1499938964844,293.1499938964844,0.2691812217235565,-5296.572265625,304.2045593261719,0.9990000128746032,0.462154746055603,0.3372487723827362,293.1768798828125,297.1499938964844,293.1499938964844,0.0135636292397975,-3556.409423828125,303.9676818847656,0.5102874636650085,0.050000000745058,0.2306581288576126,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2119445800781,1.0,0.2600116431713104,0.8154608607292175,0.8154608607292175,1.0,1.0,-1.2504085302352903,0.5223549604415894,0.728053629398346,0.2745454013347626,0.0,0.0,0.4004355669021606,42.57543182373047,64.0,-34.010528564453125,-9398.962890625,287.8724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914733886719,306.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.447265625,18000.0,0.0,0.0,0.2208864390850067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151495456695556,0.3151542842388153,-4.735721631732304e-06,0.0,0.0002241716574644,0.0,0.0,14.665290832519531,0.0,0.0,0.0,0.3132074475288391,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090344414114952,-2454.633544921875,304.1530456542969,0.7815549373626709,0.1726720631122589,0.1565954238176345,293.099853515625,297.1499938964844,293.1499938964844,0.0554755963385105,-1563.5731201171875,304.1377258300781,0.6607220768928528,0.1037661433219909,0.0998636335134506,293.21697998046875,297.1499938964844,293.1499938964844,0.2245557308197021,-3399.586181640625,304.15679931640625,0.9519420266151428,0.3088546395301819,0.216816559433937,293.0986328125,297.1499938964844,293.1499938964844,0.2771701216697693,-5429.5947265625,304.1800842285156,0.9990000128746032,0.4639297723770141,0.3456946015357971,293.17657470703125,297.1499938964844,293.1499938964844,0.0136156883090734,-3566.697998046875,303.9633483886719,0.5058509707450867,0.050000000745058,0.2309465557336807,291.1913452148437,291.1499938964844,270.49102783203125,267.9078063964844,283.6933288574219,293.1822204589844,291.18634033203125,1.0,0.2635493576526642,0.8153912425041199,0.8153912425041199,1.0,1.0,-1.2600431442260742,0.5270411968231201,0.7330019474029541,0.2760819494724273,0.0,0.0,0.4001907408237457,44.244083404541016,64.0,-52.05494689941406,-9422.91796875,297.67352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8704833984375,306.68389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.689453125,18000.0,0.0,0.0,0.2187305092811584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131457269191742,0.3131504654884338,-4.7213870857376605e-06,0.0,0.0002219836605945,0.0,0.0,14.517034530639648,0.0,0.0,0.0,0.3125754594802856,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090300530195236,-2455.027099609375,304.1524963378906,0.7717722058296204,0.1722539961338043,0.1563126295804977,293.1112976074219,297.1499938964844,293.1499938964844,0.0548919849097728,-1553.2353515625,304.1410217285156,0.6509162187576294,0.1021588966250419,0.0989774316549301,293.216796875,297.1499938964844,293.1499938964844,0.2244159430265426,-3398.4443359375,304.15582275390625,0.938607394695282,0.3080446720123291,0.2163250148296356,293.1044616699219,297.1499938964844,293.1499938964844,0.2891226708889007,-5624.1904296875,304.1528625488281,0.9990000128746032,0.4634462594985962,0.3581171631813049,293.1766662597656,297.1499938964844,293.1499938964844,0.0136808231472969,-3579.105224609375,303.9579162597656,0.4997517168521881,0.050000000745058,0.2313837707042694,291.165283203125,291.1499938964844,270.5225524902344,267.9340209960937,283.6915588378906,293.18408203125,291.16033935546875,1.0,0.2685646414756775,0.8151887059211731,0.8151887059211731,1.0,1.0,-1.2734830379486084,0.5335834622383118,0.7398995757102966,0.2781917750835418,0.0,0.0,0.4017792344093323,46.75870513916016,82.0,-62.079383850097656,-9484.984375,312.1498107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92340087890625,306.69842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8515625,18000.0,0.0,0.0,0.2167028784751892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136489689350128,0.3136536777019501,-4.716147486760747e-06,0.0,0.0002199258597102,0.0,0.0,14.529062271118164,0.0,0.0,0.0,0.3125896453857422,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090683937072753,-2456.642578125,304.151611328125,0.7479050159454346,0.1713832467794418,0.155802845954895,293.14971923828125,297.1499938964844,293.1499938964844,0.0508952774107456,-1482.6177978515625,304.1507873535156,0.6217517256736755,0.0953984782099723,0.0940276309847831,293.2166748046875,297.1499938964844,293.1499938964844,0.2241883128881454,-3396.700927734375,304.1542663574219,0.904618799686432,0.3063756823539734,0.2153782099485397,293.1518859863281,297.1499938964844,293.1499938964844,0.3232515156269073,-6165.947265625,304.0950012207031,0.9990000128746032,0.4550864100456238,0.3927902281284332,293.1785888671875,297.1499938964844,293.1499938964844,0.013843503780663,-3609.173828125,303.9422912597656,0.4844505488872528,0.050000000745058,0.2326858341693878,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1085510253906,1.0,0.2822608351707458,0.8147836327552795,0.8147836327552795,1.0,1.0,-1.308971285820007,0.5510274171829224,0.757943868637085,0.2833884954452514,0.0,0.0,0.4101578593254089,54.183868408203125,85.0,-69.64163970947266,-9701.138671875,354.2048645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9282531738281,306.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.66015625,18000.0,0.0,0.0,0.2135036587715149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209885954856872,0.3209933042526245,-4.729328793473542e-06,0.0,0.0002166790800401,0.0,0.0,14.96171760559082,0.0,0.0,0.0,0.3143161237239837,4.0,0.0,1.0
