time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090683937072753,-2456.642578125,304.151611328125,0.7479050159454346,0.1713832467794418,0.155802845954895,293.14971923828125,297.1499938964844,293.1499938964844,0.0508952774107456,-1482.6177978515625,304.1507873535156,0.6217517256736755,0.0953984782099723,0.0940276309847831,293.2166748046875,297.1499938964844,293.1499938964844,0.2241883128881454,-3396.700927734375,304.1542663574219,0.904618799686432,0.3063756823539734,0.2153782099485397,293.1518859863281,297.1499938964844,293.1499938964844,0.3232515156269073,-6165.947265625,304.0950012207031,0.9990000128746032,0.4550864100456238,0.3927902281284332,293.1785888671875,297.1499938964844,293.1499938964844,0.013843503780663,-3609.173828125,303.9422912597656,0.4844505488872528,0.050000000745058,0.2326858341693878,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1085510253906,1.0,0.2822608351707458,0.8147836327552795,0.8147836327552795,1.0,1.0,-1.308971285820007,0.5510274171829224,0.757943868637085,0.2833884954452514,0.0,0.0,0.4101578593254089,54.183868408203125,85.0,-69.64163970947266,-9701.138671875,354.2048645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9282531738281,306.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.66015625,18000.0,0.0,0.0,0.2135036587715149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209885954856872,0.3209933042526245,-4.729328793473542e-06,0.0,0.0002166790800401,0.0,0.0,14.96171760559082,0.0,0.0,0.0,0.3143161237239837,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088797822594642,-2453.686767578125,304.15142822265625,0.7280707955360413,0.1704911291599273,0.1552799195051193,293.20367431640625,297.1499938964844,293.1499938964844,0.0427484698593616,-1341.140380859375,304.1641540527344,0.5809943079948425,0.0844835266470909,0.0847825556993484,293.2167358398437,297.1499938964844,293.1499938964844,0.2234930098056793,-3388.743408203125,304.1540832519531,0.8779085874557495,0.304673969745636,0.2144104689359665,293.2340087890625,297.1499938964844,293.1499938964844,0.3515561521053314,-6597.17822265625,304.0680236816406,0.9962210059165956,0.4384253025054931,0.4200484454631805,293.1817932128906,297.1499938964844,293.1499938964844,0.0139773758128285,-3633.29345703125,303.9227905273437,0.4690742492675781,0.050000000745058,0.2340779155492782,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0829162597656,1.0,0.2935828864574432,0.814378559589386,0.814378559589386,1.0,1.0,-1.330686330795288,0.5618963241577148,0.7687899470329285,0.2859735786914825,0.0,0.0,0.4219059646129608,61.89559173583984,88.0,-31.91909408569336,-9910.55859375,391.1517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7917175292969,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.984375,18000.0,0.0,0.0,0.2119867950677871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350899219512939,0.335094690322876,-4.772019565280061e-06,0.0,0.0002151396474801,0.0,0.0,15.861282348632812,0.0,0.0,0.0,0.3179400265216827,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088797822594642,-2453.686767578125,304.15142822265625,0.7280707955360413,0.1704911291599273,0.1552799195051193,293.20367431640625,297.1499938964844,293.1499938964844,0.0427484698593616,-1341.140380859375,304.1641540527344,0.5809943079948425,0.0844835266470909,0.0847825556993484,293.2167358398437,297.1499938964844,293.1499938964844,0.2234930098056793,-3388.743408203125,304.1540832519531,0.8779085874557495,0.304673969745636,0.2144104689359665,293.2340087890625,297.1499938964844,293.1499938964844,0.3515561521053314,-6597.17822265625,304.0680236816406,0.9962210059165956,0.4384253025054931,0.4200484454631805,293.1817932128906,297.1499938964844,293.1499938964844,0.0139773758128285,-3633.29345703125,303.9227905273437,0.4690742492675781,0.050000000745058,0.2340779155492782,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0829162597656,1.0,0.2935828864574432,0.814378559589386,0.814378559589386,1.0,1.0,-1.330686330795288,0.5618963241577148,0.7687899470329285,0.2859735786914825,0.0,0.0,0.4219059646129608,61.89559173583984,88.0,-31.91909408569336,-9910.55859375,391.1517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7917175292969,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.984375,18000.0,0.0,0.0,0.2119867950677871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350899219512939,0.335094690322876,-4.772019565280061e-06,0.0,0.0002151396474801,0.0,0.0,15.861282348632812,0.0,0.0,0.0,0.3179400265216827,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078913435339927,-2434.587158203125,304.1526184082031,0.7060644626617432,0.169555202126503,0.154831513762474,293.23553466796875,297.1499938964844,293.1499938964844,0.0348323136568069,-1203.86962890625,304.1723022460937,0.5362425446510315,0.0765962973237037,0.0764452815055847,293.21697998046875,297.1499938964844,293.1499938964844,0.2210787087678909,-3358.2666015625,304.1567687988281,0.8504499793052673,0.3029373586177826,0.2135059535503387,293.28131103515625,297.1499938964844,293.1499938964844,0.3385829627513885,-6384.837890625,304.1160583496094,0.9604669213294984,0.4265925586223602,0.4071806073188782,293.1852111816406,297.1499938964844,293.1499938964844,0.0140252746641635,-3637.43701171875,303.9034423828125,0.4475283920764923,0.050000000745058,0.2359106093645095,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.15069580078125,1.0,0.3015947043895721,0.813483715057373,0.813483715057373,1.0,1.0,-1.3056222200393677,0.5499911308288574,0.755631148815155,0.2805570363998413,0.0,0.0,0.4190987050533294,71.29268646240234,91.0,59.1649055480957,-9790.53515625,406.66595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60284423828125,306.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51171875,18000.0,0.0,0.0,0.2116975486278534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380895555019378,0.3380943536758423,-4.803714091394795e-06,0.0,0.0002148460916941,0.0,0.0,16.125200271606445,0.0,0.0,0.0,0.3189850747585296,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078913435339927,-2434.587158203125,304.1526184082031,0.7060644626617432,0.169555202126503,0.154831513762474,293.23553466796875,297.1499938964844,293.1499938964844,0.0348323136568069,-1203.86962890625,304.1723022460937,0.5362425446510315,0.0765962973237037,0.0764452815055847,293.21697998046875,297.1499938964844,293.1499938964844,0.2210787087678909,-3358.2666015625,304.1567687988281,0.8504499793052673,0.3029373586177826,0.2135059535503387,293.28131103515625,297.1499938964844,293.1499938964844,0.3385829627513885,-6384.837890625,304.1160583496094,0.9604669213294984,0.4265925586223602,0.4071806073188782,293.1852111816406,297.1499938964844,293.1499938964844,0.0140252746641635,-3637.43701171875,303.9034423828125,0.4475283920764923,0.050000000745058,0.2359106093645095,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.15069580078125,1.0,0.3015947043895721,0.813483715057373,0.813483715057373,1.0,1.0,-1.3056222200393677,0.5499911308288574,0.755631148815155,0.2805570363998413,0.0,0.0,0.4190987050533294,71.29268646240234,91.0,59.1649055480957,-9790.53515625,406.66595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60284423828125,306.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51171875,18000.0,0.0,0.0,0.2116975486278534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380895555019378,0.3380943536758423,-4.803714091394795e-06,0.0,0.0002148460916941,0.0,0.0,16.125200271606445,0.0,0.0,0.0,0.3189850747585296,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.107155404984951,-2420.850341796875,304.1529541015625,0.6908379197120667,0.1685546487569809,0.1542018353939056,293.24908447265625,297.1499938964844,293.1499938964844,0.0304635148495435,-1126.45361328125,304.17205810546875,0.5109121203422546,0.071665346622467,0.0716476142406463,293.2175598144531,297.1499938964844,293.1499938964844,0.2193089127540588,-3336.514404296875,304.15740966796875,0.833827555179596,0.3011211454868316,0.2124540358781814,293.294677734375,297.1499938964844,293.1499938964844,0.3324712812900543,-6284.8994140625,304.1370849609375,0.9347729682922364,0.4205221831798553,0.4008127450942993,293.1892395019531,297.1499938964844,293.1499938964844,0.014072623103857,-3645.318115234375,303.8805847167969,0.4351734817028045,0.050000000745058,0.2372429221868515,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.267578125,291.16943359375,1.0,0.3077782988548279,0.8125888705253601,0.8125888705253601,1.0,1.0,-1.291797161102295,0.5436289310455322,0.7481682896614075,0.2768453061580658,0.0,0.0,0.4145840406417846,78.17536163330078,79.0,32.10759735107422,-9606.43359375,420.2114868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.634765625,18000.0,0.0,0.0,0.2113678306341171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315555155277252,0.3315603137016296,-4.786230874742614e-06,0.0,0.0002145114704035,0.0,0.0,15.708316802978516,0.0,0.0,0.0,0.3174022734165191,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.107155404984951,-2420.850341796875,304.1529541015625,0.6908379197120667,0.1685546487569809,0.1542018353939056,293.24908447265625,297.1499938964844,293.1499938964844,0.0304635148495435,-1126.45361328125,304.17205810546875,0.5109121203422546,0.071665346622467,0.0716476142406463,293.2175598144531,297.1499938964844,293.1499938964844,0.2193089127540588,-3336.514404296875,304.15740966796875,0.833827555179596,0.3011211454868316,0.2124540358781814,293.294677734375,297.1499938964844,293.1499938964844,0.3324712812900543,-6284.8994140625,304.1370849609375,0.9347729682922364,0.4205221831798553,0.4008127450942993,293.1892395019531,297.1499938964844,293.1499938964844,0.014072623103857,-3645.318115234375,303.8805847167969,0.4351734817028045,0.050000000745058,0.2372429221868515,291.1683959960937,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.267578125,291.16943359375,1.0,0.3077782988548279,0.8125888705253601,0.8125888705253601,1.0,1.0,-1.291797161102295,0.5436289310455322,0.7481682896614075,0.2768453061580658,0.0,0.0,0.4145840406417846,78.17536163330078,79.0,32.10759735107422,-9606.43359375,420.2114868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.634765625,18000.0,0.0,0.0,0.2113678306341171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315555155277252,0.3315603137016296,-4.786230874742614e-06,0.0,0.0002145114704035,0.0,0.0,15.708316802978516,0.0,0.0,0.0,0.3174022734165191,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067641153931617,-2413.60888671875,304.15313720703125,0.6876392960548401,0.168068066239357,0.1538119614124298,293.25408935546875,297.1499938964844,293.1499938964844,0.0283190142363309,-1093.865478515625,304.1719665527344,0.5033347606658936,0.0694264471530914,0.0695387050509452,293.2177734375,297.1499938964844,293.1499938964844,0.2184316217899322,-3325.779052734375,304.1576843261719,0.8303947448730469,0.3002281486988067,0.2118676900863647,293.2968139648437,297.1499938964844,293.1499938964844,0.330284059047699,-6249.61181640625,304.1434020996094,0.9289337992668152,0.4182696640491485,0.3985616862773895,293.191162109375,297.1499938964844,293.1499938964844,0.0140597326681017,-3644.19775390625,303.8688659667969,0.4330569207668304,0.050000000745058,0.2375034689903259,291.174560546875,291.1499938964844,270.8462829589844,268.2001037597656,283.837158203125,293.2703552246094,291.17578125,1.0,0.3081998527050018,0.8121414184570312,0.8121414184570312,1.0,1.0,-1.2857047319412231,0.5408639907836914,0.7448407411575317,0.2750864028930664,0.0,0.0,0.4123336970806122,79.46282958984375,79.0,25.870046615600582,-9535.8203125,420.6159057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433288574219,306.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.955078125,18000.0,0.0,0.0,0.2111263573169708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290769755840301,0.3290817439556122,-4.777230515173869e-06,0.0,0.000214266416151,0.0,0.0,15.54446792602539,0.0,0.0,0.0,0.3167247176170349,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063483878970146,-2405.92578125,304.1533203125,0.6868729591369629,0.1676057875156402,0.1533876657485962,293.25848388671875,297.1499938964844,293.1499938964844,0.0268732160329818,-1059.4942626953125,304.17059326171875,0.4977777302265167,0.0672463849186897,0.0674510076642036,293.2178039550781,297.1499938964844,293.1499938964844,0.2175327390432357,-3314.78369140625,304.15789794921875,0.8295549750328064,0.2993598878383636,0.2112563550472259,293.2975769042969,297.1499938964844,293.1499938964844,0.3282910287380218,-6217.82470703125,304.148193359375,0.9269837737083436,0.4162593483924866,0.3965637385845184,293.1929016113281,297.1499938964844,293.1499938964844,0.0140218865126371,-3639.4052734375,303.8572998046875,0.4329839646816253,0.050000000745058,0.2375128716230392,291.1804504394531,291.1499938964844,270.8858642578125,268.2323608398437,283.8577575683594,293.27215576171875,291.18133544921875,1.0,0.3073523640632629,0.8120020031929016,0.8120020031929016,1.0,1.0,-1.279568433761597,0.538118839263916,0.7414495944976807,0.273317813873291,0.0,0.0,0.4097068309783935,79.40882110595703,67.0,20.516551971435547,-9462.8642578125,416.8068542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4175109863281,306.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.98046875,18000.0,0.0,0.0,0.2108256369829177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261146545410156,0.3261194229125976,-4.767399786942406e-06,0.0,0.0002139612188329,0.0,0.0,15.35248565673828,0.0,0.0,0.0,0.3159410953521728,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055310145020484,-2390.87939453125,304.153564453125,0.6904915571212769,0.1667695343494415,0.1525094956159591,293.26611328125,297.1499938964844,293.1499938964844,0.0234901588410139,-992.9763793945312,304.1693725585937,0.4901243448257446,0.062951736152172,0.0632639229297638,293.217529296875,297.1499938964844,293.1499938964844,0.2157800495624542,-3293.40478515625,304.158203125,0.8333166837692261,0.2976999282836914,0.2100050300359726,293.2969970703125,297.1499938964844,293.1499938964844,0.324650228023529,-6160.63818359375,304.15478515625,0.9310709238052368,0.412632018327713,0.3929352760314941,293.1957397460937,297.1499938964844,293.1499938964844,0.0139011871069669,-3623.294921875,303.8349609375,0.4371560513973236,0.050000000745058,0.2370096147060394,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983459472656,293.2742919921875,291.1884155273437,1.0,0.3025903105735779,0.8117231130599976,0.8117231130599976,1.0,1.0,-1.2670265436172483,0.5325369834899902,0.7344895601272583,0.2696616649627685,0.0,0.0,0.4041360914707184,76.50984191894531,55.0,12.421374320983888,-9319.1845703125,400.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.505859375,18000.0,0.0,0.0,0.2099684923887252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319587230682373,0.3195919990539551,-4.745147634821478e-06,0.0,0.0002130913344444,0.0,0.0,14.931802749633787,0.0,0.0,0.0,0.3142276406288147,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055310145020484,-2390.87939453125,304.153564453125,0.6904915571212769,0.1667695343494415,0.1525094956159591,293.26611328125,297.1499938964844,293.1499938964844,0.0234901588410139,-992.9763793945312,304.1693725585937,0.4901243448257446,0.062951736152172,0.0632639229297638,293.217529296875,297.1499938964844,293.1499938964844,0.2157800495624542,-3293.40478515625,304.158203125,0.8333166837692261,0.2976999282836914,0.2100050300359726,293.2969970703125,297.1499938964844,293.1499938964844,0.324650228023529,-6160.63818359375,304.15478515625,0.9310709238052368,0.412632018327713,0.3929352760314941,293.1957397460937,297.1499938964844,293.1499938964844,0.0139011871069669,-3623.294921875,303.8349609375,0.4371560513973236,0.050000000745058,0.2370096147060394,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983459472656,293.2742919921875,291.1884155273437,1.0,0.3025903105735779,0.8117231130599976,0.8117231130599976,1.0,1.0,-1.2670265436172483,0.5325369834899902,0.7344895601272583,0.2696616649627685,0.0,0.0,0.4041360914707184,76.50984191894531,55.0,12.421374320983888,-9319.1845703125,400.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.505859375,18000.0,0.0,0.0,0.2099684923887252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319587230682373,0.3195919990539551,-4.745147634821478e-06,0.0,0.0002130913344444,0.0,0.0,14.931802749633787,0.0,0.0,0.0,0.3142276406288147,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047268137335777,-2376.0791015625,304.1537170410156,0.6998043656349182,0.16604745388031,0.1516359746456146,293.27276611328125,297.1499938964844,293.1499938964844,0.0203643236309289,-925.4533081054688,304.1681213378906,0.4854694902896881,0.0586598888039588,0.0589954368770122,293.2167663574219,297.1499938964844,293.1499938964844,0.2140406519174575,-3272.1845703125,304.1583557128906,0.8431681394577026,0.2961437702178955,0.2087486833333969,293.2950744628906,297.1499938964844,293.1499938964844,0.3211413621902466,-6106.3134765625,304.15899658203125,0.943587601184845,0.4092943370342254,0.3895305693149566,293.19781494140625,297.1499938964844,293.1499938964844,0.013735981658101,-3600.244140625,303.8138427734375,0.4465473592281341,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.19464111328125,1.0,0.2947327792644501,0.8114442825317383,0.8114442825317383,1.0,1.0,-1.2540572881698608,0.5267926454544067,0.7272646427154541,0.2658404111862182,0.0,0.0,0.3978327512741089,70.94635772705078,43.0,9.438090324401855,-9177.4013671875,376.1263122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18045.322265625,18000.0,0.0,0.0,0.2086963355541229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124191164970398,0.3124238550662994,-4.721065579360584e-06,0.0,0.0002118002448696,0.0,0.0,14.477280616760254,0.0,0.0,0.0,0.312367707490921,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047268137335777,-2376.0791015625,304.1537170410156,0.6998043656349182,0.16604745388031,0.1516359746456146,293.27276611328125,297.1499938964844,293.1499938964844,0.0203643236309289,-925.4533081054688,304.1681213378906,0.4854694902896881,0.0586598888039588,0.0589954368770122,293.2167663574219,297.1499938964844,293.1499938964844,0.2140406519174575,-3272.1845703125,304.1583557128906,0.8431681394577026,0.2961437702178955,0.2087486833333969,293.2950744628906,297.1499938964844,293.1499938964844,0.3211413621902466,-6106.3134765625,304.15899658203125,0.943587601184845,0.4092943370342254,0.3895305693149566,293.19781494140625,297.1499938964844,293.1499938964844,0.013735981658101,-3600.244140625,303.8138427734375,0.4465473592281341,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.19464111328125,1.0,0.2947327792644501,0.8114442825317383,0.8114442825317383,1.0,1.0,-1.2540572881698608,0.5267926454544067,0.7272646427154541,0.2658404111862182,0.0,0.0,0.3978327512741089,70.94635772705078,43.0,9.438090324401855,-9177.4013671875,376.1263122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18045.322265625,18000.0,0.0,0.0,0.2086963355541229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124191164970398,0.3124238550662994,-4.721065579360584e-06,0.0,0.0002118002448696,0.0,0.0,14.477280616760254,0.0,0.0,0.0,0.312367707490921,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039551943540573,-2361.880859375,304.1537475585937,0.7141135334968567,0.1654240638017654,0.150790125131607,293.27880859375,297.1499938964844,293.1499938964844,0.0174943283200263,-856.4379272460938,304.1668701171875,0.4831195473670959,0.0543207488954067,0.0546232908964157,293.2156982421875,297.1499938964844,293.1499938964844,0.2123322635889053,-3251.33740234375,304.1584167480469,0.8590889573097229,0.2946642935276031,0.2075013518333435,293.29254150390625,297.1499938964844,293.1499938964844,0.3177043199539184,-6053.5869140625,304.16168212890625,0.9627175331115724,0.4061335027217865,0.3862428963184356,293.1991577148437,297.1499938964844,293.1499938964844,0.0135453129187226,-3572.9443359375,303.7939147949219,0.4616153836250305,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.19989013671875,1.0,0.2846033275127411,0.8111245632171631,0.8111245632171631,1.0,1.0,-1.2407597303390503,0.5209268927574158,0.7198328375816345,0.2618804275989532,0.0,0.0,0.3908720016479492,63.65222930908203,31.0,7.700491905212402,-9034.603515625,346.8010559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.2069445848464965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045772910118103,0.3045819997787475,-4.6951881813583896e-06,0.0,0.0002100224373862,0.0,0.0,13.988922119140623,0.0,0.0,0.0,0.3103682100772857,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039551943540573,-2361.880859375,304.1537475585937,0.7141135334968567,0.1654240638017654,0.150790125131607,293.27880859375,297.1499938964844,293.1499938964844,0.0174943283200263,-856.4379272460938,304.1668701171875,0.4831195473670959,0.0543207488954067,0.0546232908964157,293.2156982421875,297.1499938964844,293.1499938964844,0.2123322635889053,-3251.33740234375,304.1584167480469,0.8590889573097229,0.2946642935276031,0.2075013518333435,293.29254150390625,297.1499938964844,293.1499938964844,0.3177043199539184,-6053.5869140625,304.16168212890625,0.9627175331115724,0.4061335027217865,0.3862428963184356,293.1991577148437,297.1499938964844,293.1499938964844,0.0135453129187226,-3572.9443359375,303.7939147949219,0.4616153836250305,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.19989013671875,1.0,0.2846033275127411,0.8111245632171631,0.8111245632171631,1.0,1.0,-1.2407597303390503,0.5209268927574158,0.7198328375816345,0.2618804275989532,0.0,0.0,0.3908720016479492,63.65222930908203,31.0,7.700491905212402,-9034.603515625,346.8010559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.2069445848464965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045772910118103,0.3045819997787475,-4.6951881813583896e-06,0.0,0.0002100224373862,0.0,0.0,13.988922119140623,0.0,0.0,0.0,0.3103682100772857,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031877174973487,-2347.69091796875,304.1537780761719,0.7323150038719177,0.1648824214935302,0.1499806642532348,293.284423828125,297.1499938964844,293.1499938964844,0.0148236379027366,-784.2205810546875,304.16461181640625,0.4831641018390655,0.050000000745058,0.0501543991267681,293.21453857421875,297.1499938964844,293.1499938964844,0.2105796039104461,-3229.85986328125,304.1585388183594,0.8823525905609131,0.2932359874248504,0.2062617242336273,293.2896728515625,297.1499938964844,293.1499938964844,0.3142286241054535,-6000.44482421875,304.16357421875,0.9861780405044556,0.403103768825531,0.3830439746379852,293.199951171875,297.1499938964844,293.1499938964844,0.0133365048095583,-3542.0693359375,303.7751159667969,0.4794199764728546,0.050000000745058,0.2331551909446716,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2085876464844,1.0,0.2727281451225281,0.8108048439025879,0.8108048439025879,1.0,1.0,-1.227260947227478,0.5150007009506226,0.7122602462768555,0.2578221559524536,0.0,0.0,0.3827107548713684,55.26887893676758,25.0,11.6120023727417,-8902.8828125,314.7040100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.498046875,18000.0,0.0,0.0,0.2047163248062133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958943843841553,0.2958990633487701,-4.667812390835024e-06,0.0,0.0002077610406558,0.0,0.0,13.46065902709961,0.0,0.0,0.0,0.3081996738910675,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031877174973487,-2347.69091796875,304.1537780761719,0.7323150038719177,0.1648824214935302,0.1499806642532348,293.284423828125,297.1499938964844,293.1499938964844,0.0148236379027366,-784.2205810546875,304.16461181640625,0.4831641018390655,0.050000000745058,0.0501543991267681,293.21453857421875,297.1499938964844,293.1499938964844,0.2105796039104461,-3229.85986328125,304.1585388183594,0.8823525905609131,0.2932359874248504,0.2062617242336273,293.2896728515625,297.1499938964844,293.1499938964844,0.3142286241054535,-6000.44482421875,304.16357421875,0.9861780405044556,0.403103768825531,0.3830439746379852,293.199951171875,297.1499938964844,293.1499938964844,0.0133365048095583,-3542.0693359375,303.7751159667969,0.4794199764728546,0.050000000745058,0.2331551909446716,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2085876464844,1.0,0.2727281451225281,0.8108048439025879,0.8108048439025879,1.0,1.0,-1.227260947227478,0.5150007009506226,0.7122602462768555,0.2578221559524536,0.0,0.0,0.3827107548713684,55.26887893676758,25.0,11.6120023727417,-8902.8828125,314.7040100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.498046875,18000.0,0.0,0.0,0.2047163248062133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958943843841553,0.2958990633487701,-4.667812390835024e-06,0.0,0.0002077610406558,0.0,0.0,13.46065902709961,0.0,0.0,0.0,0.3081996738910675,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028468906879425,-2341.419677734375,304.1537170410156,0.7424224615097046,0.1646325439214706,0.1496058255434036,293.2877502441406,297.1499938964844,293.1499938964844,0.0141872568055987,-765.7357788085938,304.130859375,0.4875462055206299,0.050000000745058,0.0490590445697307,293.2139587402344,297.1499938964844,293.1499938964844,0.2097586542367935,-3219.837158203125,304.1584777832031,0.8956649899482727,0.2925317585468292,0.2056570351123809,293.2881774902344,297.1499938964844,293.1499938964844,0.3125785589218139,-5975.35595703125,304.1640930175781,0.9971813559532166,0.4016259014606476,0.3814908266067505,293.2001953125,297.1499938964844,293.1499938964844,0.0132398232817649,-3527.802490234375,303.7659606933594,0.4873273968696594,0.050000000745058,0.2324260920286178,291.2104797363281,291.1499938964844,271.26202392578125,268.53680419921875,284.03936767578125,293.2771911621094,291.2098388671875,1.0,0.2671755254268646,0.8106449842453003,0.8106449842453003,1.0,1.0,-1.2220286130905151,0.5127886533737183,0.7092399597167969,0.2560001015663147,0.0,0.0,0.3783530592918396,51.28422164916992,25.0,3.7124719619750977,-8814.47265625,300.2570495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5995483398437,306.36578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.193359375,18000.0,0.0,0.0,0.2034221738576889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910205721855163,0.2910252213478088,-4.652797997550806e-06,0.0,0.000206447642995,0.0,0.0,13.169095039367676,0.0,0.0,0.0,0.3070112764835357,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026062294840812,-2337.099853515625,304.1534729003906,0.7509198188781738,0.1644063889980316,0.149281620979309,293.2921447753906,297.1499938964844,293.1499938964844,0.0140045396983623,-761.082275390625,304.09307861328125,0.4935810267925262,0.050000000745058,0.0488850623369216,293.2133483886719,297.1499938964844,293.1499938964844,0.209100916981697,-3211.931884765625,304.1581420898437,0.9066733717918396,0.2918455004692077,0.2050875127315521,293.2835998535156,297.1499938964844,293.1499938964844,0.3033566772937774,-5830.01416015625,304.1786193847656,0.9990000128746032,0.4007685482501983,0.3716447055339813,293.2003173828125,297.1499938964844,293.1499938964844,0.0131707293912768,-3518.23828125,303.7568664550781,0.4935738146305084,0.050000000745058,0.2318801581859588,291.2058410644531,291.1499938964844,271.3052062988281,268.5715637207031,284.06646728515625,293.2769775390625,291.2061462402344,1.0,0.2615605592727661,0.8105082511901855,0.8105082511901855,1.0,1.0,-1.2082844972610474,0.5064399242401123,0.7018445134162903,0.2529129683971405,0.0,0.0,0.3751063644886017,48.17166519165039,25.0,3.5399065017700195,-8718.986328125,284.4635314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64990234375,306.3883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.267578125,18000.0,0.0,0.0,0.2019701153039932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869113683700561,0.2869159877300262,-4.6382765503949486e-06,0.0,0.0002049739850917,0.0,0.0,12.92063045501709,0.0,0.0,0.0,0.3059952855110168,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018844097852706,-2323.41162109375,304.15350341796875,0.7645767331123352,0.1639646291732788,0.1487296819686889,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124359607696,-753.017333984375,304.02667236328125,0.5034824013710022,0.050000000745058,0.0487214885652065,293.21240234375,297.1499938964844,293.1499938964844,0.207184225320816,-3188.04833984375,304.1585998535156,0.9252551794052124,0.2904337346553802,0.2039975970983505,293.2529296875,297.1499938964844,293.1499938964844,0.282092809677124,-5495.552734375,304.2039794921875,0.9990000128746032,0.4035575687885284,0.3504106700420379,293.2003479003906,297.1499938964844,293.1499938964844,0.0130212241783738,-3494.14697265625,303.740234375,0.5034823417663574,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2347717285156,1.0,0.2525079250335693,0.8102348446846008,0.8102348446846008,1.0,1.0,-1.1797049045562744,0.4932974576950073,0.6864074468612671,0.2464420795440673,0.0,0.0,0.3622453510761261,43.671993255615234,25.0,24.931612014770508,-8483.96875,258.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.115234375,18000.0,0.0,0.0,0.1985312104225158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754051387310028,0.2754097282886505,-4.6082127482804935e-06,0.0,0.0002014839410549,0.0,0.0,12.262685775756836,0.0,0.0,0.0,0.3032943904399872,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018844097852706,-2323.41162109375,304.15350341796875,0.7645767331123352,0.1639646291732788,0.1487296819686889,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124359607696,-753.017333984375,304.02667236328125,0.5034824013710022,0.050000000745058,0.0487214885652065,293.21240234375,297.1499938964844,293.1499938964844,0.207184225320816,-3188.04833984375,304.1585998535156,0.9252551794052124,0.2904337346553802,0.2039975970983505,293.2529296875,297.1499938964844,293.1499938964844,0.282092809677124,-5495.552734375,304.2039794921875,0.9990000128746032,0.4035575687885284,0.3504106700420379,293.2003479003906,297.1499938964844,293.1499938964844,0.0130212241783738,-3494.14697265625,303.740234375,0.5034823417663574,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2347717285156,1.0,0.2525079250335693,0.8102348446846008,0.8102348446846008,1.0,1.0,-1.1797049045562744,0.4932974576950073,0.6864074468612671,0.2464420795440673,0.0,0.0,0.3622453510761261,43.671993255615234,25.0,24.931612014770508,-8483.96875,258.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.115234375,18000.0,0.0,0.0,0.1985312104225158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754051387310028,0.2754097282886505,-4.6082127482804935e-06,0.0,0.0002014839410549,0.0,0.0,12.262685775756836,0.0,0.0,0.0,0.3032943904399872,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.101414643228054,-2314.742431640625,304.15313720703125,0.776762843132019,0.1635545045137405,0.1482364982366562,293.3032531738281,297.1499938964844,293.1499938964844,0.0134651139378547,-746.640380859375,303.957275390625,0.5125064253807068,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056774944067001,-3169.59912109375,304.1582336425781,0.9414963126182556,0.2889819741249084,0.2029011398553848,293.2101745605469,297.1499938964844,293.1499938964844,0.2650326192378998,-5227.71923828125,304.214111328125,0.9990000128746032,0.409607857465744,0.3332063555717468,293.200439453125,297.1499938964844,293.1499938964844,0.0129172168672084,-3478.945068359375,303.7227783203125,0.5125064253807068,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2392883300781,1.0,0.2451285570859909,0.8099614381790161,0.8099614381790161,1.0,1.0,-1.15628981590271,0.4825935661792755,0.6736962199211121,0.2410584986209869,0.0,0.0,0.3498497009277344,40.203834533691406,28.0,10.60707950592041,-8251.30078125,238.30519104003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.080078125,18000.0,0.0,0.0,0.1942239105701446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623502314090729,0.2623547911643982,-4.569599695969373e-06,0.0,0.0001971125748241,0.0,0.0,11.522677421569824,0.0,0.0,0.0,0.300281286239624,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.101414643228054,-2314.742431640625,304.15313720703125,0.776762843132019,0.1635545045137405,0.1482364982366562,293.3032531738281,297.1499938964844,293.1499938964844,0.0134651139378547,-746.640380859375,303.957275390625,0.5125064253807068,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056774944067001,-3169.59912109375,304.1582336425781,0.9414963126182556,0.2889819741249084,0.2029011398553848,293.2101745605469,297.1499938964844,293.1499938964844,0.2650326192378998,-5227.71923828125,304.214111328125,0.9990000128746032,0.409607857465744,0.3332063555717468,293.200439453125,297.1499938964844,293.1499938964844,0.0129172168672084,-3478.945068359375,303.7227783203125,0.5125064253807068,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2392883300781,1.0,0.2451285570859909,0.8099614381790161,0.8099614381790161,1.0,1.0,-1.15628981590271,0.4825935661792755,0.6736962199211121,0.2410584986209869,0.0,0.0,0.3498497009277344,40.203834533691406,28.0,10.60707950592041,-8251.30078125,238.30519104003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.080078125,18000.0,0.0,0.0,0.1942239105701446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623502314090729,0.2623547911643982,-4.569599695969373e-06,0.0,0.0001971125748241,0.0,0.0,11.522677421569824,0.0,0.0,0.0,0.300281286239624,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010551303625106,-2308.208740234375,304.1526794433594,0.785244345664978,0.1631360203027725,0.1477949768304824,293.3145751953125,297.1499938964844,293.1499938964844,0.0132109643891453,-740.350341796875,303.8719787597656,0.5191068053245544,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043296545743942,-3153.1884765625,304.1577453613281,0.9519214034080504,0.2875052094459533,0.2018201351165771,293.1659240722656,297.1499938964844,293.1499938964844,0.2535484731197357,-5048.671875,304.2115783691406,0.9990000128746032,0.4170616567134857,0.3218032121658325,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418914973735,-3468.852294921875,303.70440673828125,0.5191068053245544,0.050000000745058,0.2301526218652725,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.23638916015625,1.0,0.2403097748756408,0.8099197745323181,0.8099197745323181,1.0,1.0,-1.1402288675308228,0.4753839671611786,0.6648448705673218,0.2371034175157547,0.0,0.0,0.338169127702713,37.98149108886719,46.0,-3.030725240707397,-8053.4375,225.4276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.115234375,18000.0,0.0,0.0,0.1892171502113342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506298720836639,0.2506344020366668,-4.5351398512138985e-06,0.0,0.0001920313516166,0.0,0.0,10.874885559082031,0.0,0.0,0.0,0.2976212203502655,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010551303625106,-2308.208740234375,304.1526794433594,0.785244345664978,0.1631360203027725,0.1477949768304824,293.3145751953125,297.1499938964844,293.1499938964844,0.0132109643891453,-740.350341796875,303.8719787597656,0.5191068053245544,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043296545743942,-3153.1884765625,304.1577453613281,0.9519214034080504,0.2875052094459533,0.2018201351165771,293.1659240722656,297.1499938964844,293.1499938964844,0.2535484731197357,-5048.671875,304.2115783691406,0.9990000128746032,0.4170616567134857,0.3218032121658325,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418914973735,-3468.852294921875,303.70440673828125,0.5191068053245544,0.050000000745058,0.2301526218652725,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.23638916015625,1.0,0.2403097748756408,0.8099197745323181,0.8099197745323181,1.0,1.0,-1.1402288675308228,0.4753839671611786,0.6648448705673218,0.2371034175157547,0.0,0.0,0.338169127702713,37.98149108886719,46.0,-3.030725240707397,-8053.4375,225.4276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.115234375,18000.0,0.0,0.0,0.1892171502113342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506298720836639,0.2506344020366668,-4.5351398512138985e-06,0.0,0.0001920313516166,0.0,0.0,10.874885559082031,0.0,0.0,0.0,0.2976212203502655,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009491235017776,-2306.781982421875,304.1519470214844,0.7784642577171326,0.1625790446996688,0.1473786979913711,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536734893918,-735.0562744140625,303.7472229003906,0.5147927403450012,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035358250141143,-3144.064453125,304.15643310546875,0.9421569108963012,0.2859722077846527,0.2008025050163269,293.1404724121094,297.1499938964844,293.1499938964844,0.2600549757480621,-5162.48193359375,304.1794738769531,0.9990000128746032,0.4218919575214386,0.3291526436805725,293.20123291015625,297.1499938964844,293.1499938964844,0.0128533309325575,-3474.89501953125,303.6844482421875,0.5147927403450012,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2049255371094,1.0,0.2437304258346557,0.8098781108856201,0.8098781108856201,1.0,1.0,-1.1476643085479736,0.4795383214950561,0.6681259870529175,0.2365947216749191,0.0,0.0,0.3313623666763305,39.3081283569336,64.0,-43.024051666259766,-7963.123046875,232.1838836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.1838520318269729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422744333744049,0.2422789484262466,-4.507535777520388e-06,0.0,0.0001865864323917,0.0,0.0,10.415477752685549,0.0,0.0,0.0,0.2957257926464081,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009491235017776,-2306.781982421875,304.1519470214844,0.7784642577171326,0.1625790446996688,0.1473786979913711,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536734893918,-735.0562744140625,303.7472229003906,0.5147927403450012,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035358250141143,-3144.064453125,304.15643310546875,0.9421569108963012,0.2859722077846527,0.2008025050163269,293.1404724121094,297.1499938964844,293.1499938964844,0.2600549757480621,-5162.48193359375,304.1794738769531,0.9990000128746032,0.4218919575214386,0.3291526436805725,293.20123291015625,297.1499938964844,293.1499938964844,0.0128533309325575,-3474.89501953125,303.6844482421875,0.5147927403450012,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2049255371094,1.0,0.2437304258346557,0.8098781108856201,0.8098781108856201,1.0,1.0,-1.1476643085479736,0.4795383214950561,0.6681259870529175,0.2365947216749191,0.0,0.0,0.3313623666763305,39.3081283569336,64.0,-43.024051666259766,-7963.123046875,232.1838836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.1838520318269729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422744333744049,0.2422789484262466,-4.507535777520388e-06,0.0,0.0001865864323917,0.0,0.0,10.415477752685549,0.0,0.0,0.0,0.2957257926464081,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010242626070976,-2308.658203125,304.1514587402344,0.7702077627182007,0.1622717529535293,0.1471759527921676,293.3529357910156,297.1499938964844,293.1499938964844,0.0128543274477124,-733.6323852539062,303.67529296875,0.509230375289917,0.050000000745058,0.048640314489603,293.2112731933594,297.1499938964844,293.1499938964844,0.2034153342247009,-3143.13671875,304.1554870605469,0.9303930401802064,0.285184770822525,0.2003114372491836,293.1428527832031,297.1499938964844,293.1499938964844,0.2697608172893524,-5322.783203125,304.15643310546875,0.9990000128746032,0.4215568304061889,0.3392234146595001,293.2017517089844,297.1499938964844,293.1499938964844,0.0128938518464565,-3484.74853515625,303.67303466796875,0.509230375289917,0.050000000745058,0.2307287007570266,291.1820983886719,291.1499938964844,271.69366455078125,268.88287353515625,284.2474060058594,293.28729248046875,291.1758117675781,1.0,0.2479725331068039,0.8098573088645935,0.8098573088645935,1.0,1.0,-1.1594046354293823,0.4855104088783264,0.6738941669464111,0.2374701350927353,0.0,0.0,0.3320465683937073,41.22376251220703,64.0,-62.07588195800781,-7987.51123046875,242.5043487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2577209472656,306.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.021484375,18000.0,0.0,0.0,0.1812692284584045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414735853672027,0.2414780855178833,-4.500217073655222e-06,0.0,0.0001839652250055,0.0,0.0,10.361631393432615,0.0,0.0,0.0,0.295468658208847,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011319980025291,-2311.1591796875,304.1510009765625,0.7599441409111023,0.1619660407304763,0.1469928324222564,293.3653259277344,297.1499938964844,293.1499938964844,0.0127751538529992,-732.8387451171875,303.6053161621094,0.5023368000984192,0.050000000745058,0.0487389303743839,293.21142578125,297.1499938964844,293.1499938964844,0.2033431679010391,-3142.81005859375,304.1546325683594,0.9155579209327698,0.2843833565711975,0.1998312175273895,293.15631103515625,297.1499938964844,293.1499938964844,0.2829627096652984,-5537.2373046875,304.1312561035156,0.9990000128746032,0.4190124571323395,0.3527416288852691,293.2025756835937,297.1499938964844,293.1499938964844,0.0129465563222765,-3496.798095703125,303.6605529785156,0.5023368000984192,0.050000000745058,0.2311965078115463,291.1514892578125,291.1499938964844,271.7359924316406,268.91668701171875,284.2458801269531,293.2958068847656,291.1451110839844,1.0,0.2536661922931671,0.809687077999115,0.809687077999115,1.0,1.0,-1.175510287284851,0.4935925006866455,0.6819178462028503,0.23895363509655,0.0,0.0,0.3350038528442383,43.892337799072266,82.0,-73.84516143798828,-8055.025390625,257.0828552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2684326171875,306.3459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.814453125,18000.0,0.0,0.0,0.1789309233427047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429793626070022,0.2429838627576828,-4.498937869357178e-06,0.0,0.0001815921423258,0.0,0.0,10.429864883422852,0.0,0.0,0.0,0.2957022786140442,4.0,0.0,1.0
