time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014040187001228,-2317.19970703125,304.15020751953125,0.7365031838417053,0.1612906605005264,0.1466819792985916,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620875671505,-732.6728515625,303.46875,0.4863453507423401,0.050000000745058,0.0490171611309051,293.2118835449219,297.1499938964844,293.1499938964844,0.2032573223114013,-3142.824951171875,304.1532287597656,0.8836638927459717,0.2827344834804535,0.1988992691040039,293.21636962890625,297.1499938964844,293.1499938964844,0.3180012702941894,-6094.5302734375,304.07916259765625,0.9990000128746032,0.4067699909210205,0.3880174160003662,293.2052917480469,297.1499938964844,293.1499938964844,0.0130825890228152,-3526.13916015625,303.632080078125,0.4863453507423401,0.050000000745058,0.2325163185596466,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2338256835937,293.31317138671875,291.0831298828125,1.0,0.2687047123908996,0.8093465566635132,0.8093465566635132,1.0,1.0,-1.2180825471878052,0.5147262215614319,0.7033562660217285,0.243663340806961,0.0,0.0,0.3473432064056396,51.41872787475586,85.0,-81.7868423461914,-8292.3515625,298.7900695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17828369140625,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6953125,18000.0,0.0,0.0,0.1754875630140304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522642314434051,0.2522687613964081,-4.513729436439462e-06,0.0,0.0001780975726433,0.0,0.0,10.904374122619627,0.0,0.0,0.0,0.2975673079490661,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014040187001228,-2317.19970703125,304.15020751953125,0.7365031838417053,0.1612906605005264,0.1466819792985916,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620875671505,-732.6728515625,303.46875,0.4863453507423401,0.050000000745058,0.0490171611309051,293.2118835449219,297.1499938964844,293.1499938964844,0.2032573223114013,-3142.824951171875,304.1532287597656,0.8836638927459717,0.2827344834804535,0.1988992691040039,293.21636962890625,297.1499938964844,293.1499938964844,0.3180012702941894,-6094.5302734375,304.07916259765625,0.9990000128746032,0.4067699909210205,0.3880174160003662,293.2052917480469,297.1499938964844,293.1499938964844,0.0130825890228152,-3526.13916015625,303.632080078125,0.4863453507423401,0.050000000745058,0.2325163185596466,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2338256835937,293.31317138671875,291.0831298828125,1.0,0.2687047123908996,0.8093465566635132,0.8093465566635132,1.0,1.0,-1.2180825471878052,0.5147262215614319,0.7033562660217285,0.243663340806961,0.0,0.0,0.3473432064056396,51.41872787475586,85.0,-81.7868423461914,-8292.3515625,298.7900695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17828369140625,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6953125,18000.0,0.0,0.0,0.1754875630140304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522642314434051,0.2522687613964081,-4.513729436439462e-06,0.0,0.0001780975726433,0.0,0.0,10.904374122619627,0.0,0.0,0.0,0.2975673079490661,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009513214230537,-2308.442138671875,304.1509704589844,0.7095195651054382,0.1604369133710861,0.1463507413864135,293.4031677246094,297.1499938964844,293.1499938964844,0.0125237079337239,-730.0048217773438,303.33966064453125,0.4642462134361267,0.050000000745058,0.0494310036301612,293.2122802734375,297.1499938964844,293.1499938964844,0.20185287296772,-3124.996826171875,304.1546325683594,0.8491361141204834,0.2810863554477691,0.1980630904436111,293.2682189941406,297.1499938964844,293.1499938964844,0.3082375526428222,-5928.8818359375,304.1190490722656,0.9580197930336,0.394462525844574,0.3767968714237213,293.2085266113281,297.1499938964844,293.1499938964844,0.013177472166717,-3542.29345703125,303.6044006347656,0.4642462134361267,0.050000000745058,0.2344793975353241,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.110595703125,1.0,0.2799515128135681,0.8090060949325562,0.8090060949325562,1.0,1.0,-1.206254959106445,0.5092925429344177,0.6969623565673828,0.2408998906612396,0.0,0.0,0.354381799697876,61.72822570800781,73.0,26.591005325317383,-8361.251953125,323.2672424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556579589844,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.021484375,18000.0,0.0,0.0,0.1740205287933349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630453407764435,0.2630498707294464,-4.546241143543739e-06,0.0,0.0001766087079886,0.0,0.0,11.501001358032228,0.0,0.0,0.0,0.2999442517757416,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009513214230537,-2308.442138671875,304.1509704589844,0.7095195651054382,0.1604369133710861,0.1463507413864135,293.4031677246094,297.1499938964844,293.1499938964844,0.0125237079337239,-730.0048217773438,303.33966064453125,0.4642462134361267,0.050000000745058,0.0494310036301612,293.2122802734375,297.1499938964844,293.1499938964844,0.20185287296772,-3124.996826171875,304.1546325683594,0.8491361141204834,0.2810863554477691,0.1980630904436111,293.2682189941406,297.1499938964844,293.1499938964844,0.3082375526428222,-5928.8818359375,304.1190490722656,0.9580197930336,0.394462525844574,0.3767968714237213,293.2085266113281,297.1499938964844,293.1499938964844,0.013177472166717,-3542.29345703125,303.6044006347656,0.4642462134361267,0.050000000745058,0.2344793975353241,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.110595703125,1.0,0.2799515128135681,0.8090060949325562,0.8090060949325562,1.0,1.0,-1.206254959106445,0.5092925429344177,0.6969623565673828,0.2408998906612396,0.0,0.0,0.354381799697876,61.72822570800781,73.0,26.591005325317383,-8361.251953125,323.2672424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556579589844,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.021484375,18000.0,0.0,0.0,0.1740205287933349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630453407764435,0.2630498707294464,-4.546241143543739e-06,0.0,0.0001766087079886,0.0,0.0,11.501001358032228,0.0,0.0,0.0,0.2999442517757416,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001185178756713,-2292.492919921875,304.1520080566406,0.6986759305000305,0.1595203727483749,0.1456733047962188,293.4180603027344,297.1499938964844,293.1499938964844,0.0122696310281753,-722.8880004882812,303.21240234375,0.4547646045684814,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.1999642550945282,-3101.042724609375,304.1561889648437,0.8372309803962708,0.2793662548065185,0.1969884634017944,293.2841491699219,297.1499938964844,293.1499938964844,0.3015109896659851,-5818.0009765625,304.1400756835937,0.9379165768623352,0.3881953656673431,0.3700287342071533,293.2124328613281,297.1499938964844,293.1499938964844,0.0131378825753927,-3536.627685546875,303.5748596191406,0.4547646045684814,0.050000000745058,0.2352527230978012,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.13848876953125,1.0,0.2832473218441009,0.8083508014678955,0.8083508014678955,1.0,1.0,-1.1971759796142578,0.5051517486572266,0.6920242309570312,0.2385658025741577,0.0,0.0,0.3531392216682434,65.72180938720703,61.0,28.06907081604004,-8243.87890625,330.33074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1735894680023193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620129287242889,0.2620174586772918,-4.552627615339588e-06,0.0,0.0001761712337611,0.0,0.0,11.465869903564451,0.0,0.0,0.0,0.2999250590801239,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001185178756713,-2292.492919921875,304.1520080566406,0.6986759305000305,0.1595203727483749,0.1456733047962188,293.4180603027344,297.1499938964844,293.1499938964844,0.0122696310281753,-722.8880004882812,303.21240234375,0.4547646045684814,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.1999642550945282,-3101.042724609375,304.1561889648437,0.8372309803962708,0.2793662548065185,0.1969884634017944,293.2841491699219,297.1499938964844,293.1499938964844,0.3015109896659851,-5818.0009765625,304.1400756835937,0.9379165768623352,0.3881953656673431,0.3700287342071533,293.2124328613281,297.1499938964844,293.1499938964844,0.0131378825753927,-3536.627685546875,303.5748596191406,0.4547646045684814,0.050000000745058,0.2352527230978012,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.13848876953125,1.0,0.2832473218441009,0.8083508014678955,0.8083508014678955,1.0,1.0,-1.1971759796142578,0.5051517486572266,0.6920242309570312,0.2385658025741577,0.0,0.0,0.3531392216682434,65.72180938720703,61.0,28.06907081604004,-8243.87890625,330.33074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1735894680023193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620129287242889,0.2620174586772918,-4.552627615339588e-06,0.0,0.0001761712337611,0.0,0.0,11.465869903564451,0.0,0.0,0.0,0.2999250590801239,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993518531322479,-2278.037841796875,304.1526184082031,0.6989383101463318,0.1587307006120681,0.1449083685874939,293.43115234375,297.1499938964844,293.1499938964844,0.0119669595733284,-713.944580078125,303.0841369628906,0.4562707543373108,0.050000000745058,0.0495668351650238,293.2132873535156,297.1499938964844,293.1499938964844,0.1982185840606689,-3079.142333984375,304.15704345703125,0.837303638458252,0.2777077555656433,0.1958010643720626,293.2879638671875,297.1499938964844,293.1499938964844,0.2972137033939361,-5748.3759765625,304.150390625,0.9359689950942992,0.384013831615448,0.3657190203666687,293.21588134765625,297.1499938964844,293.1499938964844,0.0130343874916434,-3521.987548828125,303.5444641113281,0.4562707543373108,0.050000000745058,0.2351237386465072,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1530456542969,1.0,0.2811813056468963,0.8076955080032349,0.8076955080032349,1.0,1.0,-1.18947172164917,0.5016253590583801,0.6878463625907898,0.2365955859422683,0.0,0.0,0.3519812524318695,64.92059326171875,49.0,23.031707763671875,-8148.3173828125,324.1151428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.1736142486333847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613508403301239,0.2613553702831268,-4.55202325611026e-06,0.0,0.0001761963794706,0.0,0.0,11.432174682617188,0.0,0.0,0.0,0.2997914850711822,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993518531322479,-2278.037841796875,304.1526184082031,0.6989383101463318,0.1587307006120681,0.1449083685874939,293.43115234375,297.1499938964844,293.1499938964844,0.0119669595733284,-713.944580078125,303.0841369628906,0.4562707543373108,0.050000000745058,0.0495668351650238,293.2132873535156,297.1499938964844,293.1499938964844,0.1982185840606689,-3079.142333984375,304.15704345703125,0.837303638458252,0.2777077555656433,0.1958010643720626,293.2879638671875,297.1499938964844,293.1499938964844,0.2972137033939361,-5748.3759765625,304.150390625,0.9359689950942992,0.384013831615448,0.3657190203666687,293.21588134765625,297.1499938964844,293.1499938964844,0.0130343874916434,-3521.987548828125,303.5444641113281,0.4562707543373108,0.050000000745058,0.2351237386465072,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1530456542969,1.0,0.2811813056468963,0.8076955080032349,0.8076955080032349,1.0,1.0,-1.18947172164917,0.5016253590583801,0.6878463625907898,0.2365955859422683,0.0,0.0,0.3519812524318695,64.92059326171875,49.0,23.031707763671875,-8148.3173828125,324.1151428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.1736142486333847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613508403301239,0.2613553702831268,-4.55202325611026e-06,0.0,0.0001761963794706,0.0,0.0,11.432174682617188,0.0,0.0,0.0,0.2997914850711822,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989786013960838,-2271.028564453125,304.15283203125,0.7020443081855774,0.1583816111087799,0.1445210576057434,293.4371337890625,297.1499938964844,293.1499938964844,0.0118022533133625,-708.8513793945312,303.0199279785156,0.4599423706531524,0.050000000745058,0.0495027787983417,293.2132873535156,297.1499938964844,293.1499938964844,0.1973523646593094,-3068.306640625,304.1573181152344,0.8404862880706787,0.2769069671630859,0.1951896548271179,293.2881164550781,297.1499938964844,293.1499938964844,0.2953678369522095,-5718.87353515625,304.1536560058594,0.939656674861908,0.3822355270385742,0.3639044761657715,293.2173156738281,297.1499938964844,293.1499938964844,0.0129637094214558,-3511.6630859375,303.5295104980469,0.4599423706531524,0.050000000745058,0.2348198741674423,291.1573791503906,291.1499938964844,272.0966796875,269.2041320800781,284.3985595703125,293.3648681640625,291.1582946777344,1.0,0.2786263525485992,0.8073678612709045,0.8073678612709045,1.0,1.0,-1.1856533288955688,0.4998624324798584,0.6857909560203552,0.2356670200824737,0.0,0.0,0.3509046733379364,63.24424362182617,49.0,18.68791007995605,-8095.8271484375,317.3716735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515075683594,306.0185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.751953125,18000.0,0.0,0.0,0.1737358570098877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604024112224579,0.2604069709777832,-4.550199264485855e-06,0.0,0.0001763198088156,0.0,0.0,11.38170337677002,0.0,0.0,0.0,0.2995928823947906,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986187234520912,-2264.293212890625,304.1529541015625,0.7068571448326111,0.1580578386783599,0.144133910536766,293.4427185058594,297.1499938964844,293.1499938964844,0.0116326510906219,-703.4862670898438,302.95556640625,0.4653165340423584,0.050000000745058,0.0494131632149219,293.21319580078125,297.1499938964844,293.1499938964844,0.1965053826570511,-3057.735595703125,304.15753173828125,0.8455358147621155,0.2761240303516388,0.1945721507072448,293.2876892089844,297.1499938964844,293.1499938964844,0.2936339378356933,-5691.3740234375,304.1561279296875,0.9458603262901306,0.380565881729126,0.3621943891048431,293.21856689453125,297.1499938964844,293.1499938964844,0.0128848878666758,-3500.05078125,303.5148010253906,0.4653165340423584,0.050000000745058,0.2343947738409042,291.1614074707031,291.1499938964844,272.1336975097656,269.2336120605469,284.419677734375,293.3697204589844,291.162109375,1.0,0.275258332490921,0.807225227355957,0.807225227355957,1.0,1.0,-1.181777000427246,0.4980791211128235,0.6836979389190674,0.2347759753465652,0.0,0.0,0.3497364521026611,60.9208984375,37.0,14.83189582824707,-8044.65966796875,308.7808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38311767578125,305.9667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.890625,18000.0,0.0,0.0,0.1738873124122619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259316623210907,0.2593211829662323,-4.547618118522223e-06,0.0,0.0001764735206961,0.0,0.0,11.322863578796388,0.0,0.0,0.0,0.2993568480014801,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979123041033744,-2251.086181640625,304.15313720703125,0.7206622958183289,0.1574720442295074,0.1433643549680709,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837832421064,-692.0308227539062,302.8266296386719,0.4782355427742004,0.050000000745058,0.0491754673421382,293.2127685546875,297.1499938964844,293.1499938964844,0.1948201060295105,-3036.708251953125,304.1578369140625,0.8614124059677124,0.2746049761772156,0.1933284252882003,293.28594970703125,297.1499938964844,293.1499938964844,0.2903018295764923,-5638.94140625,304.1596069335937,0.9645723700523376,0.3774282932281494,0.3589459359645843,293.22052001953125,297.1499938964844,293.1499938964844,0.0127073153853416,-3473.30712890625,303.48614501953125,0.4782355427742004,0.050000000745058,0.2332672476768493,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787841796875,291.1688232421875,1.0,0.2665136456489563,0.8069400191307068,0.8069400191307068,1.0,1.0,-1.1738227605819702,0.4943948686122894,0.6794279217720032,0.2330410331487655,0.0,0.0,0.3468548953533172,54.793827056884766,25.0,10.694323539733888,-7945.4296875,287.4377746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1741881966590881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567110359668731,0.2567155957221985,-4.541113412415143e-06,0.0,0.0001767788780853,0.0,0.0,11.181418418884276,0.0,0.0,0.0,0.2987820208072662,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979123041033744,-2251.086181640625,304.15313720703125,0.7206622958183289,0.1574720442295074,0.1433643549680709,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837832421064,-692.0308227539062,302.8266296386719,0.4782355427742004,0.050000000745058,0.0491754673421382,293.2127685546875,297.1499938964844,293.1499938964844,0.1948201060295105,-3036.708251953125,304.1578369140625,0.8614124059677124,0.2746049761772156,0.1933284252882003,293.28594970703125,297.1499938964844,293.1499938964844,0.2903018295764923,-5638.94140625,304.1596069335937,0.9645723700523376,0.3774282932281494,0.3589459359645843,293.22052001953125,297.1499938964844,293.1499938964844,0.0127073153853416,-3473.30712890625,303.48614501953125,0.4782355427742004,0.050000000745058,0.2332672476768493,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787841796875,291.1688232421875,1.0,0.2665136456489563,0.8069400191307068,0.8069400191307068,1.0,1.0,-1.1738227605819702,0.4943948686122894,0.6794279217720032,0.2330410331487655,0.0,0.0,0.3468548953533172,54.793827056884766,25.0,10.694323539733888,-7945.4296875,287.4377746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1741881966590881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567110359668731,0.2567155957221985,-4.541113412415143e-06,0.0,0.0001767788780853,0.0,0.0,11.181418418884276,0.0,0.0,0.0,0.2987820208072662,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972207561135292,-2238.16357421875,304.1532592773437,0.7401756048202515,0.1569499969482422,0.1426047533750534,293.4620056152344,297.1499938964844,293.1499938964844,0.0109308138489723,-679.9054565429688,302.697265625,0.4936101138591766,0.050000000745058,0.0488828606903553,293.2121887207031,297.1499938964844,293.1499938964844,0.1931457966566085,-3015.8095703125,304.15802001953125,0.8864813446998596,0.2731372714042663,0.1920821368694305,293.2835998535156,297.1499938964844,293.1499938964844,0.2870668768882751,-5588.380859375,304.1617736816406,0.9892058968544006,0.3744646608829498,0.3558295965194702,293.2218322753906,297.1499938964844,293.1499938964844,0.012512918561697,-3443.300048828125,303.4585876464844,0.4936101138591766,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747436523437,1.0,0.2556051015853882,0.8066548109054565,0.8066548109054565,1.0,1.0,-1.1656572818756104,0.4905851781368255,0.6750721335411072,0.2313550561666488,0.0,0.0,0.3432233333587646,47.27641296386719,25.0,8.697924613952637,-7847.73779296875,262.3339538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.1743531227111816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533968687057495,0.2534013986587524,-4.532746515906183e-06,0.0,0.0001769462542142,0.0,0.0,11.002285957336426,0.0,0.0,0.0,0.2980540692806244,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972207561135292,-2238.16357421875,304.1532592773437,0.7401756048202515,0.1569499969482422,0.1426047533750534,293.4620056152344,297.1499938964844,293.1499938964844,0.0109308138489723,-679.9054565429688,302.697265625,0.4936101138591766,0.050000000745058,0.0488828606903553,293.2121887207031,297.1499938964844,293.1499938964844,0.1931457966566085,-3015.8095703125,304.15802001953125,0.8864813446998596,0.2731372714042663,0.1920821368694305,293.2835998535156,297.1499938964844,293.1499938964844,0.2870668768882751,-5588.380859375,304.1617736816406,0.9892058968544006,0.3744646608829498,0.3558295965194702,293.2218322753906,297.1499938964844,293.1499938964844,0.012512918561697,-3443.300048828125,303.4585876464844,0.4936101138591766,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747436523437,1.0,0.2556051015853882,0.8066548109054565,0.8066548109054565,1.0,1.0,-1.1656572818756104,0.4905851781368255,0.6750721335411072,0.2313550561666488,0.0,0.0,0.3432233333587646,47.27641296386719,25.0,8.697924613952637,-7847.73779296875,262.3339538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.1743531227111816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533968687057495,0.2534013986587524,-4.532746515906183e-06,0.0,0.0001769462542142,0.0,0.0,11.002285957336426,0.0,0.0,0.0,0.2980540692806244,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966272130608558,-2227.04931640625,304.1531677246094,0.7558473348617554,0.1564619392156601,0.1419797092676162,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238387525081,-669.1436767578125,302.5671081542969,0.505501925945282,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915674358606338,-2996.084716796875,304.157958984375,0.90631103515625,0.2716992795467376,0.1909365803003311,293.278076171875,297.1499938964844,293.1499938964844,0.27785325050354,-5441.8837890625,304.1741943359375,0.9990000128746032,0.3721729516983032,0.3463870286941528,293.22265625,297.1499938964844,293.1499938964844,0.0123647348955273,-3420.366943359375,303.4318542480469,0.505501925945282,0.050000000745058,0.2309748828411102,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1831359863281,1.0,0.2473420053720474,0.8063919544219971,0.8063919544219971,1.0,1.0,-1.1508158445358276,0.4835377633571625,0.6672781109809875,0.2287675440311432,0.0,0.0,0.3386910259723663,42.26481628417969,25.0,16.03107452392578,-7733.26611328125,241.78219604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59375,18000.0,0.0,0.0,0.1742459535598755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494406402111053,0.2494451701641082,-4.522743893176084e-06,0.0,0.0001768374931998,0.0,0.0,10.78986930847168,0.0,0.0,0.0,0.2971877455711365,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966272130608558,-2227.04931640625,304.1531677246094,0.7558473348617554,0.1564619392156601,0.1419797092676162,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238387525081,-669.1436767578125,302.5671081542969,0.505501925945282,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915674358606338,-2996.084716796875,304.157958984375,0.90631103515625,0.2716992795467376,0.1909365803003311,293.278076171875,297.1499938964844,293.1499938964844,0.27785325050354,-5441.8837890625,304.1741943359375,0.9990000128746032,0.3721729516983032,0.3463870286941528,293.22265625,297.1499938964844,293.1499938964844,0.0123647348955273,-3420.366943359375,303.4318542480469,0.505501925945282,0.050000000745058,0.2309748828411102,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1831359863281,1.0,0.2473420053720474,0.8063919544219971,0.8063919544219971,1.0,1.0,-1.1508158445358276,0.4835377633571625,0.6672781109809875,0.2287675440311432,0.0,0.0,0.3386910259723663,42.26481628417969,25.0,16.03107452392578,-7733.26611328125,241.78219604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59375,18000.0,0.0,0.0,0.1742459535598755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494406402111053,0.2494451701641082,-4.522743893176084e-06,0.0,0.0001768374931998,0.0,0.0,10.78986930847168,0.0,0.0,0.0,0.2971877455711365,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.095938928425312,-2213.82666015625,304.1532287597656,0.7667819857597351,0.1560035943984985,0.1414515227079391,293.4783020019531,297.1499938964844,293.1499938964844,0.0103329112753272,-658.268310546875,302.43798828125,0.5140858292579651,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.1896982192993164,-2972.32861328125,304.1584167480469,0.9205533266067504,0.2702320516109466,0.189839631319046,293.2545471191406,297.1499938964844,293.1499938964844,0.2619153559207916,-5186.6845703125,304.1923522949219,0.9990000128746032,0.3736684620380401,0.3303952515125274,293.2231140136719,297.1499938964844,293.1499938964844,0.0122291762381792,-3397.438232421875,303.4071044921875,0.5140858292579651,0.050000000745058,0.2304338365793228,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2122802734375,1.0,0.2404913306236267,0.8061290979385376,0.8061290979385376,1.0,1.0,-1.12895667552948,0.4731407761573791,0.655815839767456,0.2251141518354416,0.0,0.0,0.3287952840328216,39.11164855957031,25.0,31.089550018310547,-7553.33056640625,223.96142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.162109375,18000.0,0.0,0.0,0.1735880672931671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417043298482895,0.24170882999897,-4.506961431616219e-06,0.0,0.0001761698222253,0.0,0.0,10.387288093566896,0.0,0.0,0.0,0.2955726683139801,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.095938928425312,-2213.82666015625,304.1532287597656,0.7667819857597351,0.1560035943984985,0.1414515227079391,293.4783020019531,297.1499938964844,293.1499938964844,0.0103329112753272,-658.268310546875,302.43798828125,0.5140858292579651,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.1896982192993164,-2972.32861328125,304.1584167480469,0.9205533266067504,0.2702320516109466,0.189839631319046,293.2545471191406,297.1499938964844,293.1499938964844,0.2619153559207916,-5186.6845703125,304.1923522949219,0.9990000128746032,0.3736684620380401,0.3303952515125274,293.2231140136719,297.1499938964844,293.1499938964844,0.0122291762381792,-3397.438232421875,303.4071044921875,0.5140858292579651,0.050000000745058,0.2304338365793228,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2122802734375,1.0,0.2404913306236267,0.8061290979385376,0.8061290979385376,1.0,1.0,-1.12895667552948,0.4731407761573791,0.655815839767456,0.2251141518354416,0.0,0.0,0.3287952840328216,39.11164855957031,25.0,31.089550018310547,-7553.33056640625,223.96142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.162109375,18000.0,0.0,0.0,0.1735880672931671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417043298482895,0.24170882999897,-4.506961431616219e-06,0.0,0.0001761698222253,0.0,0.0,10.387288093566896,0.0,0.0,0.0,0.2955726683139801,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956709831953048,-2208.74365234375,304.15313720703125,0.7718122601509094,0.1557973176240921,0.141213983297348,293.48223876953125,297.1499938964844,293.1499938964844,0.0101980427280068,-653.2628784179688,302.3719177246094,0.51810622215271,0.050000000745058,0.0485304705798625,293.2093505859375,297.1499938964844,293.1499938964844,0.1889484822750091,-2962.905517578125,304.1582336425781,0.9272413849830629,0.269791841506958,0.1893562227487564,293.2387084960937,297.1499938964844,293.1499938964844,0.2550286054611206,-5076.8115234375,304.1971435546875,0.9990000128746032,0.3754513561725616,0.3234759271144867,293.22320556640625,297.1499938964844,293.1499938964844,0.0121732279658317,-3388.421142578125,303.3946838378906,0.51810622215271,0.050000000745058,0.2302076667547226,291.2184143066406,291.1499938964844,272.4264831542969,269.4671630859375,284.630859375,293.4188232421875,291.2196044921875,1.0,0.2375361621379852,0.8059976696968079,0.8059976696968079,1.0,1.0,-1.119456768035889,0.4686293601989746,0.6508274674415588,0.2235236167907714,0.0,0.0,0.3233552575111389,37.7903938293457,25.0,24.557411193847656,-7456.12646484375,216.5436248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878112792969,305.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.177734375,18000.0,0.0,0.0,0.1729424595832824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367477267980575,0.2367522120475769,-4.495184384722961e-06,0.0,0.0001755146076902,0.0,0.0,10.128610610961914,0.0,0.0,0.0,0.294540137052536,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954545587301254,-2204.690185546875,304.1529541015625,0.7766510844230652,0.1556039750576019,0.140993595123291,293.4861755371094,297.1499938964844,293.1499938964844,0.0100692398846149,-648.5172119140625,302.3046569824219,0.5220121741294861,0.050000000745058,0.0484871640801429,293.2047424316406,297.1499938964844,293.1499938964844,0.188705489039421,-2960.028564453125,304.1571655273437,0.9342688918113708,0.2699429988861084,0.1892380714416504,293.2214660644531,297.1499938964844,293.1499938964844,0.2487033009529113,-4975.90966796875,304.2000427246094,0.9990000128746032,0.3777138590812683,0.3170600831508636,293.223388671875,297.1499938964844,293.1499938964844,0.0121237151324749,-3380.84326171875,303.3818359375,0.5220121741294861,0.050000000745058,0.230002224445343,291.2222595214844,291.1499938964844,272.4537048339844,269.489013671875,284.6531677246094,293.422119140625,291.22265625,1.0,0.2348573207855224,0.8059549331665039,0.8059549331665039,1.0,1.0,-1.1110502481460571,0.4646490812301636,0.6464011073112488,0.2221183031797409,0.0,0.0,0.318135142326355,36.59342575073242,28.0,16.166366577148438,-7367.6015625,209.9964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.052734375,18000.0,0.0,0.0,0.1720702946186065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319744676351547,0.231978952884674,-4.482957592699677e-06,0.0,0.0001746294728945,0.0,0.0,9.879837989807127,0.0,0.0,0.0,0.2935342192649841,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950395688414573,-2197.04736328125,304.1526794433594,0.7829460501670837,0.1548778563737869,0.1404686570167541,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308725282549,-639.8330688476562,302.16668701171875,0.5275108218193054,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891930997371673,-2966.745361328125,304.1539611816406,0.944932758808136,0.2706944346427917,0.1896622627973556,293.18768310546875,297.1499938964844,293.1499938964844,0.2401882708072662,-4841.50390625,304.1972961425781,0.9990000128746032,0.3827623426914215,0.3084833323955536,293.2237243652344,297.1499938964844,293.1499938964844,0.0120481643825769,-3370.47119140625,303.3553161621094,0.5275108218193054,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,293.4095764160156,291.2181396484375,1.0,0.2314687222242355,0.8058694005012512,0.8058694005012512,1.0,1.0,-1.1002421379089355,0.4595565795898437,0.6406855583190918,0.2202503979206085,0.0,0.0,0.3087933957576751,35.03223419189453,31.0,-5.152261734008789,-7228.06982421875,201.6477813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.775390625,18000.0,0.0,0.0,0.1697233170270919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223364919424057,0.2233693748712539,-4.460106993064983e-06,0.0,0.0001722475863061,0.0,0.0,9.43508529663086,0.0,0.0,0.0,0.2917239665985107,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950395688414573,-2197.04736328125,304.1526794433594,0.7829460501670837,0.1548778563737869,0.1404686570167541,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308725282549,-639.8330688476562,302.16668701171875,0.5275108218193054,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891930997371673,-2966.745361328125,304.1539611816406,0.944932758808136,0.2706944346427917,0.1896622627973556,293.18768310546875,297.1499938964844,293.1499938964844,0.2401882708072662,-4841.50390625,304.1972961425781,0.9990000128746032,0.3827623426914215,0.3084833323955536,293.2237243652344,297.1499938964844,293.1499938964844,0.0120481643825769,-3370.47119140625,303.3553161621094,0.5275108218193054,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,293.4095764160156,291.2181396484375,1.0,0.2314687222242355,0.8058694005012512,0.8058694005012512,1.0,1.0,-1.1002421379089355,0.4595565795898437,0.6406855583190918,0.2202503979206085,0.0,0.0,0.3087933957576751,35.03223419189453,31.0,-5.152261734008789,-7228.06982421875,201.6477813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.775390625,18000.0,0.0,0.0,0.1697233170270919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223364919424057,0.2233693748712539,-4.460106993064983e-06,0.0,0.0001722475863061,0.0,0.0,9.43508529663086,0.0,0.0,0.0,0.2917239665985107,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0939908772706985,-2177.681396484375,304.153564453125,0.7834303975105286,0.1531999409198761,0.1390321552753448,293.5018005371094,297.1499938964844,293.1499938964844,0.0096147153526544,-632.1265869140625,302.0235900878906,0.5299873948097229,0.050000000745058,0.0484066791832447,293.18719482421875,297.1499938964844,293.1499938964844,0.189810648560524,-2975.09228515625,304.15167236328125,0.9497764706611632,0.2710078358650207,0.1899709999561309,293.1623229980469,297.1499938964844,293.1499938964844,0.2365194112062454,-4786.16552734375,304.1875305175781,0.9990000128746032,0.386970967054367,0.3047767281532287,293.2239990234375,297.1499938964844,293.1499938964844,0.0120010795071721,-3366.075927734375,303.3279724121094,0.5299873948097229,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.3889465332031,291.20068359375,1.0,0.2298678457736969,0.8057838678359985,0.8057838678359985,1.0,1.0,-1.0942728519439695,0.4567476511001587,0.6375252604484558,0.2192035764455795,0.0,0.0,0.3029759526252746,34.354469299316406,34.0,-18.49537849426269,-7147.59423828125,197.58950805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.990234375,18000.0,0.0,0.0,0.1668077558279037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176690697669983,0.217673510313034,-4.442980753083248e-06,0.0,0.0001692886580713,0.0,0.0,9.14083766937256,0.0,0.0,0.0,0.2905029654502868,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0939908772706985,-2177.681396484375,304.153564453125,0.7834303975105286,0.1531999409198761,0.1390321552753448,293.5018005371094,297.1499938964844,293.1499938964844,0.0096147153526544,-632.1265869140625,302.0235900878906,0.5299873948097229,0.050000000745058,0.0484066791832447,293.18719482421875,297.1499938964844,293.1499938964844,0.189810648560524,-2975.09228515625,304.15167236328125,0.9497764706611632,0.2710078358650207,0.1899709999561309,293.1623229980469,297.1499938964844,293.1499938964844,0.2365194112062454,-4786.16552734375,304.1875305175781,0.9990000128746032,0.386970967054367,0.3047767281532287,293.2239990234375,297.1499938964844,293.1499938964844,0.0120010795071721,-3366.075927734375,303.3279724121094,0.5299873948097229,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.3889465332031,291.20068359375,1.0,0.2298678457736969,0.8057838678359985,0.8057838678359985,1.0,1.0,-1.0942728519439695,0.4567476511001587,0.6375252604484558,0.2192035764455795,0.0,0.0,0.3029759526252746,34.354469299316406,34.0,-18.49537849426269,-7147.59423828125,197.58950805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.990234375,18000.0,0.0,0.0,0.1668077558279037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176690697669983,0.217673510313034,-4.442980753083248e-06,0.0,0.0001692886580713,0.0,0.0,9.14083766937256,0.0,0.0,0.0,0.2905029654502868,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938148722052574,-2174.770751953125,304.1526184082031,0.7831875681877136,0.1531872898340225,0.138684794306755,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363465905189,-625.658447265625,301.8953857421875,0.5303163528442383,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905123889446258,-2984.363525390625,304.14996337890625,0.9510321617126464,0.2715407311916351,0.1903507113456726,293.14453125,297.1499938964844,293.1499938964844,0.2359095513820648,-4780.22412109375,304.176025390625,0.9990000128746032,0.3902992904186249,0.3042911291122436,293.2182006835937,297.1499938964844,293.1499938964844,0.0120011083781719,-3368.03759765625,303.3173217773437,0.5303163528442383,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7057189941406,293.381103515625,291.1844787597656,1.0,0.2297604531049728,0.8056464791297913,0.8056464791297913,1.0,1.0,-1.093705415725708,0.4564907252788543,0.6372146606445312,0.2190320789813995,0.0,0.0,0.2991363108158111,34.267391204833984,52.0,-22.73916244506836,-7104.6484375,197.14585876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.1636737734079361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139729708433151,0.2139773964881897,-4.432010427990463e-06,0.0,0.0001661080750636,0.0,0.0,8.951946258544922,0.0,0.0,0.0,0.2897171676158905,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938148722052574,-2174.770751953125,304.1526184082031,0.7831875681877136,0.1531872898340225,0.138684794306755,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363465905189,-625.658447265625,301.8953857421875,0.5303163528442383,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905123889446258,-2984.363525390625,304.14996337890625,0.9510321617126464,0.2715407311916351,0.1903507113456726,293.14453125,297.1499938964844,293.1499938964844,0.2359095513820648,-4780.22412109375,304.176025390625,0.9990000128746032,0.3902992904186249,0.3042911291122436,293.2182006835937,297.1499938964844,293.1499938964844,0.0120011083781719,-3368.03759765625,303.3173217773437,0.5303163528442383,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7057189941406,293.381103515625,291.1844787597656,1.0,0.2297604531049728,0.8056464791297913,0.8056464791297913,1.0,1.0,-1.093705415725708,0.4564907252788543,0.6372146606445312,0.2190320789813995,0.0,0.0,0.2991363108158111,34.267391204833984,52.0,-22.73916244506836,-7104.6484375,197.14585876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.1636737734079361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139729708433151,0.2139773964881897,-4.432010427990463e-06,0.0,0.0001661080750636,0.0,0.0,8.951946258544922,0.0,0.0,0.0,0.2897171676158905,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939247459173202,-2177.381591796875,304.15155029296875,0.7689630389213562,0.1528304368257522,0.1385412365198135,293.5064697265625,297.1499938964844,293.1499938964844,0.0092867594212293,-620.7227172851562,301.7589416503906,0.5196760296821594,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.1903604865074157,-2982.7705078125,304.1502990722656,0.9310297966003418,0.2700171172618866,0.1898029893636703,293.1488647460937,297.1499938964844,293.1499938964844,0.2513354122638702,-5038.34033203125,304.1409912109375,0.9990000128746032,0.3896300792694092,0.3208630383014679,293.21490478515625,297.1499938964844,293.1499938964844,0.0120427524670958,-3379.097412109375,303.3009338378906,0.5196760296821594,0.050000000745058,0.2301237732172012,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157592773437,293.4037475585937,291.1529235839844,1.0,0.2370972633361816,0.8055091500282288,0.8055091500282288,1.0,1.0,-1.1135084629058838,0.4659743010997772,0.647534191608429,0.2219132035970688,0.0,0.0,0.2996412515640259,37.257137298583984,70.0,-45.14766693115234,-7142.56787109375,212.7544403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775390625,305.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1606747806072235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129968106746673,0.2130012363195419,-4.426223767950432e-06,0.0,0.000163064483786,0.0,0.0,8.896710395812988,0.0,0.0,0.0,0.2894715070724487,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939247459173202,-2177.381591796875,304.15155029296875,0.7689630389213562,0.1528304368257522,0.1385412365198135,293.5064697265625,297.1499938964844,293.1499938964844,0.0092867594212293,-620.7227172851562,301.7589416503906,0.5196760296821594,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.1903604865074157,-2982.7705078125,304.1502990722656,0.9310297966003418,0.2700171172618866,0.1898029893636703,293.1488647460937,297.1499938964844,293.1499938964844,0.2513354122638702,-5038.34033203125,304.1409912109375,0.9990000128746032,0.3896300792694092,0.3208630383014679,293.21490478515625,297.1499938964844,293.1499938964844,0.0120427524670958,-3379.097412109375,303.3009338378906,0.5196760296821594,0.050000000745058,0.2301237732172012,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157592773437,293.4037475585937,291.1529235839844,1.0,0.2370972633361816,0.8055091500282288,0.8055091500282288,1.0,1.0,-1.1135084629058838,0.4659743010997772,0.647534191608429,0.2219132035970688,0.0,0.0,0.2996412515640259,37.257137298583984,70.0,-45.14766693115234,-7142.56787109375,212.7544403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775390625,305.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1606747806072235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129968106746673,0.2130012363195419,-4.426223767950432e-06,0.0,0.000163064483786,0.0,0.0,8.896710395812988,0.0,0.0,0.0,0.2894715070724487,4.0,0.0,1.0
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0940899923443794,-2180.876953125,304.1509704589844,0.7579717636108398,0.1528809368610382,0.1385191082954406,293.5087585449219,297.1499938964844,293.1499938964844,0.0092265056446194,-619.0706176757812,301.6865539550781,0.5114889144897461,0.050000000745058,0.0486108846962451,293.1909484863281,297.1499938964844,293.1499938964844,0.1896309107542038,-2973.715576171875,304.1515808105469,0.9138256311416626,0.2682090103626251,0.1888648569583892,293.1651611328125,297.1499938964844,293.1499938964844,0.264941543340683,-5261.28271484375,304.1178894042969,0.9990000128746032,0.3864532709121704,0.3350504338741302,293.2142028808594,297.1499938964844,293.1499938964844,0.0120852086693048,-3389.267333984375,303.28985595703125,0.5114889144897461,0.050000000745058,0.2305891066789627,291.1343994140625,291.1499938964844,272.6561279296875,269.6546936035156,284.7237243652344,293.4324645996094,291.12945556640625,1.0,0.2430267482995987,0.8054404854774475,0.8054404854774475,1.0,1.0,-1.1300578117370603,0.4738838970661163,0.6561738848686218,0.2244217693805694,0.0,0.0,0.3030284941196441,39.93329620361328,70.0,-54.39992904663086,-7209.1630859375,226.6691436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7763977050781,305.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.173828125,18000.0,0.0,0.0,0.1594090312719345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148541808128357,0.2148586064577102,-4.427278781804489e-06,0.0,0.0001617798989173,0.0,0.0,8.98254680633545,0.0,0.0,0.0,0.2897889018058777,4.0,0.0,1.0
