time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945747271180152,-2190.372314453125,304.14990234375,0.7465095520019531,0.1532558798789978,0.1388866156339645,293.5114440917969,297.1499938964844,293.1499938964844,0.009170695208013,-617.61474609375,301.6124572753906,0.5025990605354309,0.050000000745058,0.0487351790070533,293.1993103027344,297.1499938964844,293.1499938964844,0.1884013414382934,-2958.28759765625,304.1535339355469,0.8954929113388062,0.2660437524318695,0.1875229775905609,293.1926574707031,297.1499938964844,293.1499938964844,0.2815912067890167,-5530.1591796875,304.09344482421875,0.9990000128746032,0.3808748722076416,0.352206826210022,293.2141418457031,297.1499938964844,293.1499938964844,0.0121347578242421,-3400.7548828125,303.2772827148437,0.5025990605354309,0.050000000745058,0.2311787009239196,291.111328125,291.1499938964844,272.6771850585937,269.6725769042969,284.7175598144531,293.4436340332031,291.106201171875,1.0,0.2502351999282837,0.8052158355712891,0.8052158355712891,1.0,1.0,-1.1503344774246216,0.4835537374019623,0.6667807698249817,0.2275584936141967,0.0,0.0,0.3079146444797516,43.3209342956543,73.0,-61.09201431274414,-7307.24853515625,244.5210418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7515869140625,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.05859375,18000.0,0.0,0.0,0.1584248840808868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218175008893013,0.2181794494390487,-4.431995876075234e-06,0.0,0.0001607811136636,0.0,0.0,9.142107009887695,0.0,0.0,0.0,0.2904021441936493,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950028747320175,-2198.60498046875,304.1493225097656,0.7221162915229797,0.1530338823795318,0.1392582058906555,293.517578125,297.1499938964844,293.1499938964844,0.0090573858469724,-613.9739379882812,301.46563720703125,0.4843699038028717,0.050000000745058,0.0490557625889778,293.2074279785156,297.1499938964844,293.1499938964844,0.1860966235399246,-2929.15380859375,304.1561889648437,0.8596498370170593,0.2631325125694275,0.1854328960180282,293.24981689453125,297.1499938964844,293.1499938964844,0.2827800810337066,-5540.7158203125,304.1127624511719,0.9695929884910583,0.3681234121322632,0.3518825769424438,293.2151184082031,297.1499938964844,293.1499938964844,0.012225947342813,-3419.892333984375,303.2508850097656,0.4843699038028717,0.050000000745058,0.2326994240283966,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.0975341796875,1.0,0.2608320415019989,0.8047665357589722,0.8047665357589722,1.0,1.0,-1.15017831325531,0.4833638966083526,0.666814386844635,0.2276961058378219,0.0,0.0,0.3182282745838165,51.44252395629883,76.0,2.0047733783721924,-7439.24853515625,267.1398620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,305.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.701171875,18000.0,0.0,0.0,0.1575275510549545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278956025838852,0.2279000580310821,-4.452054326975485e-06,0.0,0.0001598704402567,0.0,0.0,9.626752853393556,0.0,0.0,0.0,0.2922964990139007,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950028747320175,-2198.60498046875,304.1493225097656,0.7221162915229797,0.1530338823795318,0.1392582058906555,293.517578125,297.1499938964844,293.1499938964844,0.0090573858469724,-613.9739379882812,301.46563720703125,0.4843699038028717,0.050000000745058,0.0490557625889778,293.2074279785156,297.1499938964844,293.1499938964844,0.1860966235399246,-2929.15380859375,304.1561889648437,0.8596498370170593,0.2631325125694275,0.1854328960180282,293.24981689453125,297.1499938964844,293.1499938964844,0.2827800810337066,-5540.7158203125,304.1127624511719,0.9695929884910583,0.3681234121322632,0.3518825769424438,293.2151184082031,297.1499938964844,293.1499938964844,0.012225947342813,-3419.892333984375,303.2508850097656,0.4843699038028717,0.050000000745058,0.2326994240283966,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.0975341796875,1.0,0.2608320415019989,0.8047665357589722,0.8047665357589722,1.0,1.0,-1.15017831325531,0.4833638966083526,0.666814386844635,0.2276961058378219,0.0,0.0,0.3182282745838165,51.44252395629883,76.0,2.0047733783721924,-7439.24853515625,267.1398620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,305.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.701171875,18000.0,0.0,0.0,0.1575275510549545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278956025838852,0.2279000580310821,-4.452054326975485e-06,0.0,0.0001598704402567,0.0,0.0,9.626752853393556,0.0,0.0,0.0,0.2922964990139007,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943615511059761,-2185.890869140625,304.1506042480469,0.7018933296203613,0.1522365808486938,0.1388938724994659,293.525146484375,297.1499938964844,293.1499938964844,0.0088921738788485,-606.6734008789062,301.3262634277344,0.4691349864006042,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837411969900131,-2898.748291015625,304.157958984375,0.8353684544563293,0.2610197961330414,0.1840859055519104,293.270263671875,297.1499938964844,293.1499938964844,0.2754549384117126,-5418.32763671875,304.1368103027344,0.9341412782669068,0.3613971471786499,0.344643771648407,293.21759033203125,297.1499938964844,293.1499938964844,0.0122338449582457,-3420.415771484375,303.2244873046875,0.4691349864006042,0.050000000745058,0.2340800315141677,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380615234375,1.0,0.2692030370235443,0.8043172359466553,0.8043172359466553,1.0,1.0,-1.1413766145706177,0.4790829420089721,0.6622936725616455,0.2263657748699188,0.0,0.0,0.3166473507881164,58.70891189575195,64.0,31.11124610900879,-7377.48486328125,283.4026184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1575710028409958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282963842153549,0.2283008396625518,-4.462458036869066e-06,0.0,0.0001599145325599,0.0,0.0,9.666728973388672,0.0,0.0,0.0,0.292551040649414,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943615511059761,-2185.890869140625,304.1506042480469,0.7018933296203613,0.1522365808486938,0.1388938724994659,293.525146484375,297.1499938964844,293.1499938964844,0.0088921738788485,-606.6734008789062,301.3262634277344,0.4691349864006042,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837411969900131,-2898.748291015625,304.157958984375,0.8353684544563293,0.2610197961330414,0.1840859055519104,293.270263671875,297.1499938964844,293.1499938964844,0.2754549384117126,-5418.32763671875,304.1368103027344,0.9341412782669068,0.3613971471786499,0.344643771648407,293.21759033203125,297.1499938964844,293.1499938964844,0.0122338449582457,-3420.415771484375,303.2244873046875,0.4691349864006042,0.050000000745058,0.2340800315141677,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380615234375,1.0,0.2692030370235443,0.8043172359466553,0.8043172359466553,1.0,1.0,-1.1413766145706177,0.4790829420089721,0.6622936725616455,0.2263657748699188,0.0,0.0,0.3166473507881164,58.70891189575195,64.0,31.11124610900879,-7377.48486328125,283.4026184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.1575710028409958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282963842153549,0.2283008396625518,-4.462458036869066e-06,0.0,0.0001599145325599,0.0,0.0,9.666728973388672,0.0,0.0,0.0,0.292551040649414,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936955139040947,-2173.1728515625,304.1515197753906,0.6953300833702087,0.1514144390821457,0.1382243484258651,293.533447265625,297.1499938964844,293.1499938964844,0.0086903609335422,-597.849853515625,301.1763000488281,0.4642253220081329,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819919496774673,-2876.525146484375,304.158203125,0.8280450701713562,0.2593280375003814,0.1828673630952835,293.2759094238281,297.1499938964844,293.1499938964844,0.271295964717865,-5349.4853515625,304.14794921875,0.9217902421951294,0.3571929931640625,0.3403427302837372,293.2203369140625,297.1499938964844,293.1499938964844,0.0121863223612308,-3413.84619140625,303.1946105957031,0.4642253220081329,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.1519775390625,1.0,0.2705549895763397,0.8039233088493347,0.8039233088493347,1.0,1.0,-1.1345341205596924,0.4757230579853058,0.6588110327720642,0.2254128605127334,0.0,0.0,0.3156594038009643,60.7838249206543,52.0,24.38398742675781,-7308.82666015625,285.99273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1578783094882965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275478243827819,0.2275522947311401,-4.461761818674859e-06,0.0,0.000160226423759,0.0,0.0,9.630776405334473,0.0,0.0,0.0,0.2924246788024902,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936955139040947,-2173.1728515625,304.1515197753906,0.6953300833702087,0.1514144390821457,0.1382243484258651,293.533447265625,297.1499938964844,293.1499938964844,0.0086903609335422,-597.849853515625,301.1763000488281,0.4642253220081329,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819919496774673,-2876.525146484375,304.158203125,0.8280450701713562,0.2593280375003814,0.1828673630952835,293.2759094238281,297.1499938964844,293.1499938964844,0.271295964717865,-5349.4853515625,304.14794921875,0.9217902421951294,0.3571929931640625,0.3403427302837372,293.2203369140625,297.1499938964844,293.1499938964844,0.0121863223612308,-3413.84619140625,303.1946105957031,0.4642253220081329,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.1519775390625,1.0,0.2705549895763397,0.8039233088493347,0.8039233088493347,1.0,1.0,-1.1345341205596924,0.4757230579853058,0.6588110327720642,0.2254128605127334,0.0,0.0,0.3156594038009643,60.7838249206543,52.0,24.38398742675781,-7308.82666015625,285.99273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1578783094882965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275478243827819,0.2275522947311401,-4.461761818674859e-06,0.0,0.000160226423759,0.0,0.0,9.630776405334473,0.0,0.0,0.0,0.2924246788024902,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929815992712974,-2159.61865234375,304.1521911621094,0.6987589597702026,0.1506934314966201,0.1374818831682205,293.5418395996094,297.1499938964844,293.1499938964844,0.008455722592771,-587.0686645507812,301.0232238769531,0.4686139822006225,0.050000000745058,0.0493561811745166,293.2080383300781,297.1499938964844,293.1499938964844,0.1807728856801986,-2861.143310546875,304.157470703125,0.8318755030632019,0.2584436237812042,0.182067796587944,293.2763671875,297.1499938964844,293.1499938964844,0.2679325044155121,-5294.6640625,304.1541442871094,0.925159752368927,0.3539001047611236,0.3370068967342376,293.2225646972656,297.1499938964844,293.1499938964844,0.0120790842920541,-3396.927490234375,303.1651611328125,0.4686139822006225,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.4526672363281,291.1636047363281,1.0,0.2671117484569549,0.8035294413566589,0.8035294413566589,1.0,1.0,-1.1281578540802002,0.4725718200206756,0.6555860042572021,0.2245791554450988,0.0,0.0,0.3130568861961365,58.79792404174805,40.0,17.219493865966797,-7229.994140625,277.62017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.158273383975029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255861908197403,0.2255906611680984,-4.458359398995526e-06,0.0,0.0001606273581273,0.0,0.0,9.5335111618042,0.0,0.0,0.0,0.2920445799827575,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929815992712974,-2159.61865234375,304.1521911621094,0.6987589597702026,0.1506934314966201,0.1374818831682205,293.5418395996094,297.1499938964844,293.1499938964844,0.008455722592771,-587.0686645507812,301.0232238769531,0.4686139822006225,0.050000000745058,0.0493561811745166,293.2080383300781,297.1499938964844,293.1499938964844,0.1807728856801986,-2861.143310546875,304.157470703125,0.8318755030632019,0.2584436237812042,0.182067796587944,293.2763671875,297.1499938964844,293.1499938964844,0.2679325044155121,-5294.6640625,304.1541442871094,0.925159752368927,0.3539001047611236,0.3370068967342376,293.2225646972656,297.1499938964844,293.1499938964844,0.0120790842920541,-3396.927490234375,303.1651611328125,0.4686139822006225,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.4526672363281,291.1636047363281,1.0,0.2671117484569549,0.8035294413566589,0.8035294413566589,1.0,1.0,-1.1281578540802002,0.4725718200206756,0.6555860042572021,0.2245791554450988,0.0,0.0,0.3130568861961365,58.79792404174805,40.0,17.219493865966797,-7229.994140625,277.62017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.904296875,18000.0,0.0,0.0,0.158273383975029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255861908197403,0.2255906611680984,-4.458359398995526e-06,0.0,0.0001606273581273,0.0,0.0,9.5335111618042,0.0,0.0,0.0,0.2920445799827575,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926362201571464,-2153.103271484375,304.15240478515625,0.7033827304840088,0.1503683924674987,0.1371030807495117,293.5458984375,297.1499938964844,293.1499938964844,0.0083316061645746,-581.23046875,300.9454040527344,0.4730343520641327,0.050000000745058,0.0492753759026527,293.2056579589844,297.1499938964844,293.1499938964844,0.1803451478481292,-2855.80322265625,304.1568908691406,0.8370452523231506,0.2581747770309448,0.1817869544029235,293.2757873535156,297.1499938964844,293.1499938964844,0.2664090096950531,-5270.0966796875,304.1561584472656,0.9312595129013062,0.3524145185947418,0.3354856669902801,293.2234191894531,297.1499938964844,293.1499938964844,0.0120123950764536,-3386.265625,303.15069580078125,0.4730343520641327,0.050000000745058,0.2337411791086197,291.1664733886719,291.1499938964844,272.86395263671875,269.8373107910156,284.83770751953125,293.4598388671875,291.1672058105469,1.0,0.264005571603775,0.803332507610321,0.803332507610321,1.0,1.0,-1.1249831914901731,0.4709970653057098,0.6539860963821411,0.2241821736097335,0.0,0.0,0.3115772902965545,56.7172737121582,40.0,13.698034286499023,-7190.447265625,270.4972839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,305.5494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.419921875,18000.0,0.0,0.0,0.1584428250789642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243691980838775,0.2243736535310745,-4.455704583961051e-06,0.0,0.0001607993181096,0.0,0.0,9.472217559814451,0.0,0.0,0.0,0.2918003499507904,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922927409410476,-2146.634765625,304.152587890625,0.7097671031951904,0.1500633060932159,0.1367227882146835,293.54986572265625,297.1499938964844,293.1499938964844,0.0082049602642655,-575.1639404296875,300.8671264648437,0.4783864915370941,0.050000000745058,0.0491728410124778,293.2030639648437,297.1499938964844,293.1499938964844,0.1799788922071457,-2851.241943359375,304.15631103515625,0.8442655205726624,0.2579786777496338,0.1815492808818817,293.27490234375,297.1499938964844,293.1499938964844,0.2649295032024383,-5246.3505859375,304.15771484375,0.9399852752685548,0.3509943783283233,0.3340160250663757,293.2240905761719,297.1499938964844,293.1499938964844,0.0119389360770583,-3374.347412109375,303.13653564453125,0.4783864915370941,0.050000000745058,0.2332547754049301,291.16973876953125,291.1499938964844,272.8844299316406,269.8558959960937,284.8550109863281,293.4671630859375,291.1703796386719,1.0,0.2601500451564789,0.803221583366394,0.803221583366394,1.0,1.0,-1.1217706203460691,0.4694083333015442,0.6523623466491699,0.2237985432147979,0.0,0.0,0.3099346756935119,54.08625793457031,28.0,11.323155403137209,-7151.44970703125,261.89483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866149902344,305.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.654296875,18000.0,0.0,0.0,0.158571183681488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230454385280609,0.2230498939752578,-4.452740085980622e-06,0.0,0.0001609295868547,0.0,0.0,9.405540466308594,0.0,0.0,0.0,0.2915324866771698,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916128680109977,-2133.854248046875,304.1528625488281,0.7266790270805359,0.149503156542778,0.1359632313251495,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475594684481,-562.5101928710938,300.7094116210937,0.4916679561138153,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.1793784350156784,-2843.777587890625,304.1552124023437,0.8656353950500488,0.2577516138553619,0.181165412068367,293.2726135253906,297.1499938964844,293.1499938964844,0.2620557248592376,-5200.4541015625,304.159912109375,0.96431165933609,0.3482949435710907,0.3311778903007507,293.2249450683594,297.1499938964844,293.1499938964844,0.0117775602266192,-3347.677978515625,303.1091003417969,0.4916679561138153,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1758728027344,1.0,0.2505520284175873,0.8029997944831848,0.8029997944831848,1.0,1.0,-1.1152350902557373,0.4661684930324554,0.6490665674209595,0.2230491638183593,0.0,0.0,0.3061679601669311,47.563758850097656,25.0,8.285296440124512,-7073.1767578125,241.366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.1586495339870453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200023531913757,0.2200067937374115,-4.445899776328588e-06,0.0,0.0001610091130714,0.0,0.0,9.252802848815918,0.0,0.0,0.0,0.2909190654754638,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916128680109977,-2133.854248046875,304.1528625488281,0.7266790270805359,0.149503156542778,0.1359632313251495,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475594684481,-562.5101928710938,300.7094116210937,0.4916679561138153,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.1793784350156784,-2843.777587890625,304.1552124023437,0.8656353950500488,0.2577516138553619,0.181165412068367,293.2726135253906,297.1499938964844,293.1499938964844,0.2620557248592376,-5200.4541015625,304.159912109375,0.96431165933609,0.3482949435710907,0.3311778903007507,293.2249450683594,297.1499938964844,293.1499938964844,0.0117775602266192,-3347.677978515625,303.1091003417969,0.4916679561138153,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1758728027344,1.0,0.2505520284175873,0.8029997944831848,0.8029997944831848,1.0,1.0,-1.1152350902557373,0.4661684930324554,0.6490665674209595,0.2230491638183593,0.0,0.0,0.3061679601669311,47.563758850097656,25.0,8.285296440124512,-7073.1767578125,241.366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.1586495339870453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200023531913757,0.2200067937374115,-4.445899776328588e-06,0.0,0.0001610091130714,0.0,0.0,9.252802848815918,0.0,0.0,0.0,0.2909190654754638,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910086259245872,-2122.533935546875,304.1529235839844,0.7435111999511719,0.1489771604537964,0.1352805644273758,293.5644226074219,297.1499938964844,293.1499938964844,0.0077064088545739,-550.3746948242188,300.5500793457031,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789755076169967,-2838.819091796875,304.1541442871094,0.8886660933494568,0.2576417922973633,0.1809164583683014,293.2699890136719,297.1499938964844,293.1499938964844,0.2593578100204468,-5157.59521484375,304.1610717773437,0.9857348799705504,0.3457230031490326,0.3285140693187713,293.2253112792969,297.1499938964844,293.1499938964844,0.0116363298147916,-3324.31884765625,303.08251953125,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.4963073730469,291.1795654296875,1.0,0.2423137724399566,0.8027780055999756,0.8027780055999756,1.0,1.0,-1.1094183921813965,0.4632600545883178,0.6461583375930786,0.2224477082490921,0.0,0.0,0.301970899105072,41.99146270751953,25.0,5.34695291519165,-6997.65087890625,223.918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.1584244072437286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165696918964386,0.2165741324424743,-4.438029463926796e-06,0.0,0.0001607806334504,0.0,0.0,9.081194877624512,0.0,0.0,0.0,0.2902294397354126,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910086259245872,-2122.533935546875,304.1529235839844,0.7435111999511719,0.1489771604537964,0.1352805644273758,293.5644226074219,297.1499938964844,293.1499938964844,0.0077064088545739,-550.3746948242188,300.5500793457031,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789755076169967,-2838.819091796875,304.1541442871094,0.8886660933494568,0.2576417922973633,0.1809164583683014,293.2699890136719,297.1499938964844,293.1499938964844,0.2593578100204468,-5157.59521484375,304.1610717773437,0.9857348799705504,0.3457230031490326,0.3285140693187713,293.2253112792969,297.1499938964844,293.1499938964844,0.0116363298147916,-3324.31884765625,303.08251953125,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.4963073730469,291.1795654296875,1.0,0.2423137724399566,0.8027780055999756,0.8027780055999756,1.0,1.0,-1.1094183921813965,0.4632600545883178,0.6461583375930786,0.2224477082490921,0.0,0.0,0.301970899105072,41.99146270751953,25.0,5.34695291519165,-6997.65087890625,223.918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.1584244072437286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165696918964386,0.2165741324424743,-4.438029463926796e-06,0.0,0.0001607806334504,0.0,0.0,9.081194877624512,0.0,0.0,0.0,0.2902294397354126,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904680341482162,-2112.439453125,304.15283203125,0.7580387592315674,0.1484447419643402,0.1346578896045684,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848611839115,-539.01025390625,300.38885498046875,0.5168381333351135,0.050000000745058,0.0485452562570571,293.1873779296875,297.1499938964844,293.1499938964844,0.1786856204271316,-2835.279541015625,304.1532592773437,0.9085708260536194,0.2575441598892212,0.1807300150394439,293.2671203613281,297.1499938964844,293.1499938964844,0.2561610043048858,-5106.0146484375,304.1628723144531,0.9990000128746032,0.3432633280754089,0.3251885771751404,293.2254638671875,297.1499938964844,293.1499938964844,0.0115231545642018,-3305.87060546875,303.0561828613281,0.5168381333351135,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815490722656,1.0,0.2360341250896453,0.8025768399238586,0.8025768399238586,1.0,1.0,-1.10347318649292,0.4602730870246887,0.643200159072876,0.2218857556581497,0.0,0.0,0.2976491749286651,38.00553512573242,25.0,3.570221424102783,-6925.5322265625,210.8350524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.00390625,18000.0,0.0,0.0,0.1578572243452072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130424231290817,0.2130468636751175,-4.429753062140662e-06,0.0,0.0001602050033397,0.0,0.0,8.9055814743042,0.0,0.0,0.0,0.2895213961601257,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904680341482162,-2112.439453125,304.15283203125,0.7580387592315674,0.1484447419643402,0.1346578896045684,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848611839115,-539.01025390625,300.38885498046875,0.5168381333351135,0.050000000745058,0.0485452562570571,293.1873779296875,297.1499938964844,293.1499938964844,0.1786856204271316,-2835.279541015625,304.1532592773437,0.9085708260536194,0.2575441598892212,0.1807300150394439,293.2671203613281,297.1499938964844,293.1499938964844,0.2561610043048858,-5106.0146484375,304.1628723144531,0.9990000128746032,0.3432633280754089,0.3251885771751404,293.2254638671875,297.1499938964844,293.1499938964844,0.0115231545642018,-3305.87060546875,303.0561828613281,0.5168381333351135,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815490722656,1.0,0.2360341250896453,0.8025768399238586,0.8025768399238586,1.0,1.0,-1.10347318649292,0.4602730870246887,0.643200159072876,0.2218857556581497,0.0,0.0,0.2976491749286651,38.00553512573242,25.0,3.570221424102783,-6925.5322265625,210.8350524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.00390625,18000.0,0.0,0.0,0.1578572243452072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130424231290817,0.2130468636751175,-4.429753062140662e-06,0.0,0.0001602050033397,0.0,0.0,8.9055814743042,0.0,0.0,0.0,0.2895213961601257,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898804515600204,-2101.25634765625,304.15289306640625,0.7669382095336914,0.147928699851036,0.1341061145067215,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777387686073,-527.9061279296875,300.22998046875,0.5245452523231506,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785877048969268,-2833.999755859375,304.1523132324219,0.9225503206253052,0.2580612897872925,0.1808795630931854,293.2544250488281,297.1499938964844,293.1499938964844,0.2442247569561004,-4913.2578125,304.1783142089844,0.9990000128746032,0.3428355455398559,0.3130471706390381,293.225341796875,297.1499938964844,293.1499938964844,0.011427036486566,-3289.09375,303.0316467285156,0.5245452523231506,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.19854736328125,1.0,0.2308478057384491,0.8023756742477417,0.8023756742477417,1.0,1.0,-1.0875122547149658,0.4524710178375244,0.6350411772727966,0.2199130058288574,0.0,0.0,0.2908346652984619,35.689971923828125,25.0,21.643054962158203,-6813.01123046875,198.64122009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3125,18000.0,0.0,0.0,0.1568875908851623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208435520529747,0.2084399312734604,-4.420681761985179e-06,0.0,0.0001592209591763,0.0,0.0,8.681164741516113,0.0,0.0,0.0,0.2886223793029785,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898804515600204,-2101.25634765625,304.15289306640625,0.7669382095336914,0.147928699851036,0.1341061145067215,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777387686073,-527.9061279296875,300.22998046875,0.5245452523231506,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785877048969268,-2833.999755859375,304.1523132324219,0.9225503206253052,0.2580612897872925,0.1808795630931854,293.2544250488281,297.1499938964844,293.1499938964844,0.2442247569561004,-4913.2578125,304.1783142089844,0.9990000128746032,0.3428355455398559,0.3130471706390381,293.225341796875,297.1499938964844,293.1499938964844,0.011427036486566,-3289.09375,303.0316467285156,0.5245452523231506,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.19854736328125,1.0,0.2308478057384491,0.8023756742477417,0.8023756742477417,1.0,1.0,-1.0875122547149658,0.4524710178375244,0.6350411772727966,0.2199130058288574,0.0,0.0,0.2908346652984619,35.689971923828125,25.0,21.643054962158203,-6813.01123046875,198.64122009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3125,18000.0,0.0,0.0,0.1568875908851623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208435520529747,0.2084399312734604,-4.420681761985179e-06,0.0,0.0001592209591763,0.0,0.0,8.681164741516113,0.0,0.0,0.0,0.2886223793029785,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895956829190254,-2095.818359375,304.1528625488281,0.7710992097854614,0.147696390748024,0.1338538080453872,293.5805969238281,297.1499938964844,293.1499938964844,0.0071751652285456,-522.282958984375,300.1507568359375,0.5281897783279419,0.050000000745058,0.0484240427613258,293.1759033203125,297.1499938964844,293.1499938964844,0.1787357777357101,-2835.87353515625,304.1516418457031,0.9295597076416016,0.2585083842277527,0.1811369657516479,293.24371337890625,297.1499938964844,293.1499938964844,0.2388904690742492,-4825.2626953125,304.182861328125,0.9990000128746032,0.3436155319213867,0.3074584901332855,293.22515869140625,297.1499938964844,293.1499938964844,0.0113802356645464,-3280.765625,303.0199584960937,0.5281897783279419,0.050000000745058,0.2297028005123138,291.2056884765625,291.1499938964844,273.066650390625,270.0247497558594,285.0355834960937,293.5472412109375,291.2071228027344,1.0,0.2286093384027481,0.8022751212120056,0.8022751212120056,1.0,1.0,-1.0807969570159912,0.4491893351078033,0.6316075921058655,0.2190843373537063,0.0,0.0,0.2861272096633911,34.69266891479492,25.0,20.49535179138184,-6742.1064453125,193.4758453369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177185058594,305.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.5234375,18000.0,0.0,0.0,0.1561912894248962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049181461334228,0.2049225568771362,-4.414028353494359e-06,0.0,0.0001585143036209,0.0,0.0,8.511490821838379,0.0,0.0,0.0,0.2879590094089508,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893692448735237,-2091.565673828125,304.1527709960937,0.7749595642089844,0.147438496351242,0.1336152255535125,293.58367919921875,297.1499938964844,293.1499938964844,0.0070771505124866,-516.9564208984375,300.06939697265625,0.5316035747528076,0.050000000745058,0.0483915619552135,293.171875,297.1499938964844,293.1499938964844,0.1790250837802887,-2839.63134765625,304.1508178710937,0.9361482858657836,0.2589731216430664,0.1814318150281906,293.2314147949219,297.1499938964844,293.1499938964844,0.2339987605810165,-4745.86865234375,304.1857604980469,0.9990000128746032,0.3448406755924225,0.30240598320961,293.2250671386719,297.1499938964844,293.1499938964844,0.0113403871655464,-3274.20263671875,303.007568359375,0.5316035747528076,0.050000000745058,0.2295487374067306,291.2094421386719,291.1499938964844,273.086669921875,270.0435791015625,285.05181884765625,293.5458679199219,291.2095947265625,1.0,0.2265724092721939,0.8022227883338928,0.8022227883338928,1.0,1.0,-1.0745757818222046,0.4461359083652496,0.6284399032592773,0.2183713912963867,0.0,0.0,0.2817572951316833,33.80525588989258,25.0,12.422826766967772,-6674.5400390625,188.87657165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656921386719,305.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.009765625,18000.0,0.0,0.0,0.1553288549184799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013631761074066,0.20136758685112,-4.40633402831736e-06,0.0,0.0001576390350237,0.0,0.0,8.339223861694336,0.0,0.0,0.0,0.2872792780399322,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884808376431465,-2075.0126953125,304.1533508300781,0.7803714871406555,0.1459143459796905,0.1324942409992218,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904273211956,-506.8493957519531,299.90155029296875,0.5376859307289124,0.050000000745058,0.0483374334871768,293.1647033691406,297.1499938964844,293.1499938964844,0.1798045635223388,-2849.818359375,304.1492614746094,0.9476630091667176,0.2598741054534912,0.1820267736911773,293.2050476074219,297.1499938964844,293.1499938964844,0.2258000671863556,-4613.17578125,304.1873779296875,0.9990000128746032,0.3481228351593017,0.293791800737381,293.2250671386719,297.1499938964844,293.1499938964844,0.0112751983106136,-3264.686767578125,302.9811706542969,0.5376859307289124,0.050000000745058,0.2292919754981994,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.20367431640625,1.0,0.2230188399553299,0.8021180629730225,0.8021180629730225,1.0,1.0,-1.0632318258285522,0.4405481517314911,0.6226837038993835,0.2171364575624466,0.0,0.0,0.2747142016887665,32.3182373046875,28.0,-3.439013719558716,-6569.2998046875,180.9498748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.955078125,18000.0,0.0,0.0,0.1531658768653869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955391019582748,0.195543497800827,-4.3920499592786655e-06,0.0,0.0001554438931634,0.0,0.0,8.056292533874512,0.0,0.0,0.0,0.286137193441391,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884808376431465,-2075.0126953125,304.1533508300781,0.7803714871406555,0.1459143459796905,0.1324942409992218,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904273211956,-506.8493957519531,299.90155029296875,0.5376859307289124,0.050000000745058,0.0483374334871768,293.1647033691406,297.1499938964844,293.1499938964844,0.1798045635223388,-2849.818359375,304.1492614746094,0.9476630091667176,0.2598741054534912,0.1820267736911773,293.2050476074219,297.1499938964844,293.1499938964844,0.2258000671863556,-4613.17578125,304.1873779296875,0.9990000128746032,0.3481228351593017,0.293791800737381,293.2250671386719,297.1499938964844,293.1499938964844,0.0112751983106136,-3264.686767578125,302.9811706542969,0.5376859307289124,0.050000000745058,0.2292919754981994,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.20367431640625,1.0,0.2230188399553299,0.8021180629730225,0.8021180629730225,1.0,1.0,-1.0632318258285522,0.4405481517314911,0.6226837038993835,0.2171364575624466,0.0,0.0,0.2747142016887665,32.3182373046875,28.0,-3.439013719558716,-6569.2998046875,180.9498748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.955078125,18000.0,0.0,0.0,0.1531658768653869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955391019582748,0.195543497800827,-4.3920499592786655e-06,0.0,0.0001554438931634,0.0,0.0,8.056292533874512,0.0,0.0,0.0,0.286137193441391,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871956422924995,-2051.093994140625,304.15435791015625,0.780877947807312,0.1442962437868118,0.1308785527944564,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121866159141,-497.037353515625,299.7310485839844,0.5407222509384155,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803330183029174,-2856.677734375,304.148681640625,0.953258752822876,0.2600798904895782,0.1823618412017822,293.1819152832031,297.1499938964844,293.1499938964844,0.2217234224081039,-4548.880859375,304.1815490722656,0.9990000128746032,0.3514352738857269,0.2896575629711151,293.2252197265625,297.1499938964844,293.1499938964844,0.0112222507596015,-3257.592041015625,302.9540710449219,0.5407222509384155,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.1956481933594,1.0,0.2212901264429092,0.8020133972167969,0.8020133972167969,1.0,1.0,-1.056555151939392,0.4371879398822784,0.6193671822547913,0.2165969908237457,0.0,0.0,0.2689164280891418,31.610815048217773,46.0,-10.747710227966309,-6493.04296875,176.78518676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6328125,18000.0,0.0,0.0,0.1505971699953079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909705400466919,0.1909749209880828,-4.380920927360421e-06,0.0,0.0001528369903098,0.0,0.0,7.836554050445557,0.0,0.0,0.0,0.2852452397346496,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871956422924995,-2051.093994140625,304.15435791015625,0.780877947807312,0.1442962437868118,0.1308785527944564,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121866159141,-497.037353515625,299.7310485839844,0.5407222509384155,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803330183029174,-2856.677734375,304.148681640625,0.953258752822876,0.2600798904895782,0.1823618412017822,293.1819152832031,297.1499938964844,293.1499938964844,0.2217234224081039,-4548.880859375,304.1815490722656,0.9990000128746032,0.3514352738857269,0.2896575629711151,293.2252197265625,297.1499938964844,293.1499938964844,0.0112222507596015,-3257.592041015625,302.9540710449219,0.5407222509384155,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.1956481933594,1.0,0.2212901264429092,0.8020133972167969,0.8020133972167969,1.0,1.0,-1.056555151939392,0.4371879398822784,0.6193671822547913,0.2165969908237457,0.0,0.0,0.2689164280891418,31.610815048217773,46.0,-10.747710227966309,-6493.04296875,176.78518676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6328125,18000.0,0.0,0.0,0.1505971699953079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909705400466919,0.1909749209880828,-4.380920927360421e-06,0.0,0.0001528369903098,0.0,0.0,7.836554050445557,0.0,0.0,0.0,0.2852452397346496,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866744890809059,-2041.8533935546875,304.1537475585937,0.767162561416626,0.1433542668819427,0.1300300061702728,293.601318359375,297.1499938964844,293.1499938964844,0.0065589691512286,-488.8610534667969,299.55224609375,0.531014084815979,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802500933408737,-2855.856689453125,304.1492614746094,0.9361103773117064,0.2590647935867309,0.1819291412830352,293.1791687011719,297.1499938964844,293.1499938964844,0.2341435253620147,-4760.302734375,304.149658203125,0.9990000128746032,0.3512537181377411,0.3032666742801666,293.22576904296875,297.1499938964844,293.1499938964844,0.0112225599586963,-3262.103515625,302.9241027832031,0.531014084815979,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.167236328125,1.0,0.2273112684488296,0.8019272089004517,0.8019272089004517,1.0,1.0,-1.0719270706176758,0.4443817138671875,0.6275452971458435,0.2192257493734359,0.0,0.0,0.2671589255332947,33.94399642944336,49.0,-40.35517120361328,-6493.02685546875,188.28057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.81640625,18000.0,0.0,0.0,0.1478864103555679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884450912475586,0.1884494721889495,-4.372838247945765e-06,0.0,0.0001500859070802,0.0,0.0,7.712558746337891,0.0,0.0,0.0,0.2847334146499634,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866744890809059,-2041.8533935546875,304.1537475585937,0.767162561416626,0.1433542668819427,0.1300300061702728,293.601318359375,297.1499938964844,293.1499938964844,0.0065589691512286,-488.8610534667969,299.55224609375,0.531014084815979,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802500933408737,-2855.856689453125,304.1492614746094,0.9361103773117064,0.2590647935867309,0.1819291412830352,293.1791687011719,297.1499938964844,293.1499938964844,0.2341435253620147,-4760.302734375,304.149658203125,0.9990000128746032,0.3512537181377411,0.3032666742801666,293.22576904296875,297.1499938964844,293.1499938964844,0.0112225599586963,-3262.103515625,302.9241027832031,0.531014084815979,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.167236328125,1.0,0.2273112684488296,0.8019272089004517,0.8019272089004517,1.0,1.0,-1.0719270706176758,0.4443817138671875,0.6275452971458435,0.2192257493734359,0.0,0.0,0.2671589255332947,33.94399642944336,49.0,-40.35517120361328,-6493.02685546875,188.28057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.81640625,18000.0,0.0,0.0,0.1478864103555679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884450912475586,0.1884494721889495,-4.372838247945765e-06,0.0,0.0001500859070802,0.0,0.0,7.712558746337891,0.0,0.0,0.0,0.2847334146499634,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864336863160133,-2037.9478759765625,304.15289306640625,0.7535948753356934,0.142813041806221,0.1294546127319336,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132646657526,-481.0605773925781,299.3672790527344,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796143501996994,-2848.008056640625,304.15057373046875,0.916270077228546,0.2574759125709533,0.1809415966272354,293.2060241699219,297.1499938964844,293.1499938964844,0.2490522265434265,-5007.1279296875,304.12530517578125,0.9990000128746032,0.3451111912727356,0.3187479078769684,293.22705078125,297.1499938964844,293.1499938964844,0.0112321190536022,-3269.0703125,302.890869140625,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1356811523437,1.0,0.2332885712385177,0.8018409609794617,0.8018409609794617,1.0,1.0,-1.0893354415893557,0.4525278210639953,0.6368076205253601,0.2222548127174377,0.0,0.0,0.2715852260589599,36.7210807800293,52.0,-34.931339263916016,-6572.0166015625,202.01271057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.1455517709255218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909795552492141,0.1909839212894439,-4.37378957940382e-06,0.0,0.0001477165496908,0.0,0.0,7.824602127075195,0.0,0.0,0.0,0.2851198017597198,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864336863160133,-2037.9478759765625,304.15289306640625,0.7535948753356934,0.142813041806221,0.1294546127319336,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132646657526,-481.0605773925781,299.3672790527344,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796143501996994,-2848.008056640625,304.15057373046875,0.916270077228546,0.2574759125709533,0.1809415966272354,293.2060241699219,297.1499938964844,293.1499938964844,0.2490522265434265,-5007.1279296875,304.12530517578125,0.9990000128746032,0.3451111912727356,0.3187479078769684,293.22705078125,297.1499938964844,293.1499938964844,0.0112321190536022,-3269.0703125,302.890869140625,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1356811523437,1.0,0.2332885712385177,0.8018409609794617,0.8018409609794617,1.0,1.0,-1.0893354415893557,0.4525278210639953,0.6368076205253601,0.2222548127174377,0.0,0.0,0.2715852260589599,36.7210807800293,52.0,-34.931339263916016,-6572.0166015625,202.01271057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.1455517709255218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909795552492141,0.1909839212894439,-4.37378957940382e-06,0.0,0.0001477165496908,0.0,0.0,7.824602127075195,0.0,0.0,0.0,0.2851198017597198,4.0,0.0,1.0
