time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736500,293.1767578125,297.1499938964844,293.1499938964844,0.0865995585918426,-2041.211181640625,304.1520690917969,0.7479116320610046,0.1431476920843124,0.1296171993017196,293.6098937988281,297.1499938964844,293.1499938964844,0.006337562110275,-476.7186584472656,299.27813720703125,0.5161710977554321,0.050000000745058,0.048553142696619,293.1755065917969,297.1499938964844,293.1499938964844,0.1789574027061462,-2839.57421875,304.15167236328125,0.9066636562347412,0.2564031779766083,0.1803159564733505,293.22540283203125,297.1499938964844,293.1499938964844,0.2552266418933868,-5106.64794921875,304.11871337890625,0.9987692832946776,0.3405976295471191,0.3250560164451599,293.2279052734375,297.1499938964844,293.1499938964844,0.0112267341464757,-3269.746337890625,302.8746643066406,0.5161710977554321,0.050000000745058,0.2303152084350586,291.131591796875,291.1499938964844,273.26519775390625,270.2121887207031,285.132080078125,293.57342529296875,291.13067626953125,1.0,0.2363009303808212,0.8017978668212891,0.8017978668212891,1.0,1.0,-1.0968265533447266,0.4560150802135467,0.6408114433288574,0.2236216813325882,0.0,0.0,0.2733954191207886,38.19392395019531,52.0,-24.63867378234864,-6604.638671875,208.7654571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66680908203125,305.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8671875,18000.0,0.0,0.0,0.1446649879217147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924124062061309,0.1924167722463607,-4.376624019641895e-06,0.0,0.0001468165719415,0.0,0.0,7.89208984375,0.0,0.0,0.0,0.2853810489177704,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869239196181297,-2047.3223876953125,304.1510925292969,0.7396438121795654,0.1434444338083267,0.1300337016582489,293.6126708984375,297.1499938964844,293.1499938964844,0.0062654935754835,-472.4446411132813,299.1910705566406,0.5090351104736328,0.050000000745058,0.0486433245241642,293.1780090332031,297.1499938964844,293.1499938964844,0.178184226155281,-2829.574951171875,304.1527709960937,0.8935936689376831,0.2555846273899078,0.1796928644180297,293.2409973144531,297.1499938964844,293.1499938964844,0.2517373859882355,-5047.77001953125,304.1307067871094,0.9857497215270996,0.3365743160247803,0.3210925757884979,293.22869873046875,297.1499938964844,293.1499938964844,0.0112278629094362,-3271.016845703125,302.8590087890625,0.5090351104736328,0.050000000745058,0.2307429909706115,291.1322631835937,291.1499938964844,273.28485107421875,270.2307434082031,285.1531982421875,293.58502197265625,291.13433837890625,1.0,0.2390275597572326,0.8015825152397156,0.8015825152397156,1.0,1.0,-1.092353105545044,0.4537458121776581,0.6386073231697083,0.2232415527105331,0.0,0.0,0.2745810449123382,40.43379974365234,55.0,-2.013064384460449,-6606.74169921875,213.01063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6370849609375,305.47491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.990234375,18000.0,0.0,0.0,0.1439569890499115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936378479003906,0.1936422288417816,-4.379538040666375e-06,0.0,0.0001460980420233,0.0,0.0,7.9507951736450195,0.0,0.0,0.0,0.2856134176254272,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868209227919578,-2045.0911865234373,304.15093994140625,0.725612223148346,0.1431138515472412,0.1301185488700866,293.61834716796875,297.1499938964844,293.1499938964844,0.0061112092807888,-462.8086853027344,299.023681640625,0.4981544613838196,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771688312292099,-2816.31640625,304.1534729003906,0.8738104104995728,0.2548951804637909,0.179153174161911,293.2550048828125,297.1499938964844,293.1499938964844,0.2464209645986557,-4958.0771484375,304.1456604003906,0.9613223671913148,0.3313977122306824,0.3155796229839325,293.2304382324219,297.1499938964844,293.1499938964844,0.0112041532993316,-3267.21142578125,302.8291931152344,0.4981544613838196,0.050000000745058,0.231513112783432,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5926208496094,291.1564636230469,1.0,0.2441355586051941,0.8011517524719238,0.8011517524719238,1.0,1.0,-1.086308479309082,0.4506151378154754,0.635693371295929,0.2228546887636184,0.0,0.0,0.2722887396812439,44.488502502441406,58.0,17.654882431030273,-6556.31201171875,221.3777770996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.1428875923156738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928868293762207,0.1928912103176117,-4.381420239951694e-06,0.0,0.0001450127456337,0.0,0.0,7.921215534210205,0.0,0.0,0.0,0.2855304777622223,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868209227919578,-2045.0911865234373,304.15093994140625,0.725612223148346,0.1431138515472412,0.1301185488700866,293.61834716796875,297.1499938964844,293.1499938964844,0.0061112092807888,-462.8086853027344,299.023681640625,0.4981544613838196,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771688312292099,-2816.31640625,304.1534729003906,0.8738104104995728,0.2548951804637909,0.179153174161911,293.2550048828125,297.1499938964844,293.1499938964844,0.2464209645986557,-4958.0771484375,304.1456604003906,0.9613223671913148,0.3313977122306824,0.3155796229839325,293.2304382324219,297.1499938964844,293.1499938964844,0.0112041532993316,-3267.21142578125,302.8291931152344,0.4981544613838196,0.050000000745058,0.231513112783432,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5926208496094,291.1564636230469,1.0,0.2441355586051941,0.8011517524719238,0.8011517524719238,1.0,1.0,-1.086308479309082,0.4506151378154754,0.635693371295929,0.2228546887636184,0.0,0.0,0.2722887396812439,44.488502502441406,58.0,17.654882431030273,-6556.31201171875,221.3777770996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.1428875923156738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928868293762207,0.1928912103176117,-4.381420239951694e-06,0.0,0.0001450127456337,0.0,0.0,7.921215534210205,0.0,0.0,0.0,0.2855304777622223,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864228010177612,-2037.5592041015625,304.1513061523437,0.7132104635238647,0.1424384713172912,0.1296926736831665,293.6239929199219,297.1499938964844,293.1499938964844,0.0059598195366561,-453.4413757324219,298.8482666015625,0.4897383153438568,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768308132886886,-2812.060546875,304.1528625488281,0.8587974905967712,0.2545069754123688,0.1789692491292953,293.2585754394531,297.1499938964844,293.1499938964844,0.2432654947042465,-4905.5703125,304.1522521972656,0.9398533701896667,0.3280020654201507,0.3122196197509765,293.2322692871094,297.1499938964844,293.1499938964844,0.011188531294465,-3266.391357421875,302.7969055175781,0.4897383153438568,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.603271484375,291.16180419921875,1.0,0.2489036917686462,0.8007209897041321,0.8007209897041321,1.0,1.0,-1.0825632810592651,0.4485789835453033,0.6339843273162842,0.2228252291679382,0.0,0.0,0.270287424325943,48.20546340942383,61.0,10.348891258239746,-6496.50048828125,229.6815490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5703125,18000.0,0.0,0.0,0.1420438587665558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912816166877746,0.1912859827280044,-4.378411176730879e-06,0.0,0.000144156452734,0.0,0.0,7.8457932472229,0.0,0.0,0.0,0.2852426767349243,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864228010177612,-2037.5592041015625,304.1513061523437,0.7132104635238647,0.1424384713172912,0.1296926736831665,293.6239929199219,297.1499938964844,293.1499938964844,0.0059598195366561,-453.4413757324219,298.8482666015625,0.4897383153438568,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768308132886886,-2812.060546875,304.1528625488281,0.8587974905967712,0.2545069754123688,0.1789692491292953,293.2585754394531,297.1499938964844,293.1499938964844,0.2432654947042465,-4905.5703125,304.1522521972656,0.9398533701896667,0.3280020654201507,0.3122196197509765,293.2322692871094,297.1499938964844,293.1499938964844,0.011188531294465,-3266.391357421875,302.7969055175781,0.4897383153438568,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.603271484375,291.16180419921875,1.0,0.2489036917686462,0.8007209897041321,0.8007209897041321,1.0,1.0,-1.0825632810592651,0.4485789835453033,0.6339843273162842,0.2228252291679382,0.0,0.0,0.270287424325943,48.20546340942383,61.0,10.348891258239746,-6496.50048828125,229.6815490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5703125,18000.0,0.0,0.0,0.1420438587665558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912816166877746,0.1912859827280044,-4.378411176730879e-06,0.0,0.000144156452734,0.0,0.0,7.8457932472229,0.0,0.0,0.0,0.2852426767349243,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859820619225502,-2029.28564453125,304.1515808105469,0.7014467716217041,0.1417302042245865,0.1291911602020263,293.62939453125,297.1499938964844,293.1499938964844,0.0058092288672924,-443.97991943359375,298.67041015625,0.4824203848838806,0.050000000745058,0.0490941256284713,293.1749572753906,297.1499938964844,293.1499938964844,0.1765685528516769,-2808.78271484375,304.15234375,0.8463895320892334,0.2541181743144989,0.1788064539432525,293.2584228515625,297.1499938964844,293.1499938964844,0.2408398985862732,-4865.72021484375,304.1554870605469,0.9210171699523926,0.325274258852005,0.3096745610237121,293.2340087890625,297.1499938964844,293.1499938964844,0.0111718596890568,-3265.630615234375,302.763916015625,0.4824203848838806,0.050000000745058,0.2328813970088958,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1644592285156,1.0,0.2534133493900299,0.8005543351173401,0.8005543351173401,1.0,1.0,-1.0796797275543213,0.4469733834266662,0.632706344127655,0.2229627519845962,0.0,0.0,0.2681169807910919,51.743499755859375,49.0,4.688921451568604,-6442.25048828125,237.8081817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.095703125,18000.0,0.0,0.0,0.1413599103689193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897196918725967,0.1897240579128265,-4.375172920845216e-06,0.0,0.0001434623409295,0.0,0.0,7.772059440612793,0.0,0.0,0.0,0.2849495410919189,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859820619225502,-2029.28564453125,304.1515808105469,0.7014467716217041,0.1417302042245865,0.1291911602020263,293.62939453125,297.1499938964844,293.1499938964844,0.0058092288672924,-443.97991943359375,298.67041015625,0.4824203848838806,0.050000000745058,0.0490941256284713,293.1749572753906,297.1499938964844,293.1499938964844,0.1765685528516769,-2808.78271484375,304.15234375,0.8463895320892334,0.2541181743144989,0.1788064539432525,293.2584228515625,297.1499938964844,293.1499938964844,0.2408398985862732,-4865.72021484375,304.1554870605469,0.9210171699523926,0.325274258852005,0.3096745610237121,293.2340087890625,297.1499938964844,293.1499938964844,0.0111718596890568,-3265.630615234375,302.763916015625,0.4824203848838806,0.050000000745058,0.2328813970088958,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1644592285156,1.0,0.2534133493900299,0.8005543351173401,0.8005543351173401,1.0,1.0,-1.0796797275543213,0.4469733834266662,0.632706344127655,0.2229627519845962,0.0,0.0,0.2681169807910919,51.743499755859375,49.0,4.688921451568604,-6442.25048828125,237.8081817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.095703125,18000.0,0.0,0.0,0.1413599103689193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897196918725967,0.1897240579128265,-4.375172920845216e-06,0.0,0.0001434623409295,0.0,0.0,7.772059440612793,0.0,0.0,0.0,0.2849495410919189,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856765061616897,-2023.576171875,304.1517944335937,0.6998944282531738,0.1413213908672332,0.128827154636383,293.6324768066406,297.1499938964844,293.1499938964844,0.0057104565203189,-437.65911865234375,298.5625305175781,0.4818330705165863,0.050000000745058,0.049105629324913,293.17413330078125,297.1499938964844,293.1499938964844,0.1763717979192733,-2806.305419921875,304.1522216796875,0.8452309966087341,0.2538979947566986,0.1786528974771499,293.2575988769531,297.1499938964844,293.1499938964844,0.2394894808530807,-4843.6982421875,304.1567077636719,0.9181572794914246,0.3237879276275635,0.3082478046417236,293.2350158691406,297.1499938964844,293.1499938964844,0.0111376056447625,-3260.69384765625,302.7438049316406,0.4818330705165863,0.050000000745058,0.2329359501600265,291.16461181640625,291.1499938964844,273.4256286621094,270.3623046875,285.2631530761719,293.6153564453125,291.16473388671875,1.0,0.2531574368476867,0.8004543781280518,0.8004543781280518,1.0,1.0,-1.0774259567260742,0.4457553327083587,0.6316705942153931,0.2229813784360885,0.0,0.0,0.2669290900230407,52.01758575439453,49.0,2.8539602756500244,-6410.60498046875,237.6046295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408203125,305.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7421875,18000.0,0.0,0.0,0.1410056501626968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888301074504852,0.1888344883918762,-4.373190677142702e-06,0.0,0.0001431028067599,0.0,0.0,7.729915618896484,0.0,0.0,0.0,0.2847810387611389,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854504480957984,-2019.345703125,304.1519470214844,0.7010930776596069,0.1410435885190963,0.1285632401704788,293.63446044921875,297.1499938964844,293.1499938964844,0.0056409118697047,-433.139404296875,298.4907531738281,0.483006477355957,0.050000000745058,0.0490826852619648,293.1734619140625,297.1499938964844,293.1499938964844,0.1762254983186721,-2804.447265625,304.15216064453125,0.8469263911247253,0.2537849545478821,0.1785450130701065,293.2568664550781,297.1499938964844,293.1499938964844,0.2385867238044738,-4828.99951171875,304.1573791503906,0.9195192456245422,0.322842001914978,0.3073131144046783,293.2356262207031,297.1499938964844,293.1499938964844,0.0111037921160459,-3255.240234375,302.73052978515625,0.483006477355957,0.050000000745058,0.2328271120786667,291.165283203125,291.1499938964844,273.441162109375,270.3766784667969,285.2733459472656,293.61541748046875,291.16552734375,1.0,0.2520608901977539,0.8003877401351929,0.8003877401351929,1.0,1.0,-1.075699806213379,0.4448356628417969,0.6308642029762268,0.2229627817869186,0.0,0.0,0.2660432755947113,51.42275238037109,37.0,2.811896562576294,-6389.9013671875,235.34461975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3903503417969,305.2767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.818359375,18000.0,0.0,0.0,0.1407857239246368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882300227880478,0.1882344037294387,-4.37192784374929e-06,0.0,0.0001428796240361,0.0,0.0,7.701649665832519,0.0,0.0,0.0,0.2846676111221313,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.0851148813962936,-2013.0694580078125,304.1522216796875,0.7045065760612488,0.1406224370002746,0.1281680166721344,293.6368103027344,297.1499938964844,293.1499938964844,0.0055518974550068,-427.2944641113281,298.4009704589844,0.4858274757862091,0.050000000745058,0.0490278862416744,293.1724548339844,297.1499938964844,293.1499938964844,0.1760554015636444,-2802.291748046875,304.1520690917969,0.8513263463973999,0.2536848187446594,0.1784186661243438,293.2557983398437,297.1499938964844,293.1499938964844,0.2374727427959442,-4810.89892578125,304.1580505371094,0.9241951704025269,0.3217015862464905,0.3061621487140655,293.2362976074219,297.1499938964844,293.1499938964844,0.011053086258471,-3246.779296875,302.71405029296875,0.4858274757862091,0.050000000745058,0.2325671911239624,291.1661071777344,291.1499938964844,273.4606018066406,270.39453125,285.2847900390625,293.612548828125,291.16619873046875,1.0,0.2497700452804565,0.8003044128417969,0.8003044128417969,1.0,1.0,-1.073314905166626,0.4435761570930481,0.6297387480735779,0.2229095697402954,0.0,0.0,0.2648851871490478,50.01549530029297,37.0,2.1267788410186768,-6363.05029296875,230.7056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,305.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.22265625,18000.0,0.0,0.0,0.1405228078365326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874096542596817,0.1874140202999115,-4.370275291876169e-06,0.0,0.0001426127855665,0.0,0.0,7.66317892074585,0.0,0.0,0.0,0.284515380859375,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847159251570701,-2005.6148681640625,304.15252685546875,0.7098773717880249,0.1401612013578415,0.1276953965425491,293.6390380859375,297.1499938964844,293.1499938964844,0.0054607321508228,-421.24359130859375,298.3110046386719,0.4900080859661102,0.050000000745058,0.0489486642181873,293.1712951660156,297.1499938964844,293.1499938964844,0.1759043931961059,-2800.383544921875,304.1519775390625,0.8582140207290649,0.2536301910877228,0.1783058792352676,293.2545471191406,297.1499938964844,293.1499938964844,0.236374482512474,-4793.08251953125,304.1585998535156,0.9320269227027892,0.320603460073471,0.3050285279750824,293.23687744140625,297.1499938964844,293.1499938964844,0.0109947035089135,-3236.796875,302.6976928710937,0.4900080859661102,0.050000000745058,0.2321913838386535,291.1666564941406,291.1499938964844,273.4800109863281,270.4122619628906,285.29669189453125,293.6099548339844,291.16680908203125,1.0,0.2465913444757461,0.800216555595398,0.800216555595398,1.0,1.0,-1.0707056522369385,0.4422080516815185,0.6284976601600647,0.2228257805109024,0.0,0.0,0.2637207210063934,47.987281799316406,25.0,2.036433696746826,-6336.22216796875,224.3811187744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539733886719,305.2376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.384765625,18000.0,0.0,0.0,0.1402651965618133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865789741277694,0.1865833401679992,-4.368551344668958e-06,0.0,0.0001423513458576,0.0,0.0,7.62419319152832,0.0,0.0,0.0,0.28436079621315,4.0,0.0,1.0
737220,293.1767883300781,297.1499938964844,293.1499938964844,0.08382099121809,-1988.904052734375,304.1531677246094,0.7256472110748291,0.1392189562320709,0.1266473978757858,293.64306640625,297.1499938964844,293.1499938964844,0.005274421069771,-408.662109375,298.131591796875,0.5027812719345093,0.050000000745058,0.0487327501177787,293.1685791015625,297.1499938964844,293.1499938964844,0.1756392568349838,-2797.020751953125,304.1517639160156,0.8801869750022888,0.2536399364471435,0.1781259328126907,293.25177001953125,297.1499938964844,293.1499938964844,0.2341929674148559,-4757.7099609375,304.15936279296875,0.9565716981887816,0.3185156881809234,0.3028129339218139,293.2377319335937,297.1499938964844,293.1499938964844,0.0108595611527562,-3212.929443359375,302.6655578613281,0.5027812719345093,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1692199707031,1.0,0.2380022555589676,0.8000407814979553,0.8000407814979553,1.0,1.0,-1.0650845766067505,0.4392774701118469,0.6258070468902588,0.22260482609272,0.0,0.0,0.2610597014427185,42.471561431884766,25.0,3.193401575088501,-6281.05859375,207.8881378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397383213043213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184766486287117,0.1847708523273468,-4.364928827271797e-06,0.0,0.0001418166357325,0.0,0.0,7.539550304412842,0.0,0.0,0.0,0.284025490283966,4.0,0.0,1.0
737280,293.1767883300781,297.1499938964844,293.1499938964844,0.08382099121809,-1988.904052734375,304.1531677246094,0.7256472110748291,0.1392189562320709,0.1266473978757858,293.64306640625,297.1499938964844,293.1499938964844,0.005274421069771,-408.662109375,298.131591796875,0.5027812719345093,0.050000000745058,0.0487327501177787,293.1685791015625,297.1499938964844,293.1499938964844,0.1756392568349838,-2797.020751953125,304.1517639160156,0.8801869750022888,0.2536399364471435,0.1781259328126907,293.25177001953125,297.1499938964844,293.1499938964844,0.2341929674148559,-4757.7099609375,304.15936279296875,0.9565716981887816,0.3185156881809234,0.3028129339218139,293.2377319335937,297.1499938964844,293.1499938964844,0.0108595611527562,-3212.929443359375,302.6655578613281,0.5027812719345093,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1692199707031,1.0,0.2380022555589676,0.8000407814979553,0.8000407814979553,1.0,1.0,-1.0650845766067505,0.4392774701118469,0.6258070468902588,0.22260482609272,0.0,0.0,0.2610597014427185,42.471561431884766,25.0,3.193401575088501,-6281.05859375,207.8881378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397383213043213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184766486287117,0.1847708523273468,-4.364928827271797e-06,0.0,0.0001418166357325,0.0,0.0,7.539550304412842,0.0,0.0,0.0,0.284025490283966,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.082968920469284,-1973.05029296875,304.1535339355469,0.7390183806419373,0.1382856667041778,0.1256523579359054,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991508178412,-396.6357727050781,297.9520568847656,0.5148574113845825,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.1755104213953018,-2795.421630859375,304.1513671875,0.9004976153373718,0.2537133991718292,0.1780543327331543,293.2488708496094,297.1499938964844,293.1499938964844,0.2321612983942031,-4724.8486328125,304.1596069335937,0.9759618639945984,0.3165283799171448,0.3007581532001495,293.2383117675781,297.1499938964844,293.1499938964844,0.0107450252398848,-3192.787109375,302.63385009765625,0.5148574113845825,0.050000000745058,0.2303905487060547,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1709899902344,1.0,0.2315912544727325,0.7998650670051575,0.7998650670051575,1.0,1.0,-1.0602089166641235,0.4367041885852813,0.6235046982765198,0.2224922776222229,0.0,0.0,0.2581089735031128,38.2856559753418,25.0,2.106265068054199,-6225.6865234375,195.25973510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.139152318239212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827021986246109,0.1827065497636795,-4.360803814051906e-06,0.0,0.000141221913509,0.0,0.0,7.443458557128906,0.0,0.0,0.0,0.2836466431617737,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.082968920469284,-1973.05029296875,304.1535339355469,0.7390183806419373,0.1382856667041778,0.1256523579359054,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991508178412,-396.6357727050781,297.9520568847656,0.5148574113845825,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.1755104213953018,-2795.421630859375,304.1513671875,0.9004976153373718,0.2537133991718292,0.1780543327331543,293.2488708496094,297.1499938964844,293.1499938964844,0.2321612983942031,-4724.8486328125,304.1596069335937,0.9759618639945984,0.3165283799171448,0.3007581532001495,293.2383117675781,297.1499938964844,293.1499938964844,0.0107450252398848,-3192.787109375,302.63385009765625,0.5148574113845825,0.050000000745058,0.2303905487060547,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1709899902344,1.0,0.2315912544727325,0.7998650670051575,0.7998650670051575,1.0,1.0,-1.0602089166641235,0.4367041885852813,0.6235046982765198,0.2224922776222229,0.0,0.0,0.2581089735031128,38.2856559753418,25.0,2.106265068054199,-6225.6865234375,195.25973510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.139152318239212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827021986246109,0.1827065497636795,-4.360803814051906e-06,0.0,0.000141221913509,0.0,0.0,7.443458557128906,0.0,0.0,0.0,0.2836466431617737,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.0821669399738311,-1958.185546875,304.1536865234375,0.7500889301300049,0.1373612880706787,0.1247075796127319,293.6497497558594,297.1499938964844,293.1499938964844,0.0049327039159834,-385.0584106445313,297.7716064453125,0.525515079498291,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.1754259467124939,-2794.393310546875,304.15106201171875,0.9185484647750854,0.2537461221218109,0.1779978424310684,293.2460327148437,297.1499938964844,293.1499938964844,0.2302582263946533,-4694.1123046875,304.1595764160156,0.9896195530891418,0.3145995140075683,0.2988104820251465,293.2388000488281,297.1499938964844,293.1499938964844,0.0106483697891235,-3176.055419921875,302.6020202636719,0.525515079498291,0.050000000745058,0.2298295199871063,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,293.59619140625,291.17138671875,1.0,0.2266208231449127,0.79972904920578,0.79972904920578,1.0,1.0,-1.055854082107544,0.434382826089859,0.6214712262153625,0.2224621474742889,0.0,0.0,0.2552287578582763,35.25656509399414,25.0,0.9282013177871704,-6174.45751953125,185.89569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1384767889976501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806771010160446,0.1806814521551132,-4.35655829278403e-06,0.0,0.0001405363291269,0.0,0.0,7.349183559417725,0.0,0.0,0.0,0.2832721769809723,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.0821669399738311,-1958.185546875,304.1536865234375,0.7500889301300049,0.1373612880706787,0.1247075796127319,293.6497497558594,297.1499938964844,293.1499938964844,0.0049327039159834,-385.0584106445313,297.7716064453125,0.525515079498291,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.1754259467124939,-2794.393310546875,304.15106201171875,0.9185484647750854,0.2537461221218109,0.1779978424310684,293.2460327148437,297.1499938964844,293.1499938964844,0.2302582263946533,-4694.1123046875,304.1595764160156,0.9896195530891418,0.3145995140075683,0.2988104820251465,293.2388000488281,297.1499938964844,293.1499938964844,0.0106483697891235,-3176.055419921875,302.6020202636719,0.525515079498291,0.050000000745058,0.2298295199871063,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,293.59619140625,291.17138671875,1.0,0.2266208231449127,0.79972904920578,0.79972904920578,1.0,1.0,-1.055854082107544,0.434382826089859,0.6214712262153625,0.2224621474742889,0.0,0.0,0.2552287578582763,35.25656509399414,25.0,0.9282013177871704,-6174.45751953125,185.89569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94921875,18000.0,0.0,0.0,0.1384767889976501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806771010160446,0.1806814521551132,-4.35655829278403e-06,0.0,0.0001405363291269,0.0,0.0,7.349183559417725,0.0,0.0,0.0,0.2832721769809723,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0813957750797271,-1943.922607421875,304.1537475585937,0.7592282295227051,0.1364455819129943,0.1238011568784713,293.6526184082031,297.1499938964844,293.1499938964844,0.00477274088189,-373.76806640625,297.59088134765625,0.5347147583961487,0.050000000745058,0.0483633279800415,293.1620788574219,297.1499938964844,293.1499938964844,0.1753369271755218,-2793.288818359375,304.1508483886719,0.934485912322998,0.2537376582622528,0.1779336780309677,293.2432556152344,297.1499938964844,293.1499938964844,0.2282823026180267,-4662.0322265625,304.1596984863281,0.9990032315254213,0.3127311170101166,0.2967668175697326,293.2392578125,297.1499938964844,293.1499938964844,0.0105628743767738,-3161.37255859375,302.570068359375,0.5347147583961487,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.5924987792969,291.1717224121094,1.0,0.2227462977170944,0.7995930314064026,0.7995930314064026,1.0,1.0,-1.0516417026519775,0.4321294128894806,0.6195123195648193,0.2224541008472442,0.0,0.0,0.2523156106472015,33.010311126708984,25.0,0.5811628103256226,-6125.3916015625,178.6544952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1377060562372207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786659359931945,0.1786702871322631,-4.352397809270769e-06,0.0,0.0001397541491314,0.0,0.0,7.255965709686279,0.0,0.0,0.0,0.2829022705554962,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0813957750797271,-1943.922607421875,304.1537475585937,0.7592282295227051,0.1364455819129943,0.1238011568784713,293.6526184082031,297.1499938964844,293.1499938964844,0.00477274088189,-373.76806640625,297.59088134765625,0.5347147583961487,0.050000000745058,0.0483633279800415,293.1620788574219,297.1499938964844,293.1499938964844,0.1753369271755218,-2793.288818359375,304.1508483886719,0.934485912322998,0.2537376582622528,0.1779336780309677,293.2432556152344,297.1499938964844,293.1499938964844,0.2282823026180267,-4662.0322265625,304.1596984863281,0.9990032315254213,0.3127311170101166,0.2967668175697326,293.2392578125,297.1499938964844,293.1499938964844,0.0105628743767738,-3161.37255859375,302.570068359375,0.5347147583961487,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.5924987792969,291.1717224121094,1.0,0.2227462977170944,0.7995930314064026,0.7995930314064026,1.0,1.0,-1.0516417026519775,0.4321294128894806,0.6195123195648193,0.2224541008472442,0.0,0.0,0.2523156106472015,33.010311126708984,25.0,0.5811628103256226,-6125.3916015625,178.6544952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1377060562372207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786659359931945,0.1786702871322631,-4.352397809270769e-06,0.0,0.0001397541491314,0.0,0.0,7.255965709686279,0.0,0.0,0.0,0.2829022705554962,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.0810101702809333,-1936.7835693359373,304.1537780761719,0.7620858550071716,0.1359633952379226,0.1233572736382484,293.6539001464844,297.1499938964844,293.1499938964844,0.0046956147998571,-368.2543029785156,297.5008850097656,0.5378924608230591,0.050000000745058,0.0483356788754463,293.1610717773437,297.1499938964844,293.1499938964844,0.175299122929573,-2792.80615234375,304.1507873535156,0.9398712515830994,0.2537798583507538,0.1779200881719589,293.24072265625,297.1499938964844,293.1499938964844,0.2252732515335083,-4611.92529296875,304.1634521484375,0.9990000128746032,0.3120436072349548,0.2935062646865845,293.2394714355469,297.1499938964844,293.1499938964844,0.0105249993503093,-3154.855224609375,302.5541381835937,0.5378924608230591,0.050000000745058,0.2292836457490921,291.1726379394531,291.1499938964844,273.65386962890625,270.56646728515625,285.4056396484375,293.5887145996094,291.1732177734375,1.0,0.2210702300071716,0.7995250225067139,0.7995250225067139,1.0,1.0,-1.047008752822876,0.4297922253608703,0.6172164678573608,0.2220896482467651,0.0,0.0,0.2507201731204986,32.2661018371582,25.0,3.661254405975342,-6095.7705078125,175.14508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335876464844,305.1330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.080078125,18000.0,0.0,0.0,0.1372821778059005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776340454816818,0.1776383966207504,-4.350332346803043e-06,0.0,0.0001393239508615,0.0,0.0,7.208369731903076,0.0,0.0,0.0,0.2827134430408478,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805593952536583,-1928.3914794921875,304.1539001464844,0.7642408609390259,0.1353814452886581,0.1228613778948783,293.6551513671875,297.1499938964844,293.1499938964844,0.0046186251565814,-362.6724243164063,297.41241455078125,0.5405812859535217,0.050000000745058,0.0483131743967533,293.15966796875,297.1499938964844,293.1499938964844,0.1752876490354538,-2792.625244140625,304.1506652832031,0.9444609880447388,0.2539194822311401,0.1779683381319046,293.23590087890625,297.1499938964844,293.1499938964844,0.2217827290296554,-4554.1015625,304.1673278808594,0.9990000128746032,0.3118390142917633,0.2898472249507904,293.2396850585937,297.1499938964844,293.1499938964844,0.0104863978922367,-3147.90673828125,302.53857421875,0.5405812859535217,0.050000000745058,0.2291768938302993,291.1766357421875,291.1499938964844,273.6731262207031,270.5828552246094,285.4175720214844,293.5807189941406,291.1777648925781,1.0,0.2195279747247696,0.7994657158851624,0.7994657158851624,1.0,1.0,-1.0418986082077026,0.4272356927394867,0.6146628856658936,0.2216373085975647,0.0,0.0,0.2485543191432953,31.64658164978028,25.0,8.209500312805176,-6061.79345703125,171.82424926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.13043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.72265625,18000.0,0.0,0.0,0.1368209272623062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763681471347808,0.1763724982738495,-4.348123184172437e-06,0.0,0.0001388558594044,0.0,0.0,7.150610446929932,0.0,0.0,0.0,0.2824865877628326,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.079494297504425,-1908.6431884765625,304.15435791015625,0.7673972249031067,0.1340786069631576,0.1216528490185737,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672880321741,-351.6314392089844,297.2344055175781,0.5454078316688538,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1753899008035659,-2793.910400390625,304.1502685546875,0.952614963054657,0.2541162669658661,0.1781343817710876,293.22222900390625,297.1499938964844,293.1499938964844,0.2156965136528015,-4453.34033203125,304.17156982421875,0.9990000128746032,0.3124294281005859,0.2834692895412445,293.2401428222656,297.1499938964844,293.1499938964844,0.0104134790599346,-3135.024169921875,302.50701904296875,0.5454078316688538,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,293.5587158203125,291.1830444335937,1.0,0.2168145924806594,0.7993471622467041,0.7993471622467041,1.0,1.0,-1.0327262878417969,0.422631174325943,0.6100950837135315,0.2208704352378845,0.0,0.0,0.2436687350273132,30.582963943481445,28.0,5.936807155609131,-5985.5185546875,166.0490264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.1357467621564865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173144981265068,0.1731493324041366,-4.342293777881423e-06,0.0,0.000137765702675,0.0,0.0,7.003740310668945,0.0,0.0,0.0,0.2819174230098724,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.079494297504425,-1908.6431884765625,304.15435791015625,0.7673972249031067,0.1340786069631576,0.1216528490185737,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672880321741,-351.6314392089844,297.2344055175781,0.5454078316688538,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1753899008035659,-2793.910400390625,304.1502685546875,0.952614963054657,0.2541162669658661,0.1781343817710876,293.22222900390625,297.1499938964844,293.1499938964844,0.2156965136528015,-4453.34033203125,304.17156982421875,0.9990000128746032,0.3124294281005859,0.2834692895412445,293.2401428222656,297.1499938964844,293.1499938964844,0.0104134790599346,-3135.024169921875,302.50701904296875,0.5454078316688538,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,293.5587158203125,291.1830444335937,1.0,0.2168145924806594,0.7993471622467041,0.7993471622467041,1.0,1.0,-1.0327262878417969,0.422631174325943,0.6100950837135315,0.2208704352378845,0.0,0.0,0.2436687350273132,30.582963943481445,28.0,5.936807155609131,-5985.5185546875,166.0490264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.1357467621564865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173144981265068,0.1731493324041366,-4.342293777881423e-06,0.0,0.000137765702675,0.0,0.0,7.003740310668945,0.0,0.0,0.0,0.2819174230098724,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787585973739624,-1895.181640625,304.15411376953125,0.7677829265594482,0.1332172453403473,0.1207756996154785,293.6598205566406,297.1499938964844,293.1499938964844,0.004320865496993,-340.92498779296875,297.051513671875,0.5473217368125916,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750705391168594,-2789.793212890625,304.1507263183594,0.9550454020500184,0.2535053491592407,0.1778329759836197,293.2088317871094,297.1499938964844,293.1499938964844,0.2132455557584762,-4414.14404296875,304.1683044433594,0.9990000128746032,0.3133260905742645,0.2809997498989105,293.2406311035156,297.1499938964844,293.1499938964844,0.0103545142337679,-3125.561767578125,302.4742126464844,0.5473217368125916,0.050000000745058,0.2289245277643203,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.18023681640625,1.0,0.2157815843820572,0.7992286086082458,0.7992286086082458,1.0,1.0,-1.0282443761825562,0.420271635055542,0.6079728007316589,0.2207736670970916,0.0,0.0,0.2395583391189575,30.17515563964844,31.0,-3.230250120162964,-5925.849609375,163.5396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.166015625,18000.0,0.0,0.0,0.134462371468544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702193170785904,0.1702236533164978,-4.336093297752086e-06,0.0,0.0001364622148685,0.0,0.0,6.869667530059815,0.0,0.0,0.0,0.2813873291015625,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787585973739624,-1895.181640625,304.15411376953125,0.7677829265594482,0.1332172453403473,0.1207756996154785,293.6598205566406,297.1499938964844,293.1499938964844,0.004320865496993,-340.92498779296875,297.051513671875,0.5473217368125916,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750705391168594,-2789.793212890625,304.1507263183594,0.9550454020500184,0.2535053491592407,0.1778329759836197,293.2088317871094,297.1499938964844,293.1499938964844,0.2132455557584762,-4414.14404296875,304.1683044433594,0.9990000128746032,0.3133260905742645,0.2809997498989105,293.2406311035156,297.1499938964844,293.1499938964844,0.0103545142337679,-3125.561767578125,302.4742126464844,0.5473217368125916,0.050000000745058,0.2289245277643203,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.18023681640625,1.0,0.2157815843820572,0.7992286086082458,0.7992286086082458,1.0,1.0,-1.0282443761825562,0.420271635055542,0.6079728007316589,0.2207736670970916,0.0,0.0,0.2395583391189575,30.17515563964844,31.0,-3.230250120162964,-5925.849609375,163.5396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.166015625,18000.0,0.0,0.0,0.134462371468544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702193170785904,0.1702236533164978,-4.336093297752086e-06,0.0,0.0001364622148685,0.0,0.0,6.869667530059815,0.0,0.0,0.0,0.2813873291015625,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769895240664482,-1862.6507568359373,304.1557312011719,0.761458694934845,0.1304224133491516,0.1186337321996688,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484520770609,-328.1976013183594,296.83154296875,0.5457912087440491,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731440424919128,-2764.828857421875,304.1537475585937,0.9492610692977904,0.2506247460842132,0.1761213392019271,293.2142333984375,297.1499938964844,293.1499938964844,0.2149030268192291,-4444.0263671875,304.15936279296875,0.9990000128746032,0.3107479810714721,0.282972514629364,293.2534484863281,297.1499938964844,293.1499938964844,0.0102410037070512,-3107.80224609375,302.4065856933594,0.5457912087440491,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1746826171875,1.0,0.2160688191652298,0.7991652488708496,0.7991652488708496,1.0,1.0,-1.0260673761367798,0.4189737141132355,0.6070936322212219,0.221132606267929,0.0,0.0,0.2366441488265991,30.46355056762696,34.0,-5.787894248962402,-5884.4287109375,163.54058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1330603659152984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681706607341766,0.168174996972084,-4.331280251790304e-06,0.0,0.0001350393431494,0.0,0.0,6.775457382202148,0.0,0.0,0.0,0.281005859375,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769895240664482,-1862.6507568359373,304.1557312011719,0.761458694934845,0.1304224133491516,0.1186337321996688,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484520770609,-328.1976013183594,296.83154296875,0.5457912087440491,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731440424919128,-2764.828857421875,304.1537475585937,0.9492610692977904,0.2506247460842132,0.1761213392019271,293.2142333984375,297.1499938964844,293.1499938964844,0.2149030268192291,-4444.0263671875,304.15936279296875,0.9990000128746032,0.3107479810714721,0.282972514629364,293.2534484863281,297.1499938964844,293.1499938964844,0.0102410037070512,-3107.80224609375,302.4065856933594,0.5457912087440491,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1746826171875,1.0,0.2160688191652298,0.7991652488708496,0.7991652488708496,1.0,1.0,-1.0260673761367798,0.4189737141132355,0.6070936322212219,0.221132606267929,0.0,0.0,0.2366441488265991,30.46355056762696,34.0,-5.787894248962402,-5884.4287109375,163.54058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1330603659152984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681706607341766,0.168174996972084,-4.331280251790304e-06,0.0,0.0001350393431494,0.0,0.0,6.775457382202148,0.0,0.0,0.0,0.281005859375,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755326002836227,-1836.107421875,304.1562194824219,0.7539581060409546,0.1286084502935409,0.1168785840272903,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879800751805,-316.218994140625,296.6161193847656,0.5424465537071228,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716740429401397,-2745.991455078125,304.1548767089844,0.9411585927009584,0.2489679753780365,0.1748156994581222,293.2249450683594,297.1499938964844,293.1499938964844,0.218863159418106,-4511.82666015625,304.1496276855469,0.9990000128746032,0.3069596290588379,0.2873545885086059,293.2626037597656,297.1499938964844,293.1499938964844,0.0101532246917486,-3094.341796875,302.3444519042969,0.5424465537071228,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.4963073730469,293.5382080078125,291.1676330566406,1.0,0.2174677699804306,0.7991019487380981,0.7991019487380981,1.0,1.0,-1.0278335809707642,0.4194772839546203,0.6083562970161438,0.2222811132669448,0.0,0.0,0.234508141875267,31.17033576965332,37.0,-10.11058235168457,-5856.46337890625,165.8899383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1316481530666351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665685772895813,0.1665729135274887,-4.32759998147958e-06,0.0,0.0001336061395704,0.0,0.0,6.702146053314209,0.0,0.0,0.0,0.2807123959064483,4.0,0.0,1.0
