time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755326002836227,-1836.107421875,304.1562194824219,0.7539581060409546,0.1286084502935409,0.1168785840272903,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879800751805,-316.218994140625,296.6161193847656,0.5424465537071228,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716740429401397,-2745.991455078125,304.1548767089844,0.9411585927009584,0.2489679753780365,0.1748156994581222,293.2249450683594,297.1499938964844,293.1499938964844,0.218863159418106,-4511.82666015625,304.1496276855469,0.9990000128746032,0.3069596290588379,0.2873545885086059,293.2626037597656,297.1499938964844,293.1499938964844,0.0101532246917486,-3094.341796875,302.3444519042969,0.5424465537071228,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.4963073730469,293.5382080078125,291.1676330566406,1.0,0.2174677699804306,0.7991019487380981,0.7991019487380981,1.0,1.0,-1.0278335809707642,0.4194772839546203,0.6083562970161438,0.2222811132669448,0.0,0.0,0.234508141875267,31.17033576965332,37.0,-10.11058235168457,-5856.46337890625,165.8899383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1316481530666351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665685772895813,0.1665729135274887,-4.32759998147958e-06,0.0,0.0001336061395704,0.0,0.0,6.702146053314209,0.0,0.0,0.0,0.2807123959064483,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749505907297134,-1825.586181640625,304.1561279296875,0.7497369050979614,0.127828299999237,0.1161671429872512,293.68963623046875,297.1499938964844,293.1499938964844,0.0039099426940083,-310.36151123046875,296.5089416503906,0.540001392364502,0.050000000745058,0.0483180098235607,293.1788330078125,297.1499938964844,293.1499938964844,0.1712111234664917,-2740.154296875,304.1548156738281,0.9361783266067504,0.2484151721000671,0.1743812412023544,293.2324523925781,297.1499938964844,293.1499938964844,0.2210462689399719,-4548.6240234375,304.1457824707031,0.9990000128746032,0.3045340478420257,0.2896717190742492,293.26617431640625,297.1499938964844,293.1499938964844,0.0101150786504149,-3088.744873046875,302.3146667480469,0.540001392364502,0.050000000745058,0.2291998267173767,291.1640319824219,291.1499938964844,273.8523254394531,270.7250671386719,285.5093078613281,293.5426940917969,291.1629638671875,1.0,0.2185183018445968,0.7990702986717224,0.7990702986717224,1.0,1.0,-1.0293810367584229,0.4200138747692108,0.6093671917915344,0.223039761185646,0.0,0.0,0.2340487837791443,31.70489501953125,37.0,-11.24039363861084,-5849.06396484375,167.74192810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627380371094,305.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1309722810983657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661397814750671,0.1661441028118133,-4.326300313550746e-06,0.0,0.0001329202059423,0.0,0.0,6.682085037231445,0.0,0.0,0.0,0.2806280851364136,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744043439626693,-1815.6910400390625,304.156005859375,0.743460476398468,0.127097338438034,0.1155254319310188,293.69342041015625,297.1499938964844,293.1499938964844,0.0038346697110682,-304.648193359375,296.404052734375,0.5355353951454163,0.050000000745058,0.0483561567962169,293.17877197265625,297.1499938964844,293.1499938964844,0.1708704531192779,-2735.86669921875,304.1545715332031,0.9279903173446656,0.2480615079402923,0.1740921735763549,293.2386169433594,297.1499938964844,293.1499938964844,0.2193426787853241,-4519.62451171875,304.1496887207031,0.9923946261405944,0.3022759854793548,0.2877023220062256,293.26922607421875,297.1499938964844,293.1499938964844,0.0100819701328873,-3083.810546875,302.2860717773437,0.5355353951454163,0.050000000745058,0.2293807864189148,291.16192626953125,291.1499938964844,273.8741455078125,270.7406921386719,285.5273742675781,293.54522705078125,291.16241455078125,1.0,0.2196509093046188,0.7989949584007263,0.7989949584007263,1.0,1.0,-1.026161551475525,0.4182661771774292,0.6078953146934509,0.2231130301952362,0.0,0.0,0.2334979921579361,32.64802551269531,40.0,-3.2618274688720703,-5834.15625,169.01914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640808105469,305.05535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.1303314864635467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658532470464706,0.1658575683832168,-4.325466761656571e-06,0.0,0.0001322698954027,0.0,0.0,6.668741226196289,0.0,0.0,0.0,0.2805694341659546,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0733075514435768,-1795.6986083984375,304.15582275390625,0.731501042842865,0.1257153749465942,0.1143377646803855,293.69970703125,297.1499938964844,293.1499938964844,0.0036831374745815,-292.9320678710937,296.2041015625,0.526860773563385,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702862977981567,-2728.373046875,304.1540222167969,0.9124441146850586,0.2475049495697021,0.1737484186887741,293.2433776855469,297.1499938964844,293.1499938964844,0.2161723226308822,-4466.0458984375,304.1549377441406,0.9775617122650146,0.2990535795688629,0.2843846380710602,293.2740783691406,297.1499938964844,293.1499938964844,0.0100107444450259,-3071.64453125,302.2326354980469,0.526860773563385,0.050000000745058,0.2297658175230026,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1719055175781,1.0,0.2222579717636108,0.7988443374633789,0.7988443374633789,1.0,1.0,-1.020901799201965,0.4153051078319549,0.6055967211723328,0.2235057055950164,0.0,0.0,0.2300485223531723,34.672088623046875,43.0,6.953164100646973,-5783.521484375,172.2835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.1291189938783645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640790998935699,0.1640834212303161,-4.323145731177647e-06,0.0,0.0001310393563471,0.0,0.0,6.590510368347168,0.0,0.0,0.0,0.2802726030349731,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0733075514435768,-1795.6986083984375,304.15582275390625,0.731501042842865,0.1257153749465942,0.1143377646803855,293.69970703125,297.1499938964844,293.1499938964844,0.0036831374745815,-292.9320678710937,296.2041015625,0.526860773563385,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702862977981567,-2728.373046875,304.1540222167969,0.9124441146850586,0.2475049495697021,0.1737484186887741,293.2433776855469,297.1499938964844,293.1499938964844,0.2161723226308822,-4466.0458984375,304.1549377441406,0.9775617122650146,0.2990535795688629,0.2843846380710602,293.2740783691406,297.1499938964844,293.1499938964844,0.0100107444450259,-3071.64453125,302.2326354980469,0.526860773563385,0.050000000745058,0.2297658175230026,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1719055175781,1.0,0.2222579717636108,0.7988443374633789,0.7988443374633789,1.0,1.0,-1.020901799201965,0.4153051078319549,0.6055967211723328,0.2235057055950164,0.0,0.0,0.2300485223531723,34.672088623046875,43.0,6.953164100646973,-5783.521484375,172.2835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.1291189938783645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640790998935699,0.1640834212303161,-4.323145731177647e-06,0.0,0.0001310393563471,0.0,0.0,6.590510368347168,0.0,0.0,0.0,0.2802726030349731,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723407268524169,-1778.241455078125,304.1554870605469,0.7199560403823853,0.1244249045848846,0.1132414937019348,293.70343017578125,297.1499938964844,293.1499938964844,0.0035389165859669,-281.7787475585937,296.0044860839844,0.5186108350753784,0.050000000745058,0.0485250912606716,293.177734375,297.1499938964844,293.1499938964844,0.1697844266891479,-2722.017333984375,304.1535339355469,0.898335874080658,0.2468388974666595,0.1733690649271011,293.2435913085937,297.1499938964844,293.1499938964844,0.2139887511730194,-4429.62353515625,304.1568908691406,0.96183443069458,0.2966391146183014,0.2820550203323364,293.2777099609375,297.1499938964844,293.1499938964844,0.0099502662196755,-3062.176025390625,302.17987060546875,0.5186108350753784,0.050000000745058,0.2301821410655975,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.17303466796875,1.0,0.2252523750066757,0.7986937165260315,0.7986937165260315,1.0,1.0,-1.016939640045166,0.4129132628440857,0.6040264368057251,0.2242192924022674,0.0,0.0,0.2267952412366867,36.88044357299805,46.0,2.5728423595428467,-5728.62744140625,176.4071502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1279209107160568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619246006011963,0.1619289219379425,-4.3190930227865465e-06,0.0,0.0001298234565183,0.0,0.0,6.493954181671143,0.0,0.0,0.0,0.2798994183540344,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723407268524169,-1778.241455078125,304.1554870605469,0.7199560403823853,0.1244249045848846,0.1132414937019348,293.70343017578125,297.1499938964844,293.1499938964844,0.0035389165859669,-281.7787475585937,296.0044860839844,0.5186108350753784,0.050000000745058,0.0485250912606716,293.177734375,297.1499938964844,293.1499938964844,0.1697844266891479,-2722.017333984375,304.1535339355469,0.898335874080658,0.2468388974666595,0.1733690649271011,293.2435913085937,297.1499938964844,293.1499938964844,0.2139887511730194,-4429.62353515625,304.1568908691406,0.96183443069458,0.2966391146183014,0.2820550203323364,293.2777099609375,297.1499938964844,293.1499938964844,0.0099502662196755,-3062.176025390625,302.17987060546875,0.5186108350753784,0.050000000745058,0.2301821410655975,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.17303466796875,1.0,0.2252523750066757,0.7986937165260315,0.7986937165260315,1.0,1.0,-1.016939640045166,0.4129132628440857,0.6040264368057251,0.2242192924022674,0.0,0.0,0.2267952412366867,36.88044357299805,46.0,2.5728423595428467,-5728.62744140625,176.4071502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1279209107160568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619246006011963,0.1619289219379425,-4.3190930227865465e-06,0.0,0.0001298234565183,0.0,0.0,6.493954181671143,0.0,0.0,0.0,0.2798994183540344,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714705884456634,-1762.6116943359375,304.1551208496094,0.7081007957458496,0.1232416629791259,0.1122424602508544,293.7002258300781,297.1499938964844,293.1499938964844,0.0034094089642167,-271.71954345703125,295.8212280273437,0.510826587677002,0.050000000745058,0.0486198551952838,293.1776733398437,297.1499938964844,293.1499938964844,0.169278398156166,-2715.604736328125,304.1531982421875,0.8849455118179321,0.2461477369070053,0.172954112291336,293.24224853515625,297.1499938964844,293.1499938964844,0.2121808379888534,-4399.69287109375,304.1575927734375,0.9451911449432372,0.2945400476455688,0.2801169157028198,293.2803649902344,297.1499938964844,293.1499938964844,0.0098958425223827,-3053.98193359375,302.1281433105469,0.510826587677002,0.050000000745058,0.2306316643953323,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.2285414189100265,0.7986218333244324,0.7986218333244324,1.0,1.0,-1.0135698318481443,0.4107714295387268,0.6027984023094177,0.2251282334327697,0.0,0.0,0.223844289779663,39.27481842041016,49.0,-0.4945164024829864,-5680.70849609375,181.1582946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1267390102148056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600458472967147,0.160050168633461,-4.315307251090417e-06,0.0,0.0001286239858018,0.0,0.0,6.409657955169678,0.0,0.0,0.0,0.2795667648315429,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714705884456634,-1762.6116943359375,304.1551208496094,0.7081007957458496,0.1232416629791259,0.1122424602508544,293.7002258300781,297.1499938964844,293.1499938964844,0.0034094089642167,-271.71954345703125,295.8212280273437,0.510826587677002,0.050000000745058,0.0486198551952838,293.1776733398437,297.1499938964844,293.1499938964844,0.169278398156166,-2715.604736328125,304.1531982421875,0.8849455118179321,0.2461477369070053,0.172954112291336,293.24224853515625,297.1499938964844,293.1499938964844,0.2121808379888534,-4399.69287109375,304.1575927734375,0.9451911449432372,0.2945400476455688,0.2801169157028198,293.2803649902344,297.1499938964844,293.1499938964844,0.0098958425223827,-3053.98193359375,302.1281433105469,0.510826587677002,0.050000000745058,0.2306316643953323,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.2285414189100265,0.7986218333244324,0.7986218333244324,1.0,1.0,-1.0135698318481443,0.4107714295387268,0.6027984023094177,0.2251282334327697,0.0,0.0,0.223844289779663,39.27481842041016,49.0,-0.4945164024829864,-5680.70849609375,181.1582946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1267390102148056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600458472967147,0.160050168633461,-4.315307251090417e-06,0.0,0.0001286239858018,0.0,0.0,6.409657955169678,0.0,0.0,0.0,0.2795667648315429,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0707003325223922,-1748.8397216796875,304.1546936035156,0.6960687041282654,0.1221702918410301,0.1113509237766265,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914991024881,-262.52587890625,295.6514587402344,0.5036048889160156,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1689073145389557,-2710.955322265625,304.1527404785156,0.8723060488700867,0.2456479668617248,0.172635942697525,293.2408447265625,297.1499938964844,293.1499938964844,0.2104889899492263,-4371.755859375,304.1578674316406,0.9282267093658448,0.2924870550632477,0.2782866656780243,293.2822570800781,297.1499938964844,293.1499938964844,0.0098464274778962,-3046.783447265625,302.07745361328125,0.5036048889160156,0.050000000745058,0.2311093211174011,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700744628906,1.0,0.2320468127727508,0.7985498905181885,0.7985498905181885,1.0,1.0,-1.0106154680252075,0.4087974727153778,0.6018180251121521,0.2261762768030166,0.0,0.0,0.2212579697370529,41.82573318481445,52.0,-2.4213383197784424,-5637.59326171875,186.4055328369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447021484375,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.1255978643894195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583869308233261,0.1583912372589111,-4.311921657063067e-06,0.0,0.0001274658716283,0.0,0.0,6.335376262664795,0.0,0.0,0.0,0.2792734503746032,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0707003325223922,-1748.8397216796875,304.1546936035156,0.6960687041282654,0.1221702918410301,0.1113509237766265,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914991024881,-262.52587890625,295.6514587402344,0.5036048889160156,0.050000000745058,0.0487205535173416,293.1766662597656,297.1499938964844,293.1499938964844,0.1689073145389557,-2710.955322265625,304.1527404785156,0.8723060488700867,0.2456479668617248,0.172635942697525,293.2408447265625,297.1499938964844,293.1499938964844,0.2104889899492263,-4371.755859375,304.1578674316406,0.9282267093658448,0.2924870550632477,0.2782866656780243,293.2822570800781,297.1499938964844,293.1499938964844,0.0098464274778962,-3046.783447265625,302.07745361328125,0.5036048889160156,0.050000000745058,0.2311093211174011,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700744628906,1.0,0.2320468127727508,0.7985498905181885,0.7985498905181885,1.0,1.0,-1.0106154680252075,0.4087974727153778,0.6018180251121521,0.2261762768030166,0.0,0.0,0.2212579697370529,41.82573318481445,52.0,-2.4213383197784424,-5637.59326171875,186.4055328369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447021484375,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.859375,18000.0,0.0,0.0,0.1255978643894195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583869308233261,0.1583912372589111,-4.311921657063067e-06,0.0,0.0001274658716283,0.0,0.0,6.335376262664795,0.0,0.0,0.0,0.2792734503746032,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703474879264831,-1742.5462646484375,304.15447998046875,0.6902732253074646,0.1216724142432212,0.1109425202012062,293.68707275390625,297.1499938964844,293.1499938964844,0.0032356046140193,-258.1537170410156,295.5707702636719,0.5002037286758423,0.050000000745058,0.0487728342413902,293.1758728027344,297.1499938964844,293.1499938964844,0.168794110417366,-2709.566650390625,304.1524353027344,0.8663638234138489,0.2454675734043121,0.172536626458168,293.2402038574219,297.1499938964844,293.1499938964844,0.2096413075923919,-4357.7509765625,304.1579895019531,0.919922411441803,0.2914600968360901,0.2773691415786743,293.2829284667969,297.1499938964844,293.1499938964844,0.0098229814320802,-3043.40185546875,302.0525207519531,0.5002037286758423,0.050000000745058,0.2313573360443115,291.16925048828125,291.1499938964844,274.0839233398437,270.8788146972656,285.64111328125,293.4789123535156,291.16900634765625,1.0,0.2338620722293853,0.7985139489173889,0.7985139489173889,1.0,1.0,-1.009265422821045,0.4078621566295624,0.6014032959938049,0.2267414629459381,0.0,0.0,0.2200855314731598,43.1520881652832,52.0,-2.692960500717163,-5617.75244140625,189.18663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428100585937,304.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3828125,18000.0,0.0,0.0,0.1250500977039337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576462537050247,0.1576505750417709,-4.3104096221213695e-06,0.0,0.0001269099593628,0.0,0.0,6.302276134490967,0.0,0.0,0.0,0.2791425585746765,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700122416019439,-1736.5731201171875,304.1542663574219,0.6846522688865662,0.1211962327361106,0.110555499792099,293.68133544921875,297.1499938964844,293.1499938964844,0.0031815913971513,-253.91944885253903,295.4925231933594,0.4969319999217987,0.050000000745058,0.0488262251019477,293.1750183105469,297.1499938964844,293.1499938964844,0.1687045395374298,-2708.477294921875,304.15216064453125,0.8606601357460022,0.2453086823225021,0.1724577695131302,293.23956298828125,297.1499938964844,293.1499938964844,0.2087983638048172,-4343.81787109375,304.1580505371094,0.9119805097579956,0.2904434204101562,0.2764594256877899,293.28350830078125,297.1499938964844,293.1499938964844,0.0098002050071954,-3040.117919921875,302.0278015136719,0.4969319999217987,0.050000000745058,0.2316105812788009,291.16827392578125,291.1499938964844,274.10821533203125,270.8937072753906,285.6522521972656,293.46856689453125,291.1680603027344,1.0,0.2357083410024643,0.798477292060852,0.798477292060852,1.0,1.0,-1.0079824924468994,0.4069540798664093,0.6010284423828125,0.2273281067609787,0.0,0.0,0.2189666628837585,44.50748443603516,55.0,-2.664068937301636,-5598.6435546875,192.054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.437744140625,304.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.990234375,18000.0,0.0,0.0,0.1245204880833625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569468379020691,0.1569511443376541,-4.30899899583892e-06,0.0,0.0001263724698219,0.0,0.0,6.2710795402526855,0.0,0.0,0.0,0.2790193855762481,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693889111280441,-1725.482177734375,304.1539001464844,0.67399001121521,0.1203023344278335,0.1098393201828002,293.6686706542969,297.1499938964844,293.1499938964844,0.0030782287940382,-245.7921600341797,295.3426513671875,0.4907078146934509,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.168566957116127,-2706.81298828125,304.15167236328125,0.8499433398246765,0.2450330555438995,0.1723373085260391,293.2382202148437,297.1499938964844,293.1499938964844,0.2071390599012375,-4316.37060546875,304.1581420898437,0.8978032469749451,0.2884500622749328,0.2746776938438415,293.2843017578125,297.1499938964844,293.1499938964844,0.0097561888396739,-3033.75146484375,301.9790954589844,0.4907078146934509,0.050000000745058,0.2321309000253677,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394717931747436,0.7984039783477783,0.7984039783477783,1.0,1.0,-1.0055962800979614,0.4052123427391052,0.6003839373588562,0.2285549342632293,0.0,0.0,0.2168471217155456,47.29450607299805,43.0,-2.148033380508423,-5561.96826171875,198.0196075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235224083065986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556393355131149,0.1556436419486999,-4.30640875492827e-06,0.0,0.0001253595401067,0.0,0.0,6.212921142578125,0.0,0.0,0.0,0.2787904441356659,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693889111280441,-1725.482177734375,304.1539001464844,0.67399001121521,0.1203023344278335,0.1098393201828002,293.6686706542969,297.1499938964844,293.1499938964844,0.0030782287940382,-245.7921600341797,295.3426513671875,0.4907078146934509,0.050000000745058,0.0489359125494957,293.1732482910156,297.1499938964844,293.1499938964844,0.168566957116127,-2706.81298828125,304.15167236328125,0.8499433398246765,0.2450330555438995,0.1723373085260391,293.2382202148437,297.1499938964844,293.1499938964844,0.2071390599012375,-4316.37060546875,304.1581420898437,0.8978032469749451,0.2884500622749328,0.2746776938438415,293.2843017578125,297.1499938964844,293.1499938964844,0.0097561888396739,-3033.75146484375,301.9790954589844,0.4907078146934509,0.050000000745058,0.2321309000253677,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394717931747436,0.7984039783477783,0.7984039783477783,1.0,1.0,-1.0055962800979614,0.4052123427391052,0.6003839373588562,0.2285549342632293,0.0,0.0,0.2168471217155456,47.29450607299805,43.0,-2.148033380508423,-5561.96826171875,198.0196075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235224083065986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556393355131149,0.1556436419486999,-4.30640875492827e-06,0.0,0.0001253595401067,0.0,0.0,6.212921142578125,0.0,0.0,0.0,0.2787904441356659,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687100365757942,-1713.3809814453125,304.1537475585937,0.6745890974998474,0.1195071041584014,0.1090706810355186,293.654541015625,297.1499938964844,293.1499938964844,0.0029723765328526,-237.42642211914065,295.2021179199219,0.4922727048397064,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683483719825744,-2704.037353515625,304.1514892578125,0.8522883057594299,0.2448442131280899,0.1721637099981308,293.23663330078125,297.1499938964844,293.1499938964844,0.205385684967041,-4287.24560546875,304.1583557128906,0.898654043674469,0.2865337431430816,0.2728208601474762,293.28466796875,297.1499938964844,293.1499938964844,0.0096738822758197,-3018.719970703125,301.931640625,0.4922727048397064,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.237572580575943,0.7983306646347046,0.7983306646347046,1.0,1.0,-1.0020411014556885,0.4029152393341064,0.5991259217262268,0.2295999825000763,0.0,0.0,0.2146655023097992,46.56922149658203,31.0,0.5576004981994629,-5523.2890625,194.97300720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.122605562210083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543695479631424,0.1543738543987274,-4.30401814810466e-06,0.0,0.0001244290615431,0.0,0.0,6.156731128692627,0.0,0.0,0.0,0.2785702347755432,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687100365757942,-1713.3809814453125,304.1537475585937,0.6745890974998474,0.1195071041584014,0.1090706810355186,293.654541015625,297.1499938964844,293.1499938964844,0.0029723765328526,-237.42642211914065,295.2021179199219,0.4922727048397064,0.050000000745058,0.0489073954522609,293.1712646484375,297.1499938964844,293.1499938964844,0.1683483719825744,-2704.037353515625,304.1514892578125,0.8522883057594299,0.2448442131280899,0.1721637099981308,293.23663330078125,297.1499938964844,293.1499938964844,0.205385684967041,-4287.24560546875,304.1583557128906,0.898654043674469,0.2865337431430816,0.2728208601474762,293.28466796875,297.1499938964844,293.1499938964844,0.0096738822758197,-3018.719970703125,301.931640625,0.4922727048397064,0.050000000745058,0.23199562728405,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.237572580575943,0.7983306646347046,0.7983306646347046,1.0,1.0,-1.0020411014556885,0.4029152393341064,0.5991259217262268,0.2295999825000763,0.0,0.0,0.2146655023097992,46.56922149658203,31.0,0.5576004981994629,-5523.2890625,194.97300720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.122605562210083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543695479631424,0.1543738543987274,-4.30401814810466e-06,0.0,0.0001244290615431,0.0,0.0,6.156731128692627,0.0,0.0,0.0,0.2785702347755432,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680230781435966,-1701.1309814453125,304.15362548828125,0.6850650310516357,0.1188462674617767,0.1083116456866264,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667654842138,-229.0380249023437,295.0723876953125,0.5006706714630127,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.168112426996231,-2700.996337890625,304.1513977050781,0.8662624955177307,0.2448021620512008,0.1720031648874282,293.2347412109375,297.1499938964844,293.1499938964844,0.2035775482654571,-4257.11474609375,304.1585693359375,0.9126865863800048,0.2847257554531097,0.2709486484527588,293.28448486328125,297.1499938964844,293.1499938964844,0.0095616374164819,-2996.59375,301.885986328125,0.5006706714630127,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.2316476255655288,0.7982677817344666,0.7982677817344666,1.0,1.0,-0.99771249294281,0.4002589583396911,0.5974535346031189,0.2305045425891876,0.0,0.0,0.2119714021682739,42.9631233215332,25.0,2.8361904621124268,-5478.400390625,184.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217483729124069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528457999229431,0.1528501063585281,-4.301403350837063e-06,0.0,0.000123559118947,0.0,0.0,6.089801788330078,0.0,0.0,0.0,0.2783120274543762,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680230781435966,-1701.1309814453125,304.15362548828125,0.6850650310516357,0.1188462674617767,0.1083116456866264,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667654842138,-229.0380249023437,295.0723876953125,0.5006706714630127,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.168112426996231,-2700.996337890625,304.1513977050781,0.8662624955177307,0.2448021620512008,0.1720031648874282,293.2347412109375,297.1499938964844,293.1499938964844,0.2035775482654571,-4257.11474609375,304.1585693359375,0.9126865863800048,0.2847257554531097,0.2709486484527588,293.28448486328125,297.1499938964844,293.1499938964844,0.0095616374164819,-2996.59375,301.885986328125,0.5006706714630127,0.050000000745058,0.2313223630189895,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.2316476255655288,0.7982677817344666,0.7982677817344666,1.0,1.0,-0.99771249294281,0.4002589583396911,0.5974535346031189,0.2305045425891876,0.0,0.0,0.2119714021682739,42.9631233215332,25.0,2.8361904621124268,-5478.400390625,184.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217483729124069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528457999229431,0.1528501063585281,-4.301403350837063e-06,0.0,0.000123559118947,0.0,0.0,6.089801788330078,0.0,0.0,0.0,0.2783120274543762,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674128010869026,-1690.285400390625,304.1534423828125,0.6997791528701782,0.1183004006743431,0.1076405495405197,293.6222229003906,297.1499938964844,293.1499938964844,0.0027663428336381,-221.048080444336,294.9508056640625,0.5123626589775085,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.1679697036743164,-2699.1748046875,304.1511535644531,0.8856542706489563,0.244883507490158,0.171918585896492,293.2325744628906,297.1499938964844,293.1499938964844,0.2018415927886963,-4228.1865234375,304.1585998535156,0.9338353872299194,0.28301802277565,0.269151359796524,293.2838134765625,297.1499938964844,293.1499938964844,0.009446813724935,-2973.530517578125,301.8417358398437,0.5123626589775085,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902282714844,291.1714782714844,1.0,0.2249274104833603,0.7982048988342285,0.7982048988342285,1.0,1.0,-0.9935085773468018,0.3976714313030243,0.5958371162414551,0.231399118900299,0.0,0.0,0.2089687883853912,38.76478576660156,25.0,2.713857650756836,-5430.50634765625,173.09652709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.1209122315049171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511152535676956,0.1511195600032806,-4.298362455301685e-06,0.0,0.0001227105385623,0.0,0.0,6.013875484466553,0.0,0.0,0.0,0.2780190408229828,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674128010869026,-1690.285400390625,304.1534423828125,0.6997791528701782,0.1183004006743431,0.1076405495405197,293.6222229003906,297.1499938964844,293.1499938964844,0.0027663428336381,-221.048080444336,294.9508056640625,0.5123626589775085,0.050000000745058,0.048600111156702,293.1660461425781,297.1499938964844,293.1499938964844,0.1679697036743164,-2699.1748046875,304.1511535644531,0.8856542706489563,0.244883507490158,0.171918585896492,293.2325744628906,297.1499938964844,293.1499938964844,0.2018415927886963,-4228.1865234375,304.1585998535156,0.9338353872299194,0.28301802277565,0.269151359796524,293.2838134765625,297.1499938964844,293.1499938964844,0.009446813724935,-2973.530517578125,301.8417358398437,0.5123626589775085,0.050000000745058,0.230538010597229,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902282714844,291.1714782714844,1.0,0.2249274104833603,0.7982048988342285,0.7982048988342285,1.0,1.0,-0.9935085773468018,0.3976714313030243,0.5958371162414551,0.231399118900299,0.0,0.0,0.2089687883853912,38.76478576660156,25.0,2.713857650756836,-5430.50634765625,173.09652709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.1209122315049171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511152535676956,0.1511195600032806,-4.298362455301685e-06,0.0,0.0001227105385623,0.0,0.0,6.013875484466553,0.0,0.0,0.0,0.2780190408229828,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.067150093615055,-1685.6348876953125,304.1532897949219,0.7064933776855469,0.1180581375956535,0.1073504388332367,293.61376953125,297.1499938964844,293.1499938964844,0.002719092881307,-217.28805541992188,294.8922424316406,0.5179758667945862,0.050000000745058,0.0485323593020439,293.1646728515625,297.1499938964844,293.1499938964844,0.167947232723236,-2698.906494140625,304.1510009765625,0.8947201371192932,0.2449531406164169,0.1719114333391189,293.2314453125,297.1499938964844,293.1499938964844,0.2010237425565719,-4214.5703125,304.1585388183594,0.9434033632278442,0.2821939289569855,0.2682982683181762,293.2833557128906,297.1499938964844,293.1499938964844,0.0093950182199478,-2963.16162109375,301.8199157714844,0.5179758667945862,0.050000000745058,0.2302166223526001,291.1719665527344,291.1499938964844,274.3271484375,271.0209045410156,285.762939453125,293.3813781738281,291.17205810546875,1.0,0.2222083508968353,0.7981734871864319,0.7981734871864319,1.0,1.0,-0.9916607141494752,0.3965025544166565,0.5951581597328186,0.2318727672100067,0.0,0.0,0.2074396312236786,37.04603576660156,25.0,2.020172357559204,-5406.89306640625,168.33731079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,304.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23046875,18000.0,0.0,0.0,0.1204932630062103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502250730991363,0.1502293646335601,-4.296748102206038e-06,0.0,0.0001222853461513,0.0,0.0,5.974828720092773,0.0,0.0,0.0,0.2778677344322204,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669111683964729,-1681.4166259765625,304.15313720703125,0.7123839259147644,0.1178290620446205,0.1070843935012817,293.6053466796875,297.1499938964844,293.1499938964844,0.0026736669242382,-213.67404174804688,294.83477783203125,0.5231699347496033,0.050000000745058,0.0484751760959625,293.163330078125,297.1499938964844,293.1499938964844,0.1679512709379196,-2698.98583984375,304.1507873535156,0.9029400944709778,0.2450322210788726,0.171920970082283,293.2303161621094,297.1499938964844,293.1499938964844,0.2002377957105636,-4201.4921875,304.1584167480469,0.9516851305961608,0.2813847959041595,0.2674713432788849,293.2828674316406,297.1499938964844,293.1499938964844,0.0093470206484198,-2953.607421875,301.7982482910156,0.5231699347496033,0.050000000745058,0.2299453616142273,291.17218017578125,291.1499938964844,274.3510131835937,271.0341491699219,285.7754211425781,293.3729248046875,291.1721496582031,1.0,0.2198056131601333,0.7981579899787903,0.7981579899787903,1.0,1.0,-0.9899662137031556,0.3954115211963653,0.5945546627044678,0.2323603332042694,0.0,0.0,0.2059373557567596,35.596343994140625,25.0,1.0758692026138306,-5383.9462890625,164.29220581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753967285156,304.7621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19921875,18000.0,0.0,0.0,0.1200715973973274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493441015481948,0.1493483930826187,-4.295121925679268e-06,0.0,0.0001218574107042,0.0,0.0,5.936197757720947,0.0,0.0,0.0,0.2777177393436432,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664837434887886,-1673.8927001953125,304.1528015136719,0.7220491170883179,0.1174026206135749,0.1066037937998771,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869472883641,-206.7748413085937,294.72283935546875,0.5326243042945862,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1680109649896621,-2699.815185546875,304.1504211425781,0.9186249375343324,0.2452103346586227,0.1719719916582107,293.2280578613281,297.1499938964844,293.1499938964844,0.1987371891736984,-4176.52099609375,304.1581115722656,0.965310513973236,0.2798052430152893,0.2658776044845581,293.2817687988281,297.1499938964844,293.1499938964844,0.0092588551342487,-2936.145751953125,301.75518798828125,0.5326243042945862,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.2158077210187912,0.7981269955635071,0.7981269955635071,1.0,1.0,-0.9868977665901184,0.3934001326560974,0.593497633934021,0.2333341687917709,0.0,0.0,0.2030576169490814,33.24388122558594,25.0,-0.3655276894569397,-5340.662109375,157.65512084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8203125,18000.0,0.0,0.0,0.1192202493548393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476615369319915,0.1476658284664154,-4.291958248359151e-06,0.0,0.0001209933980135,0.0,0.0,5.862486362457275,0.0,0.0,0.0,0.2774304747581482,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664837434887886,-1673.8927001953125,304.1528015136719,0.7220491170883179,0.1174026206135749,0.1066037937998771,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869472883641,-206.7748413085937,294.72283935546875,0.5326243042945862,0.050000000745058,0.0483823157846927,293.1607666015625,297.1499938964844,293.1499938964844,0.1680109649896621,-2699.815185546875,304.1504211425781,0.9186249375343324,0.2452103346586227,0.1719719916582107,293.2280578613281,297.1499938964844,293.1499938964844,0.1987371891736984,-4176.52099609375,304.1581115722656,0.965310513973236,0.2798052430152893,0.2658776044845581,293.2817687988281,297.1499938964844,293.1499938964844,0.0092588551342487,-2936.145751953125,301.75518798828125,0.5326243042945862,0.050000000745058,0.2295048683881759,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.2158077210187912,0.7981269955635071,0.7981269955635071,1.0,1.0,-0.9868977665901184,0.3934001326560974,0.593497633934021,0.2333341687917709,0.0,0.0,0.2030576169490814,33.24388122558594,25.0,-0.3655276894569397,-5340.662109375,157.65512084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8203125,18000.0,0.0,0.0,0.1192202493548393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476615369319915,0.1476658284664154,-4.291958248359151e-06,0.0,0.0001209933980135,0.0,0.0,5.862486362457275,0.0,0.0,0.0,0.2774304747581482,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661065876483917,-1667.2703857421875,304.1524963378906,0.7297619581222534,0.1170101687312126,0.1061771810054779,293.57275390625,297.1499938964844,293.1499938964844,0.0025047750677913,-200.2338104248047,294.6146850585937,0.5407547950744629,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681155711412429,-2701.217041015625,304.1501159667969,0.9325817823410034,0.2454059273004531,0.1720536053180694,293.2258605957031,297.1499938964844,293.1499938964844,0.1973084509372711,-4152.72021484375,304.15777587890625,0.9755414128303528,0.2782711982727051,0.2643507421016693,293.2806701660156,297.1499938964844,293.1499938964844,0.0091785434633493,-2920.2861328125,301.7124938964844,0.5407547950744629,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.2126757055521011,0.7980960607528687,0.7980960607528687,1.0,1.0,-0.9841654300689696,0.3915810286998749,0.5925844311714172,0.2342707812786102,0.0,0.0,0.2003212422132492,31.459692001342773,25.0,-1.0791292190551758,-5300.42333984375,152.52127075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183627918362617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460816860198974,0.1460859775543213,-4.288988748157863e-06,0.0,0.0001201231862069,0.0,0.0,5.793448448181152,0.0,0.0,0.0,0.2771612703800201,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661065876483917,-1667.2703857421875,304.1524963378906,0.7297619581222534,0.1170101687312126,0.1061771810054779,293.57275390625,297.1499938964844,293.1499938964844,0.0025047750677913,-200.2338104248047,294.6146850585937,0.5407547950744629,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681155711412429,-2701.217041015625,304.1501159667969,0.9325817823410034,0.2454059273004531,0.1720536053180694,293.2258605957031,297.1499938964844,293.1499938964844,0.1973084509372711,-4152.72021484375,304.15777587890625,0.9755414128303528,0.2782711982727051,0.2643507421016693,293.2806701660156,297.1499938964844,293.1499938964844,0.0091785434633493,-2920.2861328125,301.7124938964844,0.5407547950744629,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.2126757055521011,0.7980960607528687,0.7980960607528687,1.0,1.0,-0.9841654300689696,0.3915810286998749,0.5925844311714172,0.2342707812786102,0.0,0.0,0.2003212422132492,31.459692001342773,25.0,-1.0791292190551758,-5300.42333984375,152.52127075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183627918362617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460816860198974,0.1460859775543213,-4.288988748157863e-06,0.0,0.0001201231862069,0.0,0.0,5.793448448181152,0.0,0.0,0.0,0.2771612703800201,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657670274376869,-1661.3187255859375,304.1522216796875,0.7360345721244812,0.1166440472006797,0.1057916581630706,293.5575561523437,297.1499938964844,293.1499938964844,0.0024261169601231,-193.96861267089844,294.5097045898437,0.5475834608078003,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.1682484000921249,-2702.97265625,304.1498718261719,0.9440932869911194,0.2456095814704895,0.1721547991037368,293.2237548828125,297.1499938964844,293.1499938964844,0.1959376633167266,-4129.8515625,304.157470703125,0.983103096485138,0.2767777144908905,0.2628797888755798,293.2795715332031,297.1499938964844,293.1499938964844,0.0091039789840579,-2905.572998046875,301.6700134277344,0.5475834608078003,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102072238922119,0.7980640530586243,0.7980640530586243,1.0,1.0,-0.9816878437995912,0.3899244666099548,0.5917633771896362,0.2351346909999847,0.0,0.0,0.1977323591709137,30.097766876220703,25.0,-1.3847509622573853,-5262.8037109375,148.50021362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.1175070032477378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446000039577484,0.144604280591011,-4.286214789317455e-06,0.0,0.0001192546769743,0.0,0.0,5.728865623474121,0.0,0.0,0.0,0.2769096195697784,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657670274376869,-1661.3187255859375,304.1522216796875,0.7360345721244812,0.1166440472006797,0.1057916581630706,293.5575561523437,297.1499938964844,293.1499938964844,0.0024261169601231,-193.96861267089844,294.5097045898437,0.5475834608078003,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.1682484000921249,-2702.97265625,304.1498718261719,0.9440932869911194,0.2456095814704895,0.1721547991037368,293.2237548828125,297.1499938964844,293.1499938964844,0.1959376633167266,-4129.8515625,304.157470703125,0.983103096485138,0.2767777144908905,0.2628797888755798,293.2795715332031,297.1499938964844,293.1499938964844,0.0091039789840579,-2905.572998046875,301.6700134277344,0.5475834608078003,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102072238922119,0.7980640530586243,0.7980640530586243,1.0,1.0,-0.9816878437995912,0.3899244666099548,0.5917633771896362,0.2351346909999847,0.0,0.0,0.1977323591709137,30.097766876220703,25.0,-1.3847509622573853,-5262.8037109375,148.50021362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.1175070032477378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446000039577484,0.144604280591011,-4.286214789317455e-06,0.0,0.0001192546769743,0.0,0.0,5.728865623474121,0.0,0.0,0.0,0.2769096195697784,4.0,0.0,1.0
