time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654556453227996,-1655.867431640625,304.1520080566406,0.7411344647407532,0.1162982136011123,0.1054374054074287,293.5433654785156,297.1499938964844,293.1499938964844,0.0023500379174947,-187.905029296875,294.4071960449219,0.5532325506210327,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683955192565918,-2704.9013671875,304.149658203125,0.9533004760742188,0.2458113133907318,0.1722656488418579,293.22174072265625,297.1499938964844,293.1499938964844,0.1946153342723846,-4107.75439453125,304.1571960449219,0.988650381565094,0.275321364402771,0.2614568769931793,293.2785949707031,297.1499938964844,293.1499938964844,0.0090336529538035,-2891.679931640625,301.6277160644531,0.5532325506210327,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.2082434296607971,0.7980321049690247,0.7980321049690247,1.0,1.0,-0.9794026613235474,0.3884084522724151,0.5909941792488098,0.2358976751565933,0.0,0.0,0.1952873021364212,29.049510955810547,28.0,-1.4770036935806274,-5227.50048828125,145.30345153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.1166622638702392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432137340307235,0.1432180106639862,-4.2836300053750165e-06,0.0,0.0001183973654406,0.0,0.0,5.668587684631348,0.0,0.0,0.0,0.2766748964786529,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654556453227996,-1655.867431640625,304.1520080566406,0.7411344647407532,0.1162982136011123,0.1054374054074287,293.5433654785156,297.1499938964844,293.1499938964844,0.0023500379174947,-187.905029296875,294.4071960449219,0.5532325506210327,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683955192565918,-2704.9013671875,304.149658203125,0.9533004760742188,0.2458113133907318,0.1722656488418579,293.22174072265625,297.1499938964844,293.1499938964844,0.1946153342723846,-4107.75439453125,304.1571960449219,0.988650381565094,0.275321364402771,0.2614568769931793,293.2785949707031,297.1499938964844,293.1499938964844,0.0090336529538035,-2891.679931640625,301.6277160644531,0.5532325506210327,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.2082434296607971,0.7980321049690247,0.7980321049690247,1.0,1.0,-0.9794026613235474,0.3884084522724151,0.5909941792488098,0.2358976751565933,0.0,0.0,0.1952873021364212,29.049510955810547,28.0,-1.4770036935806274,-5227.50048828125,145.30345153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.1166622638702392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432137340307235,0.1432180106639862,-4.2836300053750165e-06,0.0,0.0001183973654406,0.0,0.0,5.668587684631348,0.0,0.0,0.0,0.2766748964786529,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653157457709312,-1653.422607421875,304.1518859863281,0.7419473528862,0.1161300763487815,0.1052779480814933,293.53668212890625,297.1499938964844,293.1499938964844,0.0023131242487579,-184.96192932128903,294.3565979003906,0.5543487071990967,0.050000000745058,0.0482087209820747,293.1538391113281,297.1499938964844,293.1499938964844,0.1684784740209579,-2705.98486328125,304.1495666503906,0.9551526308059692,0.2459066212177276,0.1723281890153885,293.2207336425781,297.1499938964844,293.1499938964844,0.1939786225557327,-4097.10595703125,304.15704345703125,0.9892874360084534,0.2746054530143738,0.2607705593109131,293.27813720703125,297.1499938964844,293.1499938964844,0.0090020718052983,-2885.515625,301.6065673828125,0.5543487071990967,0.050000000745058,0.2286814153194427,291.1683349609375,291.1499938964844,274.55291748046875,271.1428527832031,285.8804016113281,293.3148498535156,291.16815185546875,1.0,0.207884132862091,0.7980161309242249,0.7980161309242249,1.0,1.0,-0.9784082770347596,0.3877387642860412,0.5906694531440735,0.2362544387578964,0.0,0.0,0.1941205114126205,28.85056495666504,28.0,-1.5871539115905762,-5210.798828125,144.5283966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638916015625,304.6303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.373046875,18000.0,0.0,0.0,0.1162469089031219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425552070140838,0.1425594836473465,-4.282405370759079e-06,0.0,0.0001179758401121,0.0,0.0,5.640002250671387,0.0,0.0,0.0,0.2765636444091797,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.065185010433197,-1651.141357421875,304.1517944335937,0.7414928674697876,0.1159621253609657,0.1051278114318847,293.53033447265625,297.1499938964844,293.1499938964844,0.0022768464405089,-182.0697326660156,294.30621337890625,0.554230809211731,0.050000000745058,0.0482095479965209,293.15313720703125,297.1499938964844,293.1499938964844,0.1685655862092971,-2707.121826171875,304.1495056152344,0.955098569393158,0.2459931671619415,0.1723922342061996,293.21978759765625,297.1499938964844,293.1499938964844,0.1933588981628418,-4086.738037109375,304.1568908691406,0.988457441329956,0.2738959491252899,0.2600995302200317,293.2777099609375,297.1499938964844,293.1499938964844,0.0089728999882936,-2879.895751953125,301.5853881835937,0.554230809211731,0.050000000745058,0.2286853492259979,291.16766357421875,291.1499938964844,274.57342529296875,271.1536865234375,285.8907165527344,293.3101806640625,291.1674499511719,1.0,0.207858458161354,0.7980014085769653,0.7980014085769653,1.0,1.0,-0.9775052666664124,0.3871245384216308,0.5903807282447815,0.2365938872098922,0.0,0.0,0.1930104494094848,28.872404098510746,31.0,-1.8303743600845337,-5194.80322265625,144.30686950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36212158203125,304.6166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.142578125,18000.0,0.0,0.0,0.1158383265137672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141925424337387,0.1419297009706497,-4.281227575120283e-06,0.0,0.0001175611760118,0.0,0.0,5.612681865692139,0.0,0.0,0.0,0.2764573097229004,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649409666657447,-1646.8890380859375,304.151611328125,0.7377414703369141,0.1156237721443176,0.104845255613327,293.5186767578125,297.1499938964844,293.1499938964844,0.002205514581874,-176.38250732421875,294.2056579589844,0.5512143969535828,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687372475862503,-2709.357666015625,304.1493835449219,0.950640857219696,0.2461339980363845,0.1725141853094101,293.2179870605469,297.1499938964844,293.1499938964844,0.1921593099832534,-4066.65185546875,304.1565856933594,0.9833276867866516,0.2724940180778503,0.2587941586971283,293.2769775390625,297.1499938964844,293.1499938964844,0.0089198853820562,-2869.85302734375,301.5428466796875,0.5512143969535828,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.2086524665355682,0.7979720830917358,0.7979720830917358,1.0,1.0,-0.9758943915367126,0.3860267400741577,0.5898676514625549,0.2372029274702072,0.0,0.0,0.1909754872322082,29.41959571838379,34.0,-2.176918029785156,-5165.16064453125,145.11778259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1150482073426246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407733708620071,0.1407776474952697,-4.279047516320134e-06,0.0,0.000116759307275,0.0,0.0,5.562740802764893,0.0,0.0,0.0,0.2762625217437744,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649409666657447,-1646.8890380859375,304.151611328125,0.7377414703369141,0.1156237721443176,0.104845255613327,293.5186767578125,297.1499938964844,293.1499938964844,0.002205514581874,-176.38250732421875,294.2056579589844,0.5512143969535828,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687372475862503,-2709.357666015625,304.1493835449219,0.950640857219696,0.2461339980363845,0.1725141853094101,293.2179870605469,297.1499938964844,293.1499938964844,0.1921593099832534,-4066.65185546875,304.1565856933594,0.9833276867866516,0.2724940180778503,0.2587941586971283,293.2769775390625,297.1499938964844,293.1499938964844,0.0089198853820562,-2869.85302734375,301.5428466796875,0.5512143969535828,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.2086524665355682,0.7979720830917358,0.7979720830917358,1.0,1.0,-0.9758943915367126,0.3860267400741577,0.5898676514625549,0.2372029274702072,0.0,0.0,0.1909754872322082,29.41959571838379,34.0,-2.176918029785156,-5165.16064453125,145.11778259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1150482073426246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407733708620071,0.1407776474952697,-4.279047516320134e-06,0.0,0.000116759307275,0.0,0.0,5.562740802764893,0.0,0.0,0.0,0.2762625217437744,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647116973996162,-1642.897216796875,304.1514587402344,0.7311797738075256,0.1152791157364845,0.1045787185430526,293.5084228515625,297.1499938964844,293.1499938964844,0.002135151065886,-170.77040100097656,294.1051940917969,0.545413076877594,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688898205757141,-2711.3369140625,304.1493225097656,0.941512644290924,0.2462233603000641,0.1726183295249939,293.21630859375,297.1499938964844,293.1499938964844,0.191002145409584,-4047.24560546875,304.15631103515625,0.974120557308197,0.2711130380630493,0.2575309872627258,293.27642822265625,297.1499938964844,293.1499938964844,0.0088724261149764,-2861.042724609375,301.50006103515625,0.545413076877594,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1642150878906,1.0,0.210368126630783,0.7979427576065063,0.7979427576065063,1.0,1.0,-0.974483609199524,0.3850744664669037,0.5894091725349426,0.2377106249332428,0.0,0.0,0.189164862036705,30.522899627685547,37.0,-2.2714619636535645,-5138.31005859375,147.30348205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1143053844571113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397555768489837,0.1397598683834076,-4.277118932805024e-06,0.0,0.0001160054307547,0.0,0.0,5.518689155578613,0.0,0.0,0.0,0.2760905623435974,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647116973996162,-1642.897216796875,304.1514587402344,0.7311797738075256,0.1152791157364845,0.1045787185430526,293.5084228515625,297.1499938964844,293.1499938964844,0.002135151065886,-170.77040100097656,294.1051940917969,0.545413076877594,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688898205757141,-2711.3369140625,304.1493225097656,0.941512644290924,0.2462233603000641,0.1726183295249939,293.21630859375,297.1499938964844,293.1499938964844,0.191002145409584,-4047.24560546875,304.15631103515625,0.974120557308197,0.2711130380630493,0.2575309872627258,293.27642822265625,297.1499938964844,293.1499938964844,0.0088724261149764,-2861.042724609375,301.50006103515625,0.545413076877594,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1642150878906,1.0,0.210368126630783,0.7979427576065063,0.7979427576065063,1.0,1.0,-0.974483609199524,0.3850744664669037,0.5894091725349426,0.2377106249332428,0.0,0.0,0.189164862036705,30.522899627685547,37.0,-2.2714619636535645,-5138.31005859375,147.30348205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1143053844571113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397555768489837,0.1397598683834076,-4.277118932805024e-06,0.0,0.0001160054307547,0.0,0.0,5.518689155578613,0.0,0.0,0.0,0.2760905623435974,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644905790686607,-1639.0477294921875,304.1513366699219,0.7228173613548279,0.1149257346987724,0.1043213903903961,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650792866945,-165.17921447753906,294.0043334960937,0.5379098653793335,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690095514059066,-2712.883056640625,304.1493530273437,0.9291210174560548,0.2462517768144607,0.1726945787668228,293.2147521972656,297.1499938964844,293.1499938964844,0.1898802071809768,-4028.398193359375,304.1560974121094,0.9614872336387634,0.2697516679763794,0.2563039660453796,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290954008698,-2853.1435546875,301.4569396972656,0.5379098653793335,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.21279077231884,0.7979064583778381,0.7979064583778381,1.0,1.0,-0.9732142090797424,0.3842365741729736,0.5889776349067688,0.2381145656108856,0.0,0.0,0.1875655204057693,32.06698226928711,40.0,-2.222519636154175,-5113.9111328125,150.56851196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136214658617973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388605386018753,0.1388648152351379,-4.275423634680919e-06,0.0,0.0001153113407781,0.0,0.0,5.480006694793701,0.0,0.0,0.0,0.2759395837783813,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644905790686607,-1639.0477294921875,304.1513366699219,0.7228173613548279,0.1149257346987724,0.1043213903903961,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650792866945,-165.17921447753906,294.0043334960937,0.5379098653793335,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690095514059066,-2712.883056640625,304.1493530273437,0.9291210174560548,0.2462517768144607,0.1726945787668228,293.2147521972656,297.1499938964844,293.1499938964844,0.1898802071809768,-4028.398193359375,304.1560974121094,0.9614872336387634,0.2697516679763794,0.2563039660453796,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290954008698,-2853.1435546875,301.4569396972656,0.5379098653793335,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.21279077231884,0.7979064583778381,0.7979064583778381,1.0,1.0,-0.9732142090797424,0.3842365741729736,0.5889776349067688,0.2381145656108856,0.0,0.0,0.1875655204057693,32.06698226928711,40.0,-2.222519636154175,-5113.9111328125,150.56851196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136214658617973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388605386018753,0.1388648152351379,-4.275423634680919e-06,0.0,0.0001153113407781,0.0,0.0,5.480006694793701,0.0,0.0,0.0,0.2759395837783813,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642729103565216,-1635.2578125,304.1512451171875,0.7131471633911133,0.1145622879266738,0.1040685474872589,293.4921264648437,297.1499938964844,293.1499938964844,0.0019948189146816,-159.57057189941406,293.9028015136719,0.5295988321304321,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.169084370136261,-2713.84130859375,304.1494445800781,0.9150506258010864,0.2462102174758911,0.1727339923381805,293.2132873535156,297.1499938964844,293.1499938964844,0.1887882500886917,-4010.02294921875,304.1558837890625,0.9462248682975768,0.2684091925621032,0.255108892917633,293.2758483886719,297.1499938964844,293.1499938964844,0.0087888315320014,-2845.912109375,301.4135131835937,0.5295988321304321,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,293.2836303710937,291.1611328125,1.0,0.2157503217458725,0.7978702187538147,0.7978702187538147,1.0,1.0,-0.9720406532287598,0.3834871351718902,0.5885535478591919,0.2384215295314788,0.0,0.0,0.1861591786146164,33.96390914916992,43.0,-2.074868679046631,-5091.71630859375,154.68820190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1130050718784332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380776017904281,0.1380818784236908,-4.2739411583170295e-06,0.0,0.0001146857830462,0.0,0.0,5.446213245391846,0.0,0.0,0.0,0.2758076786994934,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642729103565216,-1635.2578125,304.1512451171875,0.7131471633911133,0.1145622879266738,0.1040685474872589,293.4921264648437,297.1499938964844,293.1499938964844,0.0019948189146816,-159.57057189941406,293.9028015136719,0.5295988321304321,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.169084370136261,-2713.84130859375,304.1494445800781,0.9150506258010864,0.2462102174758911,0.1727339923381805,293.2132873535156,297.1499938964844,293.1499938964844,0.1887882500886917,-4010.02294921875,304.1558837890625,0.9462248682975768,0.2684091925621032,0.255108892917633,293.2758483886719,297.1499938964844,293.1499938964844,0.0087888315320014,-2845.912109375,301.4135131835937,0.5295988321304321,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,293.2836303710937,291.1611328125,1.0,0.2157503217458725,0.7978702187538147,0.7978702187538147,1.0,1.0,-0.9720406532287598,0.3834871351718902,0.5885535478591919,0.2384215295314788,0.0,0.0,0.1861591786146164,33.96390914916992,43.0,-2.074868679046631,-5091.71630859375,154.68820190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1130050718784332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380776017904281,0.1380818784236908,-4.2739411583170295e-06,0.0,0.0001146857830462,0.0,0.0,5.446213245391846,0.0,0.0,0.0,0.2758076786994934,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641643553972244,-1633.3671875,304.1512145996094,0.7077924609184265,0.1143765822052955,0.1039427742362022,293.4888916015625,297.1499938964844,293.1499938964844,0.0019595057237893,-156.75071716308594,293.8516845703125,0.525355875492096,0.050000000745058,0.0484525077044963,293.1513061523437,297.1499938964844,293.1499938964844,0.1691014170646667,-2714.0546875,304.1495056152344,0.9079701900482178,0.2461602091789245,0.172737181186676,293.21258544921875,297.1499938964844,293.1499938964844,0.1882524192333221,-4000.994140625,304.1557922363281,0.9379377961158752,0.2677449584007263,0.2545223832130432,293.2758178710937,297.1499938964844,293.1499938964844,0.0087695913389325,-2842.48779296875,301.39166259765625,0.525355875492096,0.050000000745058,0.2298378348350525,291.1606140136719,291.1499938964844,274.7321472167969,271.2375793457031,285.96746826171875,293.28143310546875,291.16046142578125,1.0,0.2173884809017181,0.797852098941803,0.797852098941803,1.0,1.0,-0.9714784026145936,0.3831380307674408,0.5883403420448303,0.2385423481464386,0.0,0.0,0.1855221688747406,35.02301406860352,43.0,-1.97878098487854,-5081.37060546875,157.01316833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213806152344,304.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.112724170088768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137724295258522,0.1377285718917846,-4.273273589205928e-06,0.0,0.000114400696475,0.0,0.0,5.430978298187256,0.0,0.0,0.0,0.2757482230663299,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640555396676063,-1631.471923828125,304.1512145996094,0.7022308707237244,0.114188328385353,0.1038169860839843,293.4859619140625,297.1499938964844,293.1499938964844,0.0019240307155996,-153.91738891601562,293.80035400390625,0.521144688129425,0.050000000745058,0.0484968945384025,293.1515808105469,297.1499938964844,293.1499938964844,0.16910320520401,-2714.06982421875,304.14959716796875,0.9012135863304138,0.2460895329713821,0.1727280914783477,293.2119140625,297.1499938964844,293.1499938964844,0.1877227127552032,-3992.061279296875,304.1557006835937,0.929446280002594,0.2670854032039642,0.2539427280426025,293.2758178710937,297.1499938964844,293.1499938964844,0.0087508214637637,-2839.162353515625,301.36968994140625,0.521144688129425,0.050000000745058,0.2300483882427215,291.15997314453125,291.1499938964844,274.7463684082031,271.24530029296875,285.97418212890625,293.2794189453125,291.1597900390625,1.0,0.2191110849380493,0.7978346943855286,0.7978346943855286,1.0,1.0,-0.970926821231842,0.3828021883964538,0.5881246328353882,0.2386438399553299,0.0,0.0,0.18492491543293,36.14506912231445,46.0,-1.8718843460083008,-5071.486328125,159.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,304.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.1124618351459503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373939961194992,0.1373982727527618,-4.272650130587863e-06,0.0,0.0001141344691859,0.0,0.0,5.416743278503418,0.0,0.0,0.0,0.2756926715373993,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638369172811508,-1627.6634521484375,304.1511535644531,0.6910881400108337,0.1138054057955741,0.1035652086138725,293.48095703125,297.1499938964844,293.1499938964844,0.0018525072373449,-148.2032928466797,293.6969299316406,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690576821565628,-2713.46337890625,304.1498107910156,0.8880252838134766,0.2458833903074264,0.1726705133914947,293.2106018066406,297.1499938964844,293.1499938964844,0.1866805553436279,-3974.464599609375,304.1555480957031,0.9127059578895568,0.2657802104949951,0.2528028190135956,293.27593994140625,297.1499938964844,293.1499938964844,0.008714398369193,-2832.7392578125,301.3255310058594,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586303710937,1.0,0.2227554321289062,0.797799825668335,0.797799825668335,1.0,1.0,-0.9698434472084044,0.38216033577919,0.5876831412315369,0.2387967705726623,0.0,0.0,0.1838356256484985,38.549896240234375,49.0,-1.6310406923294067,-5052.95458984375,164.81219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119918823242187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367941945791244,0.136798471212387,-4.271521447662963e-06,0.0,0.0001136575228883,0.0,0.0,5.390916347503662,0.0,0.0,0.0,0.2755919396877289,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638369172811508,-1627.6634521484375,304.1511535644531,0.6910881400108337,0.1138054057955741,0.1035652086138725,293.48095703125,297.1499938964844,293.1499938964844,0.0018525072373449,-148.2032928466797,293.6969299316406,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690576821565628,-2713.46337890625,304.1498107910156,0.8880252838134766,0.2458833903074264,0.1726705133914947,293.2106018066406,297.1499938964844,293.1499938964844,0.1866805553436279,-3974.464599609375,304.1555480957031,0.9127059578895568,0.2657802104949951,0.2528028190135956,293.27593994140625,297.1499938964844,293.1499938964844,0.008714398369193,-2832.7392578125,301.3255310058594,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586303710937,1.0,0.2227554321289062,0.797799825668335,0.797799825668335,1.0,1.0,-0.9698434472084044,0.38216033577919,0.5876831412315369,0.2387967705726623,0.0,0.0,0.1838356256484985,38.549896240234375,49.0,-1.6310406923294067,-5052.95458984375,164.81219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119918823242187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367941945791244,0.136798471212387,-4.271521447662963e-06,0.0,0.0001136575228883,0.0,0.0,5.390916347503662,0.0,0.0,0.0,0.2755919396877289,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636292248964309,-1624.04443359375,304.151123046875,0.6802566051483154,0.1134421899914741,0.1033292785286903,293.4769897460937,297.1499938964844,293.1499938964844,0.0017800409113988,-142.41038513183594,293.5927124023437,0.5053930878639221,0.050000000745058,0.0486943610012531,293.1535339355469,297.1499938964844,293.1499938964844,0.1689420938491821,-2711.946044921875,304.1500549316406,0.8751953840255737,0.2455974370241165,0.1725605130195617,293.2093505859375,297.1499938964844,293.1499938964844,0.1856596767902374,-3957.19384765625,304.1553955078125,0.8977528214454651,0.2645013332366943,0.2516924142837524,293.27618408203125,297.1499938964844,293.1499938964844,0.0086789140477776,-2826.466796875,301.281005859375,0.5053930878639221,0.050000000745058,0.230985090136528,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.1579895019531,1.0,0.2266014665365219,0.7977650165557861,0.7977650165557861,1.0,1.0,-0.9688007831573486,0.3815584182739258,0.5872423648834229,0.2389024645090103,0.0,0.0,0.1828224062919616,41.13481140136719,52.0,-0.9796055555343628,-5035.4482421875,170.5623321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.1115934699773788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362514197826385,0.1362556964159011,-4.27052464146982e-06,0.0,0.0001132531833718,0.0,0.0,5.367595195770264,0.0,0.0,0.0,0.2755011916160583,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636292248964309,-1624.04443359375,304.151123046875,0.6802566051483154,0.1134421899914741,0.1033292785286903,293.4769897460937,297.1499938964844,293.1499938964844,0.0017800409113988,-142.41038513183594,293.5927124023437,0.5053930878639221,0.050000000745058,0.0486943610012531,293.1535339355469,297.1499938964844,293.1499938964844,0.1689420938491821,-2711.946044921875,304.1500549316406,0.8751953840255737,0.2455974370241165,0.1725605130195617,293.2093505859375,297.1499938964844,293.1499938964844,0.1856596767902374,-3957.19384765625,304.1553955078125,0.8977528214454651,0.2645013332366943,0.2516924142837524,293.27618408203125,297.1499938964844,293.1499938964844,0.0086789140477776,-2826.466796875,301.281005859375,0.5053930878639221,0.050000000745058,0.230985090136528,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.1579895019531,1.0,0.2266014665365219,0.7977650165557861,0.7977650165557861,1.0,1.0,-0.9688007831573486,0.3815584182739258,0.5872423648834229,0.2389024645090103,0.0,0.0,0.1828224062919616,41.13481140136719,52.0,-0.9796055555343628,-5035.4482421875,170.5623321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.1115934699773788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362514197826385,0.1362556964159011,-4.27052464146982e-06,0.0,0.0001132531833718,0.0,0.0,5.367595195770264,0.0,0.0,0.0,0.2755011916160583,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634400099515914,-1620.7498779296875,304.15106201171875,0.6700173616409302,0.1130908951163292,0.1031155437231063,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065410502254,-136.53326416015625,293.4874267578125,0.4983763396739959,0.050000000745058,0.0488022975623607,293.1549377441406,297.1499938964844,293.1499938964844,0.1687564700841903,-2709.523681640625,304.1503601074219,0.86301589012146,0.2452200800180435,0.1723949164152145,293.2080993652344,297.1499938964844,293.1499938964844,0.1846661418676376,-3940.363037109375,304.1552429199219,0.883958101272583,0.2632487416267395,0.2506134808063507,293.27655029296875,297.1499938964844,293.1499938964844,0.0086441589519381,-2820.318603515625,301.2361755371094,0.4983763396739959,0.050000000745058,0.2314970791339874,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.2305786609649658,0.7977293133735657,0.7977293133735657,1.0,1.0,-0.96779465675354,0.3809919953346252,0.5868026614189148,0.2389666140079498,0.0,0.0,0.1818539053201675,43.86159896850586,55.0,-0.8593888878822327,-5018.80908203125,176.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112585812807083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357300132513046,0.135734274983406,-4.2695874071796425e-06,0.0,0.0001129133161157,0.0,0.0,5.3452348709106445,0.0,0.0,0.0,0.2754146754741668,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634400099515914,-1620.7498779296875,304.15106201171875,0.6700173616409302,0.1130908951163292,0.1031155437231063,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065410502254,-136.53326416015625,293.4874267578125,0.4983763396739959,0.050000000745058,0.0488022975623607,293.1549377441406,297.1499938964844,293.1499938964844,0.1687564700841903,-2709.523681640625,304.1503601074219,0.86301589012146,0.2452200800180435,0.1723949164152145,293.2080993652344,297.1499938964844,293.1499938964844,0.1846661418676376,-3940.363037109375,304.1552429199219,0.883958101272583,0.2632487416267395,0.2506134808063507,293.27655029296875,297.1499938964844,293.1499938964844,0.0086441589519381,-2820.318603515625,301.2361755371094,0.4983763396739959,0.050000000745058,0.2314970791339874,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.2305786609649658,0.7977293133735657,0.7977293133735657,1.0,1.0,-0.96779465675354,0.3809919953346252,0.5868026614189148,0.2389666140079498,0.0,0.0,0.1818539053201675,43.86159896850586,55.0,-0.8593888878822327,-5018.80908203125,176.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112585812807083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357300132513046,0.135734274983406,-4.2695874071796425e-06,0.0,0.0001129133161157,0.0,0.0,5.3452348709106445,0.0,0.0,0.0,0.2754146754741668,4.0,0.0,1.0
741180,293.167724609375,297.1499938964844,293.1499938964844,0.0632535368204116,-1617.5064697265625,304.1510314941406,0.6604679226875305,0.1127339452505111,0.1029035001993179,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318398993462,-130.56048583984375,293.3806457519531,0.4918661415576935,0.050000000745058,0.0489147715270519,293.1567077636719,297.1499938964844,293.1499938964844,0.1684901118278503,-2706.062255859375,304.1506652832031,0.8515998125076294,0.2447352558374405,0.1721602380275726,293.2069091796875,297.1499938964844,293.1499938964844,0.1837006509304046,-3923.991455078125,304.1551208496094,0.8710087537765503,0.2620178759098053,0.2495603114366531,293.2770080566406,297.1499938964844,293.1499938964844,0.0086100371554493,-2814.30419921875,301.1908874511719,0.4918661415576935,0.050000000745058,0.2320306301116943,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.23463074862957,0.7976936101913452,0.7976936101913452,1.0,1.0,-0.966769814491272,0.3804369270801544,0.5863329172134399,0.2389756143093109,0.0,0.0,0.1809932738542556,46.70201873779297,58.0,-0.9664270281791688,-5003.69091796875,182.9769592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1109778061509132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352615505456924,0.1352658122777938,-4.268721568223555e-06,0.0,0.0001126283605117,0.0,0.0,5.325130462646484,0.0,0.0,0.0,0.2753365635871887,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.0632535368204116,-1617.5064697265625,304.1510314941406,0.6604679226875305,0.1127339452505111,0.1029035001993179,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318398993462,-130.56048583984375,293.3806457519531,0.4918661415576935,0.050000000745058,0.0489147715270519,293.1567077636719,297.1499938964844,293.1499938964844,0.1684901118278503,-2706.062255859375,304.1506652832031,0.8515998125076294,0.2447352558374405,0.1721602380275726,293.2069091796875,297.1499938964844,293.1499938964844,0.1837006509304046,-3923.991455078125,304.1551208496094,0.8710087537765503,0.2620178759098053,0.2495603114366531,293.2770080566406,297.1499938964844,293.1499938964844,0.0086100371554493,-2814.30419921875,301.1908874511719,0.4918661415576935,0.050000000745058,0.2320306301116943,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.23463074862957,0.7976936101913452,0.7976936101913452,1.0,1.0,-0.966769814491272,0.3804369270801544,0.5863329172134399,0.2389756143093109,0.0,0.0,0.1809932738542556,46.70201873779297,58.0,-0.9664270281791688,-5003.69091796875,182.9769592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1109778061509132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352615505456924,0.1352658122777938,-4.268721568223555e-06,0.0,0.0001126283605117,0.0,0.0,5.325130462646484,0.0,0.0,0.0,0.2753365635871887,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631590709090232,-1615.86376953125,304.1510009765625,0.6559677124023438,0.1125520169734954,0.1027959212660789,293.4710388183594,297.1499938964844,293.1499938964844,0.0015939493896439,-127.53079986572266,293.3265991210937,0.4887464642524719,0.050000000745058,0.0489724539220333,293.1577453613281,297.1499938964844,293.1499938964844,0.1683204621076584,-2703.86083984375,304.1508483886719,0.846179187297821,0.2444469332695007,0.1720124632120132,293.20635986328125,297.1499938964844,293.1499938964844,0.1832272857427597,-3915.957275390625,304.155029296875,0.8648849129676819,0.2614105641841888,0.2490429580211639,293.2772827148437,297.1499938964844,293.1499938964844,0.0085931029170751,-2811.31689453125,301.1680603027344,0.4887464642524719,0.050000000745058,0.2323042303323745,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0238342285156,293.2772521972656,291.1563415527344,1.0,0.2366721332073211,0.7976757884025574,0.7976757884025574,1.0,1.0,-0.966240167617798,0.3801592290401459,0.5860809087753296,0.2389566302299499,0.0,0.0,0.1806045621633529,48.15805816650391,58.0,-1.0008013248443604,-4996.771484375,186.21560668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,304.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7265625,18000.0,0.0,0.0,0.1108566224575042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350502520799636,0.1350545138120651,-4.268327757017687e-06,0.0,0.0001125053750001,0.0,0.0,5.316062927246094,0.0,0.0,0.0,0.2753012478351593,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630634799599647,-1614.20166015625,304.1510009765625,0.6516556739807129,0.1123679280281066,0.102687083184719,293.4704895019531,297.1499938964844,293.1499938964844,0.0015556814614683,-124.4708023071289,293.2721862792969,0.4856815934181213,0.050000000745058,0.0490309260785579,293.1588439941406,297.1499938964844,293.1499938964844,0.1681265532970428,-2701.34619140625,304.15106201171875,0.840946614742279,0.244128793478012,0.1718446463346481,293.2057800292969,297.1499938964844,293.1499938964844,0.1827593445777893,-3908.01025390625,304.15496826171875,0.859005331993103,0.2608083188533783,0.2485311478376388,293.2775573730469,297.1499938964844,293.1499938964844,0.0085762031376361,-2808.32958984375,301.1451416015625,0.4856815934181213,0.050000000745058,0.2325816005468368,291.15606689453125,291.1499938964844,274.8407592773437,271.3029479980469,286.0273132324219,293.27752685546875,291.15594482421875,1.0,0.2387165576219558,0.7976589202880859,0.7976589202880859,1.0,1.0,-0.9656969308853148,0.3798805475234985,0.5858163833618164,0.2389218509197235,0.0,0.0,0.1802410185337066,49.633670806884766,46.0,-1.021079659461975,-4990.2509765625,189.4918975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369079589844,304.3927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.110746368765831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134852647781372,0.1348569244146347,-4.267958956916118e-06,0.0,0.0001123934853239,0.0,0.0,5.307584762573242,0.0,0.0,0.0,0.2752682268619537,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627586990594863,-1608.869384765625,304.15118408203125,0.6525282263755798,0.1120266988873481,0.102347545325756,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739799080416,-117.93302154541016,293.1631164550781,0.4868938624858856,0.050000000745058,0.0490076355636119,293.1611022949219,297.1499938964844,293.1499938964844,0.1675512492656707,-2693.858642578125,304.15167236328125,0.842144787311554,0.243446335196495,0.1713621616363525,293.2045593261719,297.1499938964844,293.1499938964844,0.1817098408937454,-3890.091064453125,304.1550598144531,0.8597758412361145,0.2596404254436493,0.2473925203084945,293.2781066894531,297.1499938964844,293.1499938964844,0.0085096778348088,-2794.148193359375,301.0995483398437,0.4868938624858856,0.050000000745058,0.2324711233377456,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370864599943161,0.7976253032684326,0.7976253032684326,1.0,1.0,-0.9631837010383606,0.3787200152873993,0.5844636559486389,0.2384423911571502,0.0,0.0,0.1794465333223343,49.01412963867188,34.0,0.7679442167282104,-4975.5439453125,187.1699066162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.1105509772896766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344628185033798,0.1344670951366424,-4.2672800191212445e-06,0.0,0.0001121951863751,0.0,0.0,5.290926456451416,0.0,0.0,0.0,0.27520352602005,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627586990594863,-1608.869384765625,304.15118408203125,0.6525282263755798,0.1120266988873481,0.102347545325756,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739799080416,-117.93302154541016,293.1631164550781,0.4868938624858856,0.050000000745058,0.0490076355636119,293.1611022949219,297.1499938964844,293.1499938964844,0.1675512492656707,-2693.858642578125,304.15167236328125,0.842144787311554,0.243446335196495,0.1713621616363525,293.2045593261719,297.1499938964844,293.1499938964844,0.1817098408937454,-3890.091064453125,304.1550598144531,0.8597758412361145,0.2596404254436493,0.2473925203084945,293.2781066894531,297.1499938964844,293.1499938964844,0.0085096778348088,-2794.148193359375,301.0995483398437,0.4868938624858856,0.050000000745058,0.2324711233377456,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370864599943161,0.7976253032684326,0.7976253032684326,1.0,1.0,-0.9631837010383606,0.3787200152873993,0.5844636559486389,0.2384423911571502,0.0,0.0,0.1794465333223343,49.01412963867188,34.0,0.7679442167282104,-4975.5439453125,187.1699066162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.1105509772896766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344628185033798,0.1344670951366424,-4.2672800191212445e-06,0.0,0.0001121951863751,0.0,0.0,5.290926456451416,0.0,0.0,0.0,0.27520352602005,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623935498297214,-1602.46728515625,304.1513977050781,0.6618446707725525,0.1117526218295097,0.1019552126526832,293.4696044921875,297.1499938964844,293.1499938964844,0.0013882076600566,-111.06151580810548,293.0546875,0.4943858087062835,0.050000000745058,0.0488699190318584,293.16326904296875,297.1499938964844,293.1499938964844,0.1668098717927932,-2684.199462890625,304.15234375,0.8535860776901245,0.2427275627851486,0.170766606926918,293.2031555175781,297.1499938964844,293.1499938964844,0.1805874556303024,-3870.852783203125,304.1552429199219,0.8715316653251648,0.2585474252700805,0.2462057620286941,293.2784423828125,297.1499938964844,293.1499938964844,0.0084172328934073,-2773.1845703125,301.0548095703125,0.4943858087062835,0.050000000745058,0.2318178564310073,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,293.2784118652344,291.1585388183594,1.0,0.2313951551914215,0.7975916266441345,0.7975916266441345,1.0,1.0,-0.9596245884895324,0.3771317601203918,0.5824928283691406,0.2376271933317184,0.0,0.0,0.1782135516405105,45.48188781738281,25.0,2.609666109085083,-4956.48486328125,177.70816040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.11037078499794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338815987110138,0.1338858604431152,-4.266441010258859e-06,0.0,0.0001120123124564,0.0,0.0,5.2663164138793945,0.0,0.0,0.0,0.2751108705997467,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623935498297214,-1602.46728515625,304.1513977050781,0.6618446707725525,0.1117526218295097,0.1019552126526832,293.4696044921875,297.1499938964844,293.1499938964844,0.0013882076600566,-111.06151580810548,293.0546875,0.4943858087062835,0.050000000745058,0.0488699190318584,293.16326904296875,297.1499938964844,293.1499938964844,0.1668098717927932,-2684.199462890625,304.15234375,0.8535860776901245,0.2427275627851486,0.170766606926918,293.2031555175781,297.1499938964844,293.1499938964844,0.1805874556303024,-3870.852783203125,304.1552429199219,0.8715316653251648,0.2585474252700805,0.2462057620286941,293.2784423828125,297.1499938964844,293.1499938964844,0.0084172328934073,-2773.1845703125,301.0548095703125,0.4943858087062835,0.050000000745058,0.2318178564310073,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,293.2784118652344,291.1585388183594,1.0,0.2313951551914215,0.7975916266441345,0.7975916266441345,1.0,1.0,-0.9596245884895324,0.3771317601203918,0.5824928283691406,0.2376271933317184,0.0,0.0,0.1782135516405105,45.48188781738281,25.0,2.609666109085083,-4956.48486328125,177.70816040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.11037078499794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338815987110138,0.1338858604431152,-4.266441010258859e-06,0.0,0.0001120123124564,0.0,0.0,5.2663164138793945,0.0,0.0,0.0,0.2751108705997467,4.0,0.0,1.0
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620320290327072,-1596.1456298828125,304.1515197753906,0.6773109436035156,0.1115325391292572,0.1015684902667999,293.47003173828125,297.1499938964844,293.1499938964844,0.001300103846006,-104.00458526611328,292.9447326660156,0.5062680244445801,0.050000000745058,0.0486819222569465,293.1655578613281,297.1499938964844,293.1499938964844,0.1659703701734542,-2673.281494140625,304.1529541015625,0.8724061250686646,0.2419296652078628,0.1700915843248367,293.2015380859375,297.1499938964844,293.1499938964844,0.1794815510511398,-3851.89208984375,304.15533447265625,0.8910448551177979,0.2575252950191498,0.2450379580259323,293.2785339355469,297.1499938964844,293.1499938964844,0.0083153080195188,-2749.5810546875,301.01055908203125,0.5062680244445801,0.050000000745058,0.2309260815382003,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237179577350616,0.7975801229476929,0.7975801229476929,1.0,1.0,-0.9556525945663452,0.3754031360149383,0.5802494287490845,0.236615389585495,0.0,0.0,0.1766711920499801,40.66898727416992,25.0,2.8178536891937256,-4934.498046875,165.20541381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20977783203125,304.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1101723834872245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331190168857574,0.1331232786178589,-4.265267307346221e-06,0.0,0.0001118109648814,0.0,0.0,5.233968734741211,0.0,0.0,0.0,0.27498859167099,4.0,0.0,1.0
