time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620320290327072,-1596.1456298828125,304.1515197753906,0.6773109436035156,0.1115325391292572,0.1015684902667999,293.47003173828125,297.1499938964844,293.1499938964844,0.001300103846006,-104.00458526611328,292.9447326660156,0.5062680244445801,0.050000000745058,0.0486819222569465,293.1655578613281,297.1499938964844,293.1499938964844,0.1659703701734542,-2673.281494140625,304.1529541015625,0.8724061250686646,0.2419296652078628,0.1700915843248367,293.2015380859375,297.1499938964844,293.1499938964844,0.1794815510511398,-3851.89208984375,304.15533447265625,0.8910448551177979,0.2575252950191498,0.2450379580259323,293.2785339355469,297.1499938964844,293.1499938964844,0.0083153080195188,-2749.5810546875,301.01055908203125,0.5062680244445801,0.050000000745058,0.2309260815382003,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237179577350616,0.7975801229476929,0.7975801229476929,1.0,1.0,-0.9556525945663452,0.3754031360149383,0.5802494287490845,0.236615389585495,0.0,0.0,0.1766711920499801,40.66898727416992,25.0,2.8178536891937256,-4934.498046875,165.20541381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20977783203125,304.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1101723834872245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331190168857574,0.1331232786178589,-4.265267307346221e-06,0.0,0.0001118109648814,0.0,0.0,5.233968734741211,0.0,0.0,0.0,0.27498859167099,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617329850792884,-1590.9420166015625,304.1515197753906,0.6911638379096985,0.1113221496343612,0.1012468710541725,293.4716186523437,297.1499938964844,293.1499938964844,0.00121108465828,-96.87884521484376,292.8307189941406,0.5173332691192627,0.050000000745058,0.0485398843884468,293.1685485839844,297.1499938964844,293.1499938964844,0.1650421917438507,-2661.232421875,304.1535339355469,0.8890697956085205,0.2409303784370422,0.1693332344293594,293.1999206542969,297.1499938964844,293.1499938964844,0.1784739941358566,-3834.65380859375,304.1552429199219,0.9084386229515076,0.2565468847751617,0.2439658939838409,293.278564453125,297.1499938964844,293.1499938964844,0.0082256933674216,-2728.889892578125,300.96636962890625,0.5173332691192627,0.050000000745058,0.2302523106336593,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179092764854431,0.797568678855896,0.797568678855896,1.0,1.0,-0.9520900845527648,0.3738965094089508,0.5781935453414917,0.2355983555316925,0.0,0.0,0.1749974340200424,37.0228271484375,25.0,1.547675609588623,-4912.52294921875,155.6285858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1099308431148529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322642415761947,0.1322685033082962,-4.263862592779333e-06,0.0,0.0001115658305934,0.0,0.0,5.1976423263549805,0.0,0.0,0.0,0.2748501598834991,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617329850792884,-1590.9420166015625,304.1515197753906,0.6911638379096985,0.1113221496343612,0.1012468710541725,293.4716186523437,297.1499938964844,293.1499938964844,0.00121108465828,-96.87884521484376,292.8307189941406,0.5173332691192627,0.050000000745058,0.0485398843884468,293.1685485839844,297.1499938964844,293.1499938964844,0.1650421917438507,-2661.232421875,304.1535339355469,0.8890697956085205,0.2409303784370422,0.1693332344293594,293.1999206542969,297.1499938964844,293.1499938964844,0.1784739941358566,-3834.65380859375,304.1552429199219,0.9084386229515076,0.2565468847751617,0.2439658939838409,293.278564453125,297.1499938964844,293.1499938964844,0.0082256933674216,-2728.889892578125,300.96636962890625,0.5173332691192627,0.050000000745058,0.2302523106336593,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179092764854431,0.797568678855896,0.797568678855896,1.0,1.0,-0.9520900845527648,0.3738965094089508,0.5781935453414917,0.2355983555316925,0.0,0.0,0.1749974340200424,37.0228271484375,25.0,1.547675609588623,-4912.52294921875,155.6285858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1099308431148529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322642415761947,0.1322685033082962,-4.263862592779333e-06,0.0,0.0001115658305934,0.0,0.0,5.1976423263549805,0.0,0.0,0.0,0.2748501598834991,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615936368703842,-1588.527099609375,304.1514892578125,0.6970931887626648,0.1112055256962776,0.1010935455560684,293.47296142578125,297.1499938964844,293.1499938964844,0.001165885827504,-93.2630615234375,292.771484375,0.5223007798194885,0.050000000745058,0.048484519124031,293.17041015625,297.1499938964844,293.1499938964844,0.1645190715789795,-2654.4443359375,304.1538391113281,0.8960994482040405,0.2403280735015869,0.1688975691795349,293.1991577148437,297.1499938964844,293.1499938964844,0.1780006736516952,-3826.566650390625,304.1551513671875,0.916448712348938,0.2560637891292572,0.2434535473585128,293.278564453125,297.1499938964844,293.1499938964844,0.0081850076094269,-2719.55712890625,300.944091796875,0.5223007798194885,0.050000000745058,0.2299896776676178,291.1618347167969,291.1499938964844,274.8500061035156,271.3261413574219,286.0448608398437,293.278564453125,291.1618347167969,1.0,0.2155075669288635,0.7975629568099976,0.7975629568099976,1.0,1.0,-0.9503864645957948,0.3731915652751922,0.5771949291229248,0.2350732386112213,0.0,0.0,0.1741985827684402,35.5964241027832,25.0,0.7631524801254272,-4902.18310546875,151.8059539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119445800781,304.3277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.291015625,18000.0,0.0,0.0,0.1097903251647949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318456977605819,0.1318499594926834,-4.2631304495444056e-06,0.0,0.0001114232218242,0.0,0.0,5.179817199707031,0.0,0.0,0.0,0.2747816145420074,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614542625844478,-1586.114501953125,304.1514892578125,0.7024548649787903,0.1110792532563209,0.1009392589330673,293.47467041015625,297.1499938964844,293.1499938964844,0.0011200293665751,-89.59514617919922,292.7108459472656,0.5269383788108826,0.050000000745058,0.0484366901218891,293.1725158691406,297.1499938964844,293.1499938964844,0.1639472842216491,-2647.021484375,304.1541748046875,0.902375876903534,0.2396558970212936,0.1684193015098571,293.1984558105469,297.1499938964844,293.1499938964844,0.1775387972593307,-3818.673828125,304.1550598144531,0.9239455461502076,0.2555824518203735,0.2429510504007339,293.2785949707031,297.1499938964844,293.1499938964844,0.0081461919471621,-2710.667724609375,300.92169189453125,0.5269383788108826,0.050000000745058,0.2297628074884414,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,286.04541015625,293.2785949707031,291.1617126464844,1.0,0.2133783251047134,0.7975682616233826,0.7975682616233826,1.0,1.0,-0.9486944079399108,0.3725021481513977,0.5761922597885132,0.2345278263092041,0.0,0.0,0.1734216213226318,34.36050033569336,25.0,0.2184149473905563,-4892.33740234375,148.43910217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.109637014567852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314425766468048,0.1314468383789062,-4.262415131961461e-06,0.0,0.0001112676327466,0.0,0.0,5.162647724151611,0.0,0.0,0.0,0.2747153043746948,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611667819321155,-1581.1417236328125,304.1514587402344,0.7114431262016296,0.1107939034700393,0.1006201952695846,293.4793395996094,297.1499938964844,293.1499938964844,0.0010259463451802,-82.06999969482422,292.5852966308594,0.535132884979248,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626436710357666,-2630.079345703125,304.15496826171875,0.9132320880889891,0.2380960434675216,0.1673267930746078,293.1971435546875,297.1499938964844,293.1499938964844,0.1766378134489059,-3803.264404296875,304.1548767089844,0.9367888569831848,0.254621148109436,0.2419676184654235,293.2787780761719,297.1499938964844,293.1499938964844,0.0080729778856039,-2693.909912109375,300.8765563964844,0.535132884979248,0.050000000745058,0.2293984591960907,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.209814578294754,0.7975789308547974,0.7975789308547974,1.0,1.0,-0.945290207862854,0.3711431324481964,0.57414710521698,0.2333616912364959,0.0,0.0,0.1719101965427398,32.36415100097656,25.0,-0.2970627248287201,-4873.56396484375,142.82638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.1092940494418144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306658089160919,0.1306700706481933,-4.261045432940591e-06,0.0,0.0001109195654862,0.0,0.0,5.12960147857666,0.0,0.0,0.0,0.2745877206325531,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611667819321155,-1581.1417236328125,304.1514587402344,0.7114431262016296,0.1107939034700393,0.1006201952695846,293.4793395996094,297.1499938964844,293.1499938964844,0.0010259463451802,-82.06999969482422,292.5852966308594,0.535132884979248,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626436710357666,-2630.079345703125,304.15496826171875,0.9132320880889891,0.2380960434675216,0.1673267930746078,293.1971435546875,297.1499938964844,293.1499938964844,0.1766378134489059,-3803.264404296875,304.1548767089844,0.9367888569831848,0.254621148109436,0.2419676184654235,293.2787780761719,297.1499938964844,293.1499938964844,0.0080729778856039,-2693.909912109375,300.8765563964844,0.535132884979248,0.050000000745058,0.2293984591960907,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.209814578294754,0.7975789308547974,0.7975789308547974,1.0,1.0,-0.945290207862854,0.3711431324481964,0.57414710521698,0.2333616912364959,0.0,0.0,0.1719101965427398,32.36415100097656,25.0,-0.2970627248287201,-4873.56396484375,142.82638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.1092940494418144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306658089160919,0.1306700706481933,-4.261045432940591e-06,0.0,0.0001109195654862,0.0,0.0,5.12960147857666,0.0,0.0,0.0,0.2745877206325531,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608587153255939,-1575.8154296875,304.1514892578125,0.7180792689323425,0.1104621440172195,0.1002786681056022,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282858809456,-74.25841522216797,292.4540100097656,0.5419164299964905,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611215621232986,-2610.266845703125,304.1558532714844,0.921708047389984,0.236253559589386,0.1660510599613189,293.1960144042969,297.1499938964844,293.1499938964844,0.1757546961307525,-3788.13623046875,304.1547241210937,0.946726381778717,0.2536571621894836,0.2410022467374801,293.2791442871094,297.1499938964844,293.1499938964844,0.0080040516331791,-2678.11279296875,300.8309020996094,0.5419164299964905,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.1611633300781,1.0,0.2069777101278305,0.7975896000862122,0.7975896000862122,1.0,1.0,-0.9417949914932252,0.3697816431522369,0.5720133781433105,0.2320809513330459,0.0,0.0,0.1704338043928146,30.857067108154297,25.0,-0.3341003954410553,-4855.4501953125,138.34552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089084595441818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299149245023727,0.1299191862344741,-4.259735760570038e-06,0.0,0.0001105282426578,0.0,0.0,5.097708225250244,0.0,0.0,0.0,0.2744647562503814,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608587153255939,-1575.8154296875,304.1514892578125,0.7180792689323425,0.1104621440172195,0.1002786681056022,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282858809456,-74.25841522216797,292.4540100097656,0.5419164299964905,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611215621232986,-2610.266845703125,304.1558532714844,0.921708047389984,0.236253559589386,0.1660510599613189,293.1960144042969,297.1499938964844,293.1499938964844,0.1757546961307525,-3788.13623046875,304.1547241210937,0.946726381778717,0.2536571621894836,0.2410022467374801,293.2791442871094,297.1499938964844,293.1499938964844,0.0080040516331791,-2678.11279296875,300.8309020996094,0.5419164299964905,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.1611633300781,1.0,0.2069777101278305,0.7975896000862122,0.7975896000862122,1.0,1.0,-0.9417949914932252,0.3697816431522369,0.5720133781433105,0.2320809513330459,0.0,0.0,0.1704338043928146,30.857067108154297,25.0,-0.3341003954410553,-4855.4501953125,138.34552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089084595441818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299149245023727,0.1299191862344741,-4.259735760570038e-06,0.0,0.0001105282426578,0.0,0.0,5.097708225250244,0.0,0.0,0.0,0.2744647562503814,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605228431522846,-1570.0108642578125,304.15155029296875,0.7229223251342773,0.1100817397236824,0.0999077335000038,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266885997727,-66.13133239746094,292.3168334960937,0.547374963760376,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593791842460632,-2587.547119140625,304.15679931640625,0.927543580532074,0.2341344803571701,0.164591908454895,293.1950378417969,297.1499938964844,293.1499938964844,0.1748795807361602,-3773.116455078125,304.15460205078125,0.9540897607803344,0.2526867687702179,0.2400462627410888,293.2796630859375,297.1499938964844,293.1499938964844,0.0079381000250577,-2662.947021484375,300.7846984863281,0.547374963760376,0.050000000745058,0.2289236187934875,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046928405761718,0.797603189945221,0.797603189945221,1.0,1.0,-0.9381563067436218,0.3683947920799255,0.5697615146636963,0.2306742966175079,0.0,0.0,0.1689600497484207,29.71656608581543,25.0,-0.1429626494646072,-4837.43994140625,134.6907501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084871217608451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291740238666534,0.1291782855987548,-4.2584606489981525e-06,0.0,0.0001101006346289,0.0,0.0,5.0662922859191895,0.0,0.0,0.0,0.274343878030777,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605228431522846,-1570.0108642578125,304.15155029296875,0.7229223251342773,0.1100817397236824,0.0999077335000038,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266885997727,-66.13133239746094,292.3168334960937,0.547374963760376,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593791842460632,-2587.547119140625,304.15679931640625,0.927543580532074,0.2341344803571701,0.164591908454895,293.1950378417969,297.1499938964844,293.1499938964844,0.1748795807361602,-3773.116455078125,304.15460205078125,0.9540897607803344,0.2526867687702179,0.2400462627410888,293.2796630859375,297.1499938964844,293.1499938964844,0.0079381000250577,-2662.947021484375,300.7846984863281,0.547374963760376,0.050000000745058,0.2289236187934875,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046928405761718,0.797603189945221,0.797603189945221,1.0,1.0,-0.9381563067436218,0.3683947920799255,0.5697615146636963,0.2306742966175079,0.0,0.0,0.1689600497484207,29.71656608581543,25.0,-0.1429626494646072,-4837.43994140625,134.6907501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084871217608451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291740238666534,0.1291782855987548,-4.2584606489981525e-06,0.0,0.0001101006346289,0.0,0.0,5.0662922859191895,0.0,0.0,0.0,0.274343878030777,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.060154914855957,-1563.657470703125,304.1516418457031,0.7263778448104858,0.1096517294645309,0.0995029434561729,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209564209915,-57.67306137084961,292.1736755371094,0.5516631007194519,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574227511882782,-2561.98583984375,304.15777587890625,0.930956780910492,0.2317498922348022,0.1629539281129837,293.1942443847656,297.1499938964844,293.1499938964844,0.1740065515041351,-3758.105224609375,304.154541015625,0.959352433681488,0.2517072856426239,0.2390933185815811,293.2803649902344,297.1499938964844,293.1499938964844,0.0078742355108261,-2648.195068359375,300.73785400390625,0.5516631007194519,0.050000000745058,0.2287731915712356,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028242945671081,0.7976167798042297,0.7976167798042297,1.0,1.0,-0.934342086315155,0.3669684529304504,0.5673736333847046,0.2291340231895446,0.0,0.0,0.1674645096063614,28.851318359375,25.0,0.0840130746364593,-4819.11279296875,131.63775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.10803684592247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284292489290237,0.128433495759964,-4.257193722878583e-06,0.0,0.0001096436608349,0.0,0.0,5.034762382507324,0.0,0.0,0.0,0.2742227911949157,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.060154914855957,-1563.657470703125,304.1516418457031,0.7263778448104858,0.1096517294645309,0.0995029434561729,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209564209915,-57.67306137084961,292.1736755371094,0.5516631007194519,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574227511882782,-2561.98583984375,304.15777587890625,0.930956780910492,0.2317498922348022,0.1629539281129837,293.1942443847656,297.1499938964844,293.1499938964844,0.1740065515041351,-3758.105224609375,304.154541015625,0.959352433681488,0.2517072856426239,0.2390933185815811,293.2803649902344,297.1499938964844,293.1499938964844,0.0078742355108261,-2648.195068359375,300.73785400390625,0.5516631007194519,0.050000000745058,0.2287731915712356,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028242945671081,0.7976167798042297,0.7976167798042297,1.0,1.0,-0.934342086315155,0.3669684529304504,0.5673736333847046,0.2291340231895446,0.0,0.0,0.1674645096063614,28.851318359375,25.0,0.0840130746364593,-4819.11279296875,131.63775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.10803684592247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284292489290237,0.128433495759964,-4.257193722878583e-06,0.0,0.0001096436608349,0.0,0.0,5.034762382507324,0.0,0.0,0.0,0.2742227911949157,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599583834409713,-1560.2666015625,304.1517028808594,0.7276631593704224,0.1094198077917099,0.0992873013019561,293.5066833496094,297.1499938964844,293.1499938964844,0.0006665244000032,-53.31856536865234,292.099853515625,0.5534166097640991,0.050000000745058,0.0482155345380306,293.1997985839844,297.1499938964844,293.1499938964844,0.1563667356967926,-2548.166259765625,304.1582946777344,0.9318457841873168,0.230461984872818,0.1620696187019348,293.19390869140625,297.1499938964844,293.1499938964844,0.1735696941614151,-3750.583740234375,304.1545104980469,0.9613262414932252,0.2512141168117523,0.2386166900396347,293.28076171875,297.1499938964844,293.1499938964844,0.0078429039567708,-2640.929443359375,300.7142028808594,0.5534166097640991,0.050000000745058,0.2287137508392334,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,286.0442810058594,293.2811584472656,291.16131591796875,1.0,0.2020148187875747,0.7976235747337341,0.7976235747337341,1.0,1.0,-0.9323633909225464,0.3662380874156952,0.5661252737045288,0.2283123284578323,0.0,0.0,0.1667031943798065,28.501224517822266,25.0,0.2275259643793106,-4809.6787109375,130.2866973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9296875,18000.0,0.0,0.0,0.1078026220202446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280526667833328,0.1280569285154342,-4.256557076587342e-06,0.0,0.0001094059552997,0.0,0.0,5.018837451934815,0.0,0.0,0.0,0.274161696434021,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597595646977424,-1556.837646484375,304.1517639160156,0.7287061810493469,0.1091936752200126,0.0990707874298095,293.51177978515625,297.1499938964844,293.1499938964844,0.0006109905079938,-48.8756103515625,292.0245666503906,0.5549374222755432,0.050000000745058,0.0482048578560352,293.20343017578125,297.1499938964844,293.1499938964844,0.1552589684724807,-2533.650146484375,304.1587829589844,0.932243287563324,0.229115679860115,0.1611434668302536,293.1935729980469,297.1499938964844,293.1499938964844,0.1731323450803756,-3743.044677734375,304.15447998046875,0.9629293084144592,0.2507245242595672,0.2381423860788345,293.2812194824219,297.1499938964844,293.1499938964844,0.0078118196688592,-2633.685302734375,300.6904296875,0.5549374222755432,0.050000000745058,0.2286631017923355,291.1615295410156,291.1499938964844,274.8500061035156,271.35040283203125,286.0451354980469,293.2843017578125,291.1616516113281,1.0,0.20127634704113,0.7976362705230713,0.7976362705230713,1.0,1.0,-0.9303489327430724,0.3655020296573639,0.5648468732833862,0.2274595648050308,0.0,0.0,0.1659086197614669,28.197227478027344,25.0,0.7194845080375671,-4799.78662109375,129.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.1075628399848938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276675760746002,0.1276718378067016,-4.255915882822592e-06,0.0,0.0001091626108973,0.0,0.0,5.0025715827941895,0.0,0.0,0.0,0.2740993499755859,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.059374526143074,-1550.2017822265625,304.1518249511719,0.73024982213974,0.1087523326277732,0.0986562967300415,293.5227355957031,297.1499938964844,293.1499938964844,0.000514849438332,-39.57339477539063,291.869873046875,0.5574086308479309,0.050000000745058,0.0481878779828548,293.2108459472656,297.1499938964844,293.1499938964844,0.1529060006141662,-2502.751708984375,304.1597900390625,0.9318073987960817,0.2262585759162902,0.1591794490814209,293.1929016113281,297.1499938964844,293.1499938964844,0.1722638458013534,-3728.05224609375,304.1544189453125,0.965265929698944,0.249755859375,0.2372089922428131,293.2821655273437,297.1499938964844,293.1499938964844,0.0077501097694039,-2619.19287109375,300.6426086425781,0.5574086308479309,0.050000000745058,0.2285825461149215,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999698877334594,0.7976617217063904,0.7976617217063904,1.0,1.0,-0.9262566566467284,0.3640348017215729,0.562221884727478,0.2256600707769394,0.0,0.0,0.164148598909378,27.697668075561523,25.0,1.3360891342163086,-4778.5146484375,126.77278900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1070670932531356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268253028392791,0.1268295496702194,-4.2545593714748975e-06,0.0,0.0001086594857042,0.0,0.0,4.96707820892334,0.0,0.0,0.0,0.2739640474319458,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.059374526143074,-1550.2017822265625,304.1518249511719,0.73024982213974,0.1087523326277732,0.0986562967300415,293.5227355957031,297.1499938964844,293.1499938964844,0.000514849438332,-39.57339477539063,291.869873046875,0.5574086308479309,0.050000000745058,0.0481878779828548,293.2108459472656,297.1499938964844,293.1499938964844,0.1529060006141662,-2502.751708984375,304.1597900390625,0.9318073987960817,0.2262585759162902,0.1591794490814209,293.1929016113281,297.1499938964844,293.1499938964844,0.1722638458013534,-3728.05224609375,304.1544189453125,0.965265929698944,0.249755859375,0.2372089922428131,293.2821655273437,297.1499938964844,293.1499938964844,0.0077501097694039,-2619.19287109375,300.6426086425781,0.5574086308479309,0.050000000745058,0.2285825461149215,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999698877334594,0.7976617217063904,0.7976617217063904,1.0,1.0,-0.9262566566467284,0.3640348017215729,0.562221884727478,0.2256600707769394,0.0,0.0,0.164148598909378,27.697668075561523,25.0,1.3360891342163086,-4778.5146484375,126.77278900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1070670932531356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268253028392791,0.1268295496702194,-4.2545593714748975e-06,0.0,0.0001086594857042,0.0,0.0,4.96707820892334,0.0,0.0,0.0,0.2739640474319458,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.058989480137825,-1543.581298828125,304.15185546875,0.7311056852340698,0.1082974597811698,0.0982406660914421,293.5346984863281,297.1499938964844,293.1499938964844,0.000468386337161,-30.527511596679688,291.7084045410156,0.5592067837715149,0.050000000745058,0.0481758005917072,293.2184143066406,297.1499938964844,293.1499938964844,0.1503841280937194,-2469.547119140625,304.16070556640625,0.9298717975616456,0.2231833487749099,0.1570658385753631,293.1922912597656,297.1499938964844,293.1499938964844,0.1714113354682922,-3713.326904296875,304.1543884277344,0.9666043519973756,0.2487921416759491,0.2362874746322631,293.2832336425781,297.1499938964844,293.1499938964844,0.007689410354942,-2604.880859375,300.5940856933594,0.5592067837715149,0.050000000745058,0.2285252660512924,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988464593887329,0.7976872324943542,0.7976872324943542,1.0,1.0,-0.922031581401825,0.3625702857971191,0.5594612956047058,0.2236797213554382,0.0,0.0,0.1622843146324157,27.31772804260254,25.0,1.1108195781707764,-4755.89599609375,124.75984191894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1065480858087539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259193867444992,0.1259236335754394,-4.253074621374253e-06,0.0,0.0001081327573047,0.0,0.0,4.928918838500977,0.0,0.0,0.0,0.2738184928894043,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.058989480137825,-1543.581298828125,304.15185546875,0.7311056852340698,0.1082974597811698,0.0982406660914421,293.5346984863281,297.1499938964844,293.1499938964844,0.000468386337161,-30.527511596679688,291.7084045410156,0.5592067837715149,0.050000000745058,0.0481758005917072,293.2184143066406,297.1499938964844,293.1499938964844,0.1503841280937194,-2469.547119140625,304.16070556640625,0.9298717975616456,0.2231833487749099,0.1570658385753631,293.1922912597656,297.1499938964844,293.1499938964844,0.1714113354682922,-3713.326904296875,304.1543884277344,0.9666043519973756,0.2487921416759491,0.2362874746322631,293.2832336425781,297.1499938964844,293.1499938964844,0.007689410354942,-2604.880859375,300.5940856933594,0.5592067837715149,0.050000000745058,0.2285252660512924,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988464593887329,0.7976872324943542,0.7976872324943542,1.0,1.0,-0.922031581401825,0.3625702857971191,0.5594612956047058,0.2236797213554382,0.0,0.0,0.1622843146324157,27.31772804260254,25.0,1.1108195781707764,-4755.89599609375,124.75984191894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1065480858087539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259193867444992,0.1259236335754394,-4.253074621374253e-06,0.0,0.0001081327573047,0.0,0.0,4.928918838500977,0.0,0.0,0.0,0.2738184928894043,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585913136601448,-1536.7506103515625,304.1518859863281,0.731356680393219,0.1078189760446548,0.0978088751435279,293.5476989746094,297.1499938964844,293.1499938964844,0.0004161435645073,-20.23859405517578,291.5395202636719,0.5604458451271057,0.050000000745058,0.0481676198542118,293.2260131835937,297.1499938964844,293.1499938964844,0.1477055549621582,-2434.171875,304.1615905761719,0.9266366958618164,0.2199053466320037,0.1548106074333191,293.1917724609375,297.1499938964844,293.1499938964844,0.1705695837736129,-3698.77685546875,304.1543273925781,0.9671297073364258,0.2478282153606414,0.2353705912828445,293.2843933105469,297.1499938964844,293.1499938964844,0.0076294522732496,-2590.6875,300.544921875,0.5604458451271057,0.050000000745058,0.2284864485263824,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978605389595031,0.7977249622344971,0.7977249622344971,1.0,1.0,-0.9176494479179382,0.3611191511154175,0.5565302968025208,0.2214631289243698,0.0,0.0,0.1603797078132629,27.03047561645508,25.0,0.6888875365257263,-4732.81982421875,122.9270248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1060065478086471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249948665499687,0.1249991133809089,-4.251533027854748e-06,0.0,0.0001075831678463,0.0,0.0,4.889994621276856,0.0,0.0,0.0,0.273669570684433,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585913136601448,-1536.7506103515625,304.1518859863281,0.731356680393219,0.1078189760446548,0.0978088751435279,293.5476989746094,297.1499938964844,293.1499938964844,0.0004161435645073,-20.23859405517578,291.5395202636719,0.5604458451271057,0.050000000745058,0.0481676198542118,293.2260131835937,297.1499938964844,293.1499938964844,0.1477055549621582,-2434.171875,304.1615905761719,0.9266366958618164,0.2199053466320037,0.1548106074333191,293.1917724609375,297.1499938964844,293.1499938964844,0.1705695837736129,-3698.77685546875,304.1543273925781,0.9671297073364258,0.2478282153606414,0.2353705912828445,293.2843933105469,297.1499938964844,293.1499938964844,0.0076294522732496,-2590.6875,300.544921875,0.5604458451271057,0.050000000745058,0.2284864485263824,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978605389595031,0.7977249622344971,0.7977249622344971,1.0,1.0,-0.9176494479179382,0.3611191511154175,0.5565302968025208,0.2214631289243698,0.0,0.0,0.1603797078132629,27.03047561645508,25.0,0.6888875365257263,-4732.81982421875,122.9270248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1060065478086471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249948665499687,0.1249991133809089,-4.251533027854748e-06,0.0,0.0001075831678463,0.0,0.0,4.889994621276856,0.0,0.0,0.0,0.273669570684433,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581756196916103,-1529.6348876953125,304.1519470214844,0.7310909628868103,0.1073133423924446,0.097356341779232,293.5619201660156,297.1499938964844,293.1499938964844,0.0003519695310387,-9.831734657287598,291.3625183105469,0.5612231492996216,0.050000000745058,0.0481625571846962,293.23358154296875,297.1499938964844,293.1499938964844,0.1448839753866195,-2396.781005859375,304.1624450683594,0.922291338443756,0.216441124677658,0.1524241864681244,293.1913146972656,297.1499938964844,293.1499938964844,0.169734850525856,-3684.336669921875,304.1542663574219,0.9669877290725708,0.2468612194061279,0.2344545423984527,293.2856140136719,297.1499938964844,293.1499938964844,0.0075700585730373,-2576.564697265625,300.4950256347656,0.5612231492996216,0.050000000745058,0.2284624278545379,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.319580078125,291.1641540527344,1.0,0.1969789862632751,0.7977627515792847,0.7977627515792847,1.0,1.0,-0.913107454776764,0.3596936166286468,0.5534138679504395,0.2189733237028122,0.0,0.0,0.1584750264883041,26.81553077697754,25.0,0.2343833893537521,-4709.65478515625,121.22657775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,304.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1054461225867271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240713894367218,0.124075636267662,-4.249978701409418e-06,0.0,0.0001070144135155,0.0,0.0,4.851146221160889,0.0,0.0,0.0,0.273520678281784,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581756196916103,-1529.6348876953125,304.1519470214844,0.7310909628868103,0.1073133423924446,0.097356341779232,293.5619201660156,297.1499938964844,293.1499938964844,0.0003519695310387,-9.831734657287598,291.3625183105469,0.5612231492996216,0.050000000745058,0.0481625571846962,293.23358154296875,297.1499938964844,293.1499938964844,0.1448839753866195,-2396.781005859375,304.1624450683594,0.922291338443756,0.216441124677658,0.1524241864681244,293.1913146972656,297.1499938964844,293.1499938964844,0.169734850525856,-3684.336669921875,304.1542663574219,0.9669877290725708,0.2468612194061279,0.2344545423984527,293.2856140136719,297.1499938964844,293.1499938964844,0.0075700585730373,-2576.564697265625,300.4950256347656,0.5612231492996216,0.050000000745058,0.2284624278545379,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.319580078125,291.1641540527344,1.0,0.1969789862632751,0.7977627515792847,0.7977627515792847,1.0,1.0,-0.913107454776764,0.3596936166286468,0.5534138679504395,0.2189733237028122,0.0,0.0,0.1584750264883041,26.81553077697754,25.0,0.2343833893537521,-4709.65478515625,121.22657775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,304.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1054461225867271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240713894367218,0.124075636267662,-4.249978701409418e-06,0.0,0.0001070144135155,0.0,0.0,4.851146221160889,0.0,0.0,0.0,0.273520678281784,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579602010548114,-1525.9532470703125,304.1520080566406,0.7307920455932617,0.1070496067404747,0.0971213802695274,293.56951904296875,297.1499938964844,293.1499938964844,0.0003093220293521,-4.486663818359375,291.27081298828125,0.5614680647850037,0.050000000745058,0.0481609776616096,293.2373352050781,297.1499938964844,293.1499938964844,0.1434251815080642,-2377.39599609375,304.1628112792969,0.9197700023651124,0.21464604139328,0.1511863023042678,293.1911315917969,297.1499938964844,293.1499938964844,0.1693190038204193,-3677.137939453125,304.1542663574219,0.966707706451416,0.2463758140802383,0.2339959144592285,293.2862548828125,297.1499938964844,293.1499938964844,0.0075405123643577,-2569.512451171875,300.4698181152344,0.5614680647850037,0.050000000745058,0.2284549474716186,291.1641540527344,291.1499938964844,274.8500061035156,271.3702087402344,286.0466613769531,293.3253479003906,291.16412353515625,1.0,0.1965685337781906,0.7977816462516785,0.7977816462516785,1.0,1.0,-0.9107782244682312,0.3589932918548584,0.5517849326133728,0.2176214456558227,0.0,0.0,0.1575336307287216,26.729660034179688,25.0,0.0341757796704769,-4698.14453125,120.41387176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,304.200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1051605939865112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236159652471542,0.1236202120780944,-4.249207904649666e-06,0.0,0.0001067246339516,0.0,0.0,4.832001209259033,0.0,0.0,0.0,0.2734472453594208,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577391795814037,-1522.1798095703125,304.15203857421875,0.7303942441940308,0.1067782491445541,0.096880130469799,293.5774230957031,297.1499938964844,293.1499938964844,0.0002219698799308,-0.0001487306144554,291.1769104003906,0.5616300106048584,0.050000000745058,0.0481599420309066,293.24102783203125,297.1499938964844,293.1499938964844,0.1419369429349899,-2357.580810546875,304.1631774902344,0.9170522093772888,0.2128121554851532,0.1499207019805908,293.1909484863281,297.1499938964844,293.1499938964844,0.1689035147428512,-3669.941650390625,304.1542358398437,0.9663055539131165,0.2458888441324234,0.2335363924503326,293.2868957519531,297.1499938964844,293.1499938964844,0.0075110374018549,-2562.457275390625,300.4444580078125,0.5616300106048584,0.050000000745058,0.2284500300884246,291.1640625,291.1499938964844,274.8500061035156,271.3724365234375,286.0455017089844,293.3314514160156,291.1640319824219,1.0,0.1961746662855148,0.7978044152259827,0.7978044152259827,1.0,1.0,-0.9084108471870422,0.3583017885684967,0.5501090884208679,0.2161990702152252,0.0,0.0,0.1566034853458404,26.65593338012696,25.0,-0.1394477039575576,-4686.7158203125,119.62124633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834777832031,304.1917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1048726364970207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123166874051094,0.1231711283326149,-4.24844574808958e-06,0.0,0.000106432395114,0.0,0.0,4.813132286071777,0.0,0.0,0.0,0.273374855518341,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572773218154907,-1514.305908203125,304.1521301269531,0.7293376326560974,0.1062073931097984,0.0963761284947395,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5617465972900391,0.050000000745058,0.0481592305004596,293.24822998046875,297.1499938964844,293.1499938964844,0.1388836652040481,-2316.7998046875,304.16387939453125,0.9111681580543518,0.2090419679880142,0.1473163366317749,293.190673828125,297.1499938964844,293.1499938964844,0.1680705994367599,-3655.50244140625,304.1542053222656,0.9651879072189332,0.2449071556329727,0.232612743973732,293.28826904296875,297.1499938964844,293.1499938964844,0.0074521810747683,-2548.298828125,300.3931884765625,0.5617465972900391,0.050000000745058,0.2284466624259948,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.16375732421875,1.0,0.1954260468482971,0.7978498935699463,0.7978498935699463,1.0,1.0,-0.903566300868988,0.3569428324699402,0.5466234683990479,0.2131530940532684,0.0,0.0,0.1547769755125045,26.53819465637207,25.0,-0.3076459765434265,-4664.05810546875,118.08235931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1042931005358696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222898066043853,0.1222940534353256,-4.246956905262778e-06,0.0,0.0001058442358043,0.0,0.0,4.776313304901123,0.0,0.0,0.0,0.2732335031032562,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572773218154907,-1514.305908203125,304.1521301269531,0.7293376326560974,0.1062073931097984,0.0963761284947395,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5617465972900391,0.050000000745058,0.0481592305004596,293.24822998046875,297.1499938964844,293.1499938964844,0.1388836652040481,-2316.7998046875,304.16387939453125,0.9111681580543518,0.2090419679880142,0.1473163366317749,293.190673828125,297.1499938964844,293.1499938964844,0.1680705994367599,-3655.50244140625,304.1542053222656,0.9651879072189332,0.2449071556329727,0.232612743973732,293.28826904296875,297.1499938964844,293.1499938964844,0.0074521810747683,-2548.298828125,300.3931884765625,0.5617465972900391,0.050000000745058,0.2284466624259948,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.16375732421875,1.0,0.1954260468482971,0.7978498935699463,0.7978498935699463,1.0,1.0,-0.903566300868988,0.3569428324699402,0.5466234683990479,0.2131530940532684,0.0,0.0,0.1547769755125045,26.53819465637207,25.0,-0.3076459765434265,-4664.05810546875,118.08235931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1042931005358696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222898066043853,0.1222940534353256,-4.246956905262778e-06,0.0,0.0001058442358043,0.0,0.0,4.776313304901123,0.0,0.0,0.0,0.2732335031032562,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567785389721393,-1505.8160400390625,304.1522521972656,0.7279497385025024,0.1055905818939209,0.0958333984017372,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.561627209186554,0.050000000745058,0.0481600575149059,293.2551574707031,297.1499938964844,293.1499938964844,0.1357375979423523,-2274.591064453125,304.1644897460937,0.904904007911682,0.2051493227481842,0.1446234136819839,293.1905212402344,297.1499938964844,293.1499938964844,0.1672271490097046,-3640.85693359375,304.1542053222656,0.9636964201927184,0.2439100742340088,0.2316771447658538,293.28973388671875,297.1499938964844,293.1499938964844,0.0073932125233113,-2533.998291015625,300.3412170410156,0.561627209186554,0.050000000745058,0.2284505814313888,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.1947183161973953,0.7978954315185547,0.7978954315185547,1.0,1.0,-0.8985652327537537,0.3556006252765655,0.5429646372795105,0.2098649740219116,0.0,0.0,0.1529699116945266,26.45387458801269,25.0,-0.2239618301391601,-4641.4443359375,116.58879089355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897033691406,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1037139967083931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214322373270988,0.121436484158039,-4.245513082423713e-06,0.0,0.0001052565203281,0.0,0.0,4.740368366241455,0.0,0.0,0.0,0.2730956077575683,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567785389721393,-1505.8160400390625,304.1522521972656,0.7279497385025024,0.1055905818939209,0.0958333984017372,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.561627209186554,0.050000000745058,0.0481600575149059,293.2551574707031,297.1499938964844,293.1499938964844,0.1357375979423523,-2274.591064453125,304.1644897460937,0.904904007911682,0.2051493227481842,0.1446234136819839,293.1905212402344,297.1499938964844,293.1499938964844,0.1672271490097046,-3640.85693359375,304.1542053222656,0.9636964201927184,0.2439100742340088,0.2316771447658538,293.28973388671875,297.1499938964844,293.1499938964844,0.0073932125233113,-2533.998291015625,300.3412170410156,0.561627209186554,0.050000000745058,0.2284505814313888,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.1947183161973953,0.7978954315185547,0.7978954315185547,1.0,1.0,-0.8985652327537537,0.3556006252765655,0.5429646372795105,0.2098649740219116,0.0,0.0,0.1529699116945266,26.45387458801269,25.0,-0.2239618301391601,-4641.4443359375,116.58879089355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897033691406,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1037139967083931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214322373270988,0.121436484158039,-4.245513082423713e-06,0.0,0.0001052565203281,0.0,0.0,4.740368366241455,0.0,0.0,0.0,0.2730956077575683,4.0,0.0,1.0
