time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743460,293.1693420410156,297.1499938964844,293.1499938964844,0.056243609637022,-1496.728271484375,304.15240478515625,0.726292073726654,0.1049325615167617,0.0952533036470413,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613322854042053,0.050000000745058,0.0481620319187641,293.26171875,297.1499938964844,293.1499938964844,0.1325190961360931,-2231.20458984375,304.1650085449219,0.8984867930412292,0.2011564970016479,0.1418580561876297,293.1904296875,297.1499938964844,293.1499938964844,0.1663713008165359,-3625.97314453125,304.1542358398437,0.9619081020355223,0.2428983300924301,0.2307280302047729,293.291259765625,297.1499938964844,293.1499938964844,0.0073340204544365,-2519.52197265625,300.2885131835937,0.5613322854042053,0.050000000745058,0.2284599542617797,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.37799072265625,291.16357421875,1.0,0.1940390318632125,0.7979484796524048,0.7979484796524048,1.0,1.0,-0.8934240341186523,0.3542649149894714,0.5391591191291809,0.2063860595226287,0.0,0.0,0.1511627733707428,26.394420623779297,25.0,-0.0956787392497062,-4618.68212890625,115.1260223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.103140152990818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120582140982151,0.1205863878130912,-4.244093815941596e-06,0.0,0.0001046741454047,0.0,0.0,4.70479154586792,0.0,0.0,0.0,0.2729593217372894,4.0,0.0,1.0
743520,293.1693420410156,297.1499938964844,293.1499938964844,0.056243609637022,-1496.728271484375,304.15240478515625,0.726292073726654,0.1049325615167617,0.0952533036470413,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613322854042053,0.050000000745058,0.0481620319187641,293.26171875,297.1499938964844,293.1499938964844,0.1325190961360931,-2231.20458984375,304.1650085449219,0.8984867930412292,0.2011564970016479,0.1418580561876297,293.1904296875,297.1499938964844,293.1499938964844,0.1663713008165359,-3625.97314453125,304.1542358398437,0.9619081020355223,0.2428983300924301,0.2307280302047729,293.291259765625,297.1499938964844,293.1499938964844,0.0073340204544365,-2519.52197265625,300.2885131835937,0.5613322854042053,0.050000000745058,0.2284599542617797,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.37799072265625,291.16357421875,1.0,0.1940390318632125,0.7979484796524048,0.7979484796524048,1.0,1.0,-0.8934240341186523,0.3542649149894714,0.5391591191291809,0.2063860595226287,0.0,0.0,0.1511627733707428,26.394420623779297,25.0,-0.0956787392497062,-4618.68212890625,115.1260223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.103140152990818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120582140982151,0.1205863878130912,-4.244093815941596e-06,0.0,0.0001046741454047,0.0,0.0,4.70479154586792,0.0,0.0,0.0,0.2729593217372894,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556776411831378,-1487.1339111328125,304.15252685546875,0.7244235873222351,0.1042404919862747,0.094641700387001,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609105825424194,0.050000000745058,0.0481648445129394,293.2682189941406,297.1499938964844,293.1499938964844,0.1292076855897903,-2186.331787109375,304.16552734375,0.8916513323783875,0.1970081776380539,0.1389996707439422,293.1902160644531,297.1499938964844,293.1499938964844,0.1655297726392746,-3611.32861328125,304.1542358398437,0.9599329233169556,0.2419222444295883,0.2297965586185455,293.2929077148437,297.1499938964844,293.1499938964844,0.0072745694778859,-2504.857666015625,300.23504638671875,0.5609105825424194,0.050000000745058,0.2284732908010482,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,293.396484375,291.16363525390625,1.0,0.1933794170618057,0.7980014681816101,0.7980014681816101,1.0,1.0,-0.8881603479385376,0.3529214262962341,0.5352389216423035,0.2027755677700042,0.0,0.0,0.1493442207574844,26.35342025756836,25.0,0.0732775852084159,-4595.67724609375,113.68473815917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025745123624801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197344660758972,0.1197387129068374,-4.242688191880006e-06,0.0,0.0001041000941768,0.0,0.0,4.669365882873535,0.0,0.0,0.0,0.2728237509727478,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556776411831378,-1487.1339111328125,304.15252685546875,0.7244235873222351,0.1042404919862747,0.094641700387001,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609105825424194,0.050000000745058,0.0481648445129394,293.2682189941406,297.1499938964844,293.1499938964844,0.1292076855897903,-2186.331787109375,304.16552734375,0.8916513323783875,0.1970081776380539,0.1389996707439422,293.1902160644531,297.1499938964844,293.1499938964844,0.1655297726392746,-3611.32861328125,304.1542358398437,0.9599329233169556,0.2419222444295883,0.2297965586185455,293.2929077148437,297.1499938964844,293.1499938964844,0.0072745694778859,-2504.857666015625,300.23504638671875,0.5609105825424194,0.050000000745058,0.2284732908010482,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,293.396484375,291.16363525390625,1.0,0.1933794170618057,0.7980014681816101,0.7980014681816101,1.0,1.0,-0.8881603479385376,0.3529214262962341,0.5352389216423035,0.2027755677700042,0.0,0.0,0.1493442207574844,26.35342025756836,25.0,0.0732775852084159,-4595.67724609375,113.68473815917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025745123624801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197344660758972,0.1197387129068374,-4.242688191880006e-06,0.0,0.0001041000941768,0.0,0.0,4.669365882873535,0.0,0.0,0.0,0.2728237509727478,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553845651447773,-1482.173828125,304.1526184082031,0.7234259247779846,0.1038838848471641,0.0943260043859481,293.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5606650114059448,0.050000000745058,0.048166487365961,293.2714233398437,297.1499938964844,293.1499938964844,0.1275070607662201,-2163.18994140625,304.1658020019531,0.8880661129951477,0.194877490401268,0.137526273727417,293.19000244140625,297.1499938964844,293.1499938964844,0.1651250123977661,-3604.283447265625,304.1542053222656,0.9589114785194396,0.2414514273405075,0.2293500006198883,293.29376220703125,297.1499938964844,293.1499938964844,0.007244735956192,-2497.448974609375,300.20806884765625,0.5606650114059448,0.050000000745058,0.2284810692071914,291.1636962890625,291.1499938964844,274.8500061035156,271.3922424316406,286.0287780761719,293.4061279296875,291.1637268066406,1.0,0.1930549591779709,0.7980279922485352,0.7980279922485352,1.0,1.0,-0.8854881525039673,0.3522421419620514,0.5332460403442383,0.2009403854608535,0.0,0.0,0.1484225392341613,26.3382568359375,25.0,0.1809516549110412,-4584.03759765625,112.97019958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908020019531,304.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.1022952124476432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193084940314292,0.1193127408623695,-4.241986971464939e-06,0.0,0.0001038166301441,0.0,0.0,4.651584625244141,0.0,0.0,0.0,0.2727557420730591,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550857409834861,-1477.1224365234375,304.1526794433594,0.7223943471908569,0.1035215333104133,0.0940047651529312,293.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5604031682014465,0.050000000745058,0.0481682382524013,293.2745666503906,297.1499938964844,293.1499938964844,0.1257883161306381,-2139.736572265625,304.1660461425781,0.8844037055969238,0.192724660038948,0.1360336393117904,293.1897888183594,297.1499938964844,293.1499938964844,0.164725586771965,-3597.327392578125,304.1541442871094,0.9578682780265808,0.2409846782684326,0.2289097607135772,293.29461669921875,297.1499938964844,293.1499938964844,0.0072148335166275,-2489.98974609375,300.180908203125,0.5604031682014465,0.050000000745058,0.2284893840551376,291.163818359375,291.1499938964844,274.8500061035156,271.3944396972656,286.0265808105469,293.4158630371094,291.1638488769531,1.0,0.1927331984043121,0.7980590462684631,0.7980590462684631,1.0,1.0,-0.8827946186065674,0.3515567183494568,0.5312379002571106,0.1990967690944671,0.0,0.0,0.1474893689155578,26.32579231262207,25.0,0.2729569673538208,-4572.2900390625,112.2593002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,304.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28125,18000.0,0.0,0.0,0.1020182520151138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188790723681449,0.1188833191990852,-4.241283022565767e-06,0.0,0.0001035355599015,0.0,0.0,4.633673191070557,0.0,0.0,0.0,0.2726873159408569,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544746369123458,-1466.8118896484375,304.1528015136719,0.7202492356300354,0.1027836352586746,0.0933493673801422,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598456859588623,0.050000000745058,0.048171978443861,293.28045654296875,297.1499938964844,293.1499938964844,0.1223215982317924,-2092.230712890625,304.1664733886719,0.8769230842590332,0.1883720606565475,0.1330115646123886,293.1894226074219,297.1499938964844,293.1499938964844,0.1639318764209747,-3583.4912109375,304.1540832519531,0.9557181000709534,0.2400528937578201,0.228034496307373,293.2963562011719,297.1499938964844,293.1499938964844,0.0071548717096447,-2474.9375,300.1261291503906,0.5598456859588623,0.050000000745058,0.2285071164369583,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,293.4354553222656,291.16412353515625,1.0,0.1920959055423736,0.7981210350990295,0.7981210350990295,1.0,1.0,-0.8773557543754578,0.3501664698123932,0.5271892547607422,0.1954001188278198,0.0,0.0,0.1455917060375213,26.307037353515625,25.0,0.3632413744926452,-4548.5263671875,110.84748840332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014706939458847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180098578333854,0.1180140972137451,-4.239862391841598e-06,0.0,0.0001029798513627,0.0,0.0,4.5974531173706055,0.0,0.0,0.0,0.2725490033626556,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544746369123458,-1466.8118896484375,304.1528015136719,0.7202492356300354,0.1027836352586746,0.0933493673801422,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598456859588623,0.050000000745058,0.048171978443861,293.28045654296875,297.1499938964844,293.1499938964844,0.1223215982317924,-2092.230712890625,304.1664733886719,0.8769230842590332,0.1883720606565475,0.1330115646123886,293.1894226074219,297.1499938964844,293.1499938964844,0.1639318764209747,-3583.4912109375,304.1540832519531,0.9557181000709534,0.2400528937578201,0.228034496307373,293.2963562011719,297.1499938964844,293.1499938964844,0.0071548717096447,-2474.9375,300.1261291503906,0.5598456859588623,0.050000000745058,0.2285071164369583,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,293.4354553222656,291.16412353515625,1.0,0.1920959055423736,0.7981210350990295,0.7981210350990295,1.0,1.0,-0.8773557543754578,0.3501664698123932,0.5271892547607422,0.1954001188278198,0.0,0.0,0.1455917060375213,26.307037353515625,25.0,0.3632413744926452,-4548.5263671875,110.84748840332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014706939458847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180098578333854,0.1180140972137451,-4.239862391841598e-06,0.0,0.0001029798513627,0.0,0.0,4.5974531173706055,0.0,0.0,0.0,0.2725490033626556,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538509599864482,-1456.3165283203125,304.15289306640625,0.7180110216140747,0.1020345017313957,0.0926822945475578,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592531561851501,0.050000000745058,0.0481759719550609,293.2859802246094,297.1499938964844,293.1499938964844,0.1188199967145919,-2043.9635009765625,304.16680908203125,0.8692699670791626,0.1839467287063598,0.1299418359994888,293.1891174316406,297.1499938964844,293.1499938964844,0.1631387025117874,-3569.64501953125,304.154052734375,0.9534854888916016,0.2391186356544494,0.2271580100059509,293.298095703125,297.1499938964844,293.1499938964844,0.0070947706699371,-2459.7275390625,300.0707092285156,0.5592531561851501,0.050000000745058,0.2285260707139969,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914643347263336,0.7981830835342407,0.7981830835342407,1.0,1.0,-0.8718459606170654,0.3487450778484344,0.5231009125709534,0.1917019188404083,0.0,0.0,0.1436589956283569,26.295108795166016,25.0,0.3715010285377502,-4524.50537109375,109.44561767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1009302735328674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171300411224365,0.1171342805027961,-4.238426754454849e-06,0.0,0.0001024313969537,0.0,0.0,4.560834884643555,0.0,0.0,0.0,0.2724091708660126,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538509599864482,-1456.3165283203125,304.15289306640625,0.7180110216140747,0.1020345017313957,0.0926822945475578,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592531561851501,0.050000000745058,0.0481759719550609,293.2859802246094,297.1499938964844,293.1499938964844,0.1188199967145919,-2043.9635009765625,304.16680908203125,0.8692699670791626,0.1839467287063598,0.1299418359994888,293.1891174316406,297.1499938964844,293.1499938964844,0.1631387025117874,-3569.64501953125,304.154052734375,0.9534854888916016,0.2391186356544494,0.2271580100059509,293.298095703125,297.1499938964844,293.1499938964844,0.0070947706699371,-2459.7275390625,300.0707092285156,0.5592531561851501,0.050000000745058,0.2285260707139969,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914643347263336,0.7981830835342407,0.7981830835342407,1.0,1.0,-0.8718459606170654,0.3487450778484344,0.5231009125709534,0.1917019188404083,0.0,0.0,0.1436589956283569,26.295108795166016,25.0,0.3715010285377502,-4524.50537109375,109.44561767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1009302735328674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171300411224365,0.1171342805027961,-4.238426754454849e-06,0.0,0.0001024313969537,0.0,0.0,4.560834884643555,0.0,0.0,0.0,0.2724091708660126,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532211512327194,-1445.7452392578125,304.1529846191406,0.7156988978385925,0.1012822315096855,0.0920106843113899,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586369633674622,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152696534991264,-1994.716064453125,304.1671142578125,0.8614498376846313,0.1794292032718658,0.1268103420734405,293.1888122558594,297.1499938964844,293.1499938964844,0.1623463630676269,-3555.795166015625,304.1540222167969,0.951189398765564,0.2381855547428131,0.2262814044952392,293.2998046875,297.1499938964844,293.1499938964844,0.0070345872081816,-2444.369384765625,300.01470947265625,0.5586369633674622,0.050000000745058,0.2285458743572235,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740295410156,291.1646728515625,1.0,0.1908357739448547,0.7982532382011414,0.7982532382011414,1.0,1.0,-0.8662577867507935,0.3472755253314972,0.5189822316169739,0.1880378872156143,0.0,0.0,0.1416880041360855,26.28883552551269,25.0,0.4165444374084472,-4500.240234375,108.04949951171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003950759768486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116240344941616,0.1162445768713951,-4.236978838889627e-06,0.0,0.0001018882394419,0.0,0.0,4.523853302001953,0.0,0.0,0.0,0.2722679674625397,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532211512327194,-1445.7452392578125,304.1529846191406,0.7156988978385925,0.1012822315096855,0.0920106843113899,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586369633674622,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152696534991264,-1994.716064453125,304.1671142578125,0.8614498376846313,0.1794292032718658,0.1268103420734405,293.1888122558594,297.1499938964844,293.1499938964844,0.1623463630676269,-3555.795166015625,304.1540222167969,0.951189398765564,0.2381855547428131,0.2262814044952392,293.2998046875,297.1499938964844,293.1499938964844,0.0070345872081816,-2444.369384765625,300.01470947265625,0.5586369633674622,0.050000000745058,0.2285458743572235,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740295410156,291.1646728515625,1.0,0.1908357739448547,0.7982532382011414,0.7982532382011414,1.0,1.0,-0.8662577867507935,0.3472755253314972,0.5189822316169739,0.1880378872156143,0.0,0.0,0.1416880041360855,26.28883552551269,25.0,0.4165444374084472,-4500.240234375,108.04949951171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003950759768486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116240344941616,0.1162445768713951,-4.236978838889627e-06,0.0,0.0001018882394419,0.0,0.0,4.523853302001953,0.0,0.0,0.0,0.2722679674625397,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525915399193763,-1435.203125,304.1530456542969,0.7133394479751587,0.1005348488688469,0.0913416594266891,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580156445503235,0.050000000745058,0.0481843836605548,293.2963256835937,297.1499938964844,293.1499938964844,0.1116714999079704,-1944.4754638671875,304.1674194335937,0.8535050749778748,0.1748277842998504,0.1236167252063751,293.18853759765625,297.1499938964844,293.1499938964844,0.1615584790706634,-3542.006591796875,304.15399169921875,0.9488674402236938,0.2372592389583587,0.225409984588623,293.3014831542969,297.1499938964844,293.1499938964844,0.0069743823260068,-2428.872314453125,299.9582824707031,0.5580156445503235,0.050000000745058,0.2285659611225128,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902083754539489,0.798323392868042,0.798323392868042,1.0,1.0,-0.8606047630310059,0.3457431495189667,0.5148616433143616,0.1844613701105117,0.0,0.0,0.1396642625331878,26.286266326904297,25.0,0.5164355039596558,-4475.6591796875,106.65861511230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.099862702190876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153355315327644,0.1153397634625434,-4.235515007167123e-06,0.0,0.0001013479486573,0.0,0.0,4.486296653747559,0.0,0.0,0.0,0.272124707698822,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525915399193763,-1435.203125,304.1530456542969,0.7133394479751587,0.1005348488688469,0.0913416594266891,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580156445503235,0.050000000745058,0.0481843836605548,293.2963256835937,297.1499938964844,293.1499938964844,0.1116714999079704,-1944.4754638671875,304.1674194335937,0.8535050749778748,0.1748277842998504,0.1236167252063751,293.18853759765625,297.1499938964844,293.1499938964844,0.1615584790706634,-3542.006591796875,304.15399169921875,0.9488674402236938,0.2372592389583587,0.225409984588623,293.3014831542969,297.1499938964844,293.1499938964844,0.0069743823260068,-2428.872314453125,299.9582824707031,0.5580156445503235,0.050000000745058,0.2285659611225128,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902083754539489,0.798323392868042,0.798323392868042,1.0,1.0,-0.8606047630310059,0.3457431495189667,0.5148616433143616,0.1844613701105117,0.0,0.0,0.1396642625331878,26.286266326904297,25.0,0.5164355039596558,-4475.6591796875,106.65861511230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.099862702190876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153355315327644,0.1153397634625434,-4.235515007167123e-06,0.0,0.0001013479486573,0.0,0.0,4.486296653747559,0.0,0.0,0.0,0.272124707698822,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522787608206272,-1429.9755859375,304.1530456542969,0.7121514081954956,0.1001652777194976,0.0910101756453514,293.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5577101111412048,0.050000000745058,0.0481864735484123,293.2987060546875,297.1499938964844,293.1499938964844,0.109861135482788,-1919.0693359375,304.16754150390625,0.849510908126831,0.1725062280893325,0.1220021992921829,293.1883850097656,297.1499938964844,293.1499938964844,0.1611670851707458,-3535.151123046875,304.15399169921875,0.9477099776268004,0.2367992997169494,0.2249772250652313,293.30230712890625,297.1499938964844,293.1499938964844,0.0069443006068468,-2421.078369140625,299.929931640625,0.5577101111412048,0.050000000745058,0.2285758852958679,291.16522216796875,291.1499938964844,274.8500061035156,271.41424560546875,286.0047607421875,293.50103759765625,291.1652526855469,1.0,0.189894899725914,0.7983584403991699,0.7983584403991699,1.0,1.0,-0.8577640056610107,0.3449511229991913,0.5128128528594971,0.1827248781919479,0.0,0.0,0.1386291533708572,26.28560447692871,25.0,0.5614475607872009,-4463.24072265625,105.96604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,304.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.0995967388153076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148757338523864,0.1148799657821655,-4.234774223732529e-06,0.0,0.0001010780251817,0.0,0.0,4.467231750488281,0.0,0.0,0.0,0.2720520198345184,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519685037434101,-1424.7962646484375,304.153076171875,0.7109643816947937,0.0997998192906379,0.0906818434596061,293.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5574126243591309,0.050000000745058,0.0481885187327861,293.3009338378906,297.1499938964844,293.1499938964844,0.1080508679151535,-1893.5771484375,304.1676330566406,0.8455224633216858,0.1701819002628326,0.1203824430704116,293.1882629394531,297.1499938964844,293.1499938964844,0.1607774496078491,-3528.32275390625,304.1539611816406,0.9465622901916504,0.2363411635160446,0.224546268582344,293.3031005859375,297.1499938964844,293.1499938964844,0.0069142403081059,-2413.257568359375,299.9015197753906,0.5574126243591309,0.050000000745058,0.2285855859518051,291.1654357910156,291.1499938964844,274.8500061035156,271.4164428710937,286.0023193359375,293.5091857910156,291.1654663085937,1.0,0.1895816177129745,0.7984025478363037,0.7984025478363037,1.0,1.0,-0.8549225926399231,0.344142347574234,0.5107802748680115,0.1810357719659805,0.0,0.0,0.137579008936882,26.28483390808105,25.0,0.5813912749290466,-4450.75537109375,105.27645874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,303.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.099330373108387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114410862326622,0.114415094256401,-4.234027073835023e-06,0.0,0.0001008077015285,0.0,0.0,4.44796895980835,0.0,0.0,0.0,0.2719785869121551,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.051359549164772,-1414.6495361328125,304.1530456542969,0.7086141109466553,0.0990851148962974,0.0900383368134498,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568546056747437,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044604703783989,-1842.7574462890625,304.1677551269531,0.8376268744468689,0.1655635982751846,0.1171536818146705,293.18798828125,297.1499938964844,293.1499938964844,0.1600022315979004,-3514.726806640625,304.1539306640625,0.9443142414093018,0.235426440834999,0.2236870378255844,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542822264134,-2397.5673828125,299.8444519042969,0.5568546056747437,0.050000000745058,0.2286038547754287,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234069824219,291.16583251953125,1.0,0.1889564394950866,0.7984908223152161,0.7984908223152161,1.0,1.0,-0.8492701053619385,0.342477023601532,0.5067930817604065,0.1778283864259719,0.0,0.0,0.1354457736015319,26.28145980834961,25.0,0.4891362190246582,-4425.72265625,103.91081237792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987951382994651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134698241949081,0.1134740635752677,-4.232512765156571e-06,0.0,0.0001002645076368,0.0,0.0,4.409010887145996,0.0,0.0,0.0,0.2718300819396972,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.051359549164772,-1414.6495361328125,304.1530456542969,0.7086141109466553,0.0990851148962974,0.0900383368134498,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568546056747437,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044604703783989,-1842.7574462890625,304.1677551269531,0.8376268744468689,0.1655635982751846,0.1171536818146705,293.18798828125,297.1499938964844,293.1499938964844,0.1600022315979004,-3514.726806640625,304.1539306640625,0.9443142414093018,0.235426440834999,0.2236870378255844,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542822264134,-2397.5673828125,299.8444519042969,0.5568546056747437,0.050000000745058,0.2286038547754287,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234069824219,291.16583251953125,1.0,0.1889564394950866,0.7984908223152161,0.7984908223152161,1.0,1.0,-0.8492701053619385,0.342477023601532,0.5067930817604065,0.1778283864259719,0.0,0.0,0.1354457736015319,26.28145980834961,25.0,0.4891362190246582,-4425.72265625,103.91081237792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987951382994651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134698241949081,0.1134740635752677,-4.232512765156571e-06,0.0,0.0001002645076368,0.0,0.0,4.409010887145996,0.0,0.0,0.0,0.2718300819396972,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507710613310337,-1404.868408203125,304.15301513671875,0.706348180770874,0.098397172987461,0.0894169509410858,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563626289367676,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009587720036506,-1792.8541259765625,304.16766357421875,0.8299188613891602,0.1610507667064666,0.1139829754829406,293.1877746582031,297.1499938964844,293.1499938964844,0.1592277735471725,-3501.130859375,304.1539001464844,0.9421473741531372,0.2345057874917984,0.2228242605924606,293.3059997558594,297.1499938964844,293.1499938964844,0.0067946244962513,-2381.843994140625,299.78717041015625,0.5563626289367676,0.050000000745058,0.2286200672388076,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.1883349567651748,0.7985790371894836,0.7985790371894836,1.0,1.0,-0.8437065482139587,0.3407537341117859,0.5029528141021729,0.1748968809843063,0.0,0.0,0.1332986801862716,26.273757934570312,25.0,0.2193090617656707,-4400.9169921875,102.57062530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982555150985717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125258356332779,0.1125300675630569,-4.230987087794347e-06,0.0,9.971686085918918e-05,0.0,0.0,4.369969844818115,0.0,0.0,0.0,0.2716811299324035,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507710613310337,-1404.868408203125,304.15301513671875,0.706348180770874,0.098397172987461,0.0894169509410858,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563626289367676,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009587720036506,-1792.8541259765625,304.16766357421875,0.8299188613891602,0.1610507667064666,0.1139829754829406,293.1877746582031,297.1499938964844,293.1499938964844,0.1592277735471725,-3501.130859375,304.1539001464844,0.9421473741531372,0.2345057874917984,0.2228242605924606,293.3059997558594,297.1499938964844,293.1499938964844,0.0067946244962513,-2381.843994140625,299.78717041015625,0.5563626289367676,0.050000000745058,0.2286200672388076,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.1883349567651748,0.7985790371894836,0.7985790371894836,1.0,1.0,-0.8437065482139587,0.3407537341117859,0.5029528141021729,0.1748968809843063,0.0,0.0,0.1332986801862716,26.273757934570312,25.0,0.2193090617656707,-4400.9169921875,102.57062530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982555150985717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125258356332779,0.1125300675630569,-4.230987087794347e-06,0.0,9.971686085918918e-05,0.0,0.0,4.369969844818115,0.0,0.0,0.0,0.2716811299324035,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502107106149196,-1395.5794677734375,304.1529541015625,0.7042457461357117,0.0977462530136108,0.0888247713446617,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559560060501099,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.0976095199584961,-1744.81201171875,304.1673583984375,0.8224768042564392,0.1567298471927642,0.1109295487403869,293.18768310546875,297.1499938964844,293.1499938964844,0.1584473103284835,-3487.4169921875,304.1539001464844,0.9400798082351683,0.2335689514875412,0.2219478040933609,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353993654251,-2366.136474609375,299.7297058105469,0.5559560060501099,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5393981933594,291.165771484375,1.0,0.1877202987670898,0.7986792325973511,0.7986792325973511,1.0,1.0,-0.8382985591888428,0.3389853239059448,0.4993132054805755,0.1722974330186844,0.0,0.0,0.1311892718076706,26.25953483581543,25.0,-0.322260171175003,-4376.89697265625,101.26648712158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977121517062187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115988045930862,0.1116030365228653,-4.229475052852649e-06,0.0,9.916541603161022e-05,0.0,0.0,4.331663131713867,0.0,0.0,0.0,0.27153480052948,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502107106149196,-1395.5794677734375,304.1529541015625,0.7042457461357117,0.0977462530136108,0.0888247713446617,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559560060501099,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.0976095199584961,-1744.81201171875,304.1673583984375,0.8224768042564392,0.1567298471927642,0.1109295487403869,293.18768310546875,297.1499938964844,293.1499938964844,0.1584473103284835,-3487.4169921875,304.1539001464844,0.9400798082351683,0.2335689514875412,0.2219478040933609,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353993654251,-2366.136474609375,299.7297058105469,0.5559560060501099,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5393981933594,291.165771484375,1.0,0.1877202987670898,0.7986792325973511,0.7986792325973511,1.0,1.0,-0.8382985591888428,0.3389853239059448,0.4993132054805755,0.1722974330186844,0.0,0.0,0.1311892718076706,26.25953483581543,25.0,-0.322260171175003,-4376.89697265625,101.26648712158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977121517062187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115988045930862,0.1116030365228653,-4.229475052852649e-06,0.0,9.916541603161022e-05,0.0,0.0,4.331663131713867,0.0,0.0,0.0,0.27153480052948,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497032068669796,-1387.19677734375,304.1528015136719,0.7024039626121521,0.0971626713871955,0.0882853418588638,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556601285934448,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944756492972374,-1699.665283203125,304.1667785644531,0.8153690695762634,0.1526890397071838,0.1080556884407997,293.18768310546875,297.1499938964844,293.1499938964844,0.1576637476682663,-3473.646240234375,304.1539001464844,0.9381495118141174,0.232615128159523,0.2210541516542434,293.3081970214844,297.1499938964844,293.1499938964844,0.0066770715638995,-2350.60986328125,299.67218017578125,0.5556601285934448,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.5365905761719,291.16473388671875,1.0,0.18711718916893,0.7987793684005737,0.7987793684005737,1.0,1.0,-0.8331434726715088,0.3371990919113159,0.4959444105625152,0.1700834184885025,0.0,0.0,0.1292450129985809,26.23568153381348,25.0,-1.4167412519454956,-4354.7138671875,100.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971695259213447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107326224446296,0.1107368469238281,-4.228024408803321e-06,0.0,9.861472062766552e-05,0.0,0.0,4.295873641967773,0.0,0.0,0.0,0.271397590637207,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497032068669796,-1387.19677734375,304.1528015136719,0.7024039626121521,0.0971626713871955,0.0882853418588638,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556601285934448,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944756492972374,-1699.665283203125,304.1667785644531,0.8153690695762634,0.1526890397071838,0.1080556884407997,293.18768310546875,297.1499938964844,293.1499938964844,0.1576637476682663,-3473.646240234375,304.1539001464844,0.9381495118141174,0.232615128159523,0.2210541516542434,293.3081970214844,297.1499938964844,293.1499938964844,0.0066770715638995,-2350.60986328125,299.67218017578125,0.5556601285934448,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.5365905761719,291.16473388671875,1.0,0.18711718916893,0.7987793684005737,0.7987793684005737,1.0,1.0,-0.8331434726715088,0.3371990919113159,0.4959444105625152,0.1700834184885025,0.0,0.0,0.1292450129985809,26.23568153381348,25.0,-1.4167412519454956,-4354.7138671875,100.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971695259213447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107326224446296,0.1107368469238281,-4.228024408803321e-06,0.0,9.861472062766552e-05,0.0,0.0,4.295873641967773,0.0,0.0,0.0,0.271397590637207,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0494739413261413,-1383.4208984375,304.1527099609375,0.7016009092330933,0.0968976840376854,0.0880401507019996,293.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5555588603019714,0.050000000745058,0.0482014268636703,293.3086853027344,297.1499938964844,293.1499938964844,0.093006432056427,-1678.467041015625,304.1664123535156,0.811957061290741,0.1507994681596756,0.1067045032978057,293.1877136230469,297.1499938964844,293.1499938964844,0.1572703719139099,-3466.731689453125,304.1539306640625,0.9372438788414,0.2321300059556961,0.2206002175807953,293.3086242675781,297.1499938964844,293.1499938964844,0.0066482531838119,-2342.9189453125,299.6434631347656,0.5555588603019714,0.050000000745058,0.2286468148231506,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,285.972412109375,293.5327453613281,291.1639404296875,1.0,0.1868217289447784,0.7988294959068298,0.7988294959068298,1.0,1.0,-0.8306875824928284,0.3363068699836731,0.4943806827068329,0.1691358536481857,0.0,0.0,0.1283760517835617,26.219587326049805,25.0,-1.907206892967224,-4344.59765625,99.41160583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.8776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.0969014391303062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110342301428318,0.1103465259075164,-4.2273509279766586e-06,0.0,9.834263619268312e-05,0.0,0.0,4.2797393798828125,0.0,0.0,0.0,0.2713353931903839,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492584817111492,-1379.8773193359375,304.1526184082031,0.7008703947067261,0.096647709608078,0.0878092050552368,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5554881691932678,0.050000000745058,0.0482019335031509,293.3075561523437,297.1499938964844,293.1499938964844,0.0916095525026321,-1658.3062744140625,304.1659545898437,0.808646559715271,0.149009421467781,0.1054191142320633,293.18780517578125,297.1499938964844,293.1499938964844,0.1568725705146789,-3459.735595703125,304.1539306640625,0.9363741278648376,0.2316368371248245,0.2201394438743591,293.3089599609375,297.1499938964844,293.1499938964844,0.0066196508705616,-2335.263671875,299.6147766113281,0.5554881691932678,0.050000000745058,0.2286492139101028,291.163330078125,291.1499938964844,274.8500061035156,271.4384460449219,285.9676513671875,293.5275573730469,291.1630249023437,1.0,0.1865311414003372,0.798888623714447,0.798888623714447,1.0,1.0,-0.8283180594444275,0.3354160189628601,0.4929020404815674,0.1683014184236526,0.0,0.0,0.1275760233402252,26.200891494750977,25.0,-2.238572120666504,-4335.13671875,98.82659149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,303.8666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.79296875,18000.0,0.0,0.0,0.0966376960277557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109983429312706,0.1099876537919044,-4.226724286127137e-06,0.0,9.807497553993016e-05,0.0,0.0,4.264905452728272,0.0,0.0,0.0,0.27127805352211,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488614067435264,-1373.3565673828125,304.15240478515625,0.6996075510978699,0.0961857736110687,0.0873832404613494,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.555437445640564,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890578031539917,-1621.4930419921875,304.1648864746094,0.8024277091026306,0.1457654684782028,0.103072851896286,293.1881103515625,297.1499938964844,293.1499938964844,0.1560532599687576,-3445.305908203125,304.15399169921875,0.9347270727157592,0.2306174337863922,0.2191891521215438,293.3094787597656,297.1499938964844,293.1499938964844,0.006562974769622,-2320.0068359375,299.5576477050781,0.555437445640564,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,293.5136108398437,291.1612548828125,1.0,0.1859670281410217,0.7990069389343262,0.7990069389343262,1.0,1.0,-0.8238527774810791,0.333636462688446,0.490216314792633,0.1669874042272567,0.0,0.0,0.1261621266603469,26.156248092651367,25.0,-2.4441397190093994,-4317.92626953125,97.71199035644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961303785443306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093519628047943,0.1093561947345733,-4.225616521580378e-06,0.0,9.756011422723532e-05,0.0,0.0,4.238815307617188,0.0,0.0,0.0,0.2711770534515381,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488614067435264,-1373.3565673828125,304.15240478515625,0.6996075510978699,0.0961857736110687,0.0873832404613494,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.555437445640564,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890578031539917,-1621.4930419921875,304.1648864746094,0.8024277091026306,0.1457654684782028,0.103072851896286,293.1881103515625,297.1499938964844,293.1499938964844,0.1560532599687576,-3445.305908203125,304.15399169921875,0.9347270727157592,0.2306174337863922,0.2191891521215438,293.3094787597656,297.1499938964844,293.1499938964844,0.006562974769622,-2320.0068359375,299.5576477050781,0.555437445640564,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,293.5136108398437,291.1612548828125,1.0,0.1859670281410217,0.7990069389343262,0.7990069389343262,1.0,1.0,-0.8238527774810791,0.333636462688446,0.490216314792633,0.1669874042272567,0.0,0.0,0.1261621266603469,26.156248092651367,25.0,-2.4441397190093994,-4317.92626953125,97.71199035644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961303785443306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093519628047943,0.1093561947345733,-4.225616521580378e-06,0.0,9.756011422723532e-05,0.0,0.0,4.238815307617188,0.0,0.0,0.0,0.2711770534515381,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.048499908298254,-1367.426025390625,304.1521911621094,0.6985803842544556,0.0957662165164947,0.0869965702295303,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555027723312378,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867950022220611,-1588.888671875,304.1636962890625,0.796929657459259,0.142851635813713,0.1009971424937248,293.1880798339844,297.1499938964844,293.1499938964844,0.1552367955446243,-3430.9140625,304.1540222167969,0.933272421360016,0.2296532839536667,0.2182465195655822,293.3097839355469,297.1499938964844,293.1499938964844,0.0065068630501627,-2304.762451171875,299.5009460449219,0.5555027723312378,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854287236928939,0.7991252541542053,0.7991252541542053,1.0,1.0,-0.8197630643844604,0.3318538963794708,0.487909197807312,0.166172057390213,0.0,0.0,0.1249441131949424,26.103178024291992,25.0,-2.02564001083374,-4302.36767578125,96.6746597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0956594496965408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088151112198829,0.1088193356990814,-4.224680196784902e-06,0.0,9.708217839943244e-05,0.0,0.0,4.216656684875488,0.0,0.0,0.0,0.2710912823677063,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.048499908298254,-1367.426025390625,304.1521911621094,0.6985803842544556,0.0957662165164947,0.0869965702295303,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555027723312378,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867950022220611,-1588.888671875,304.1636962890625,0.796929657459259,0.142851635813713,0.1009971424937248,293.1880798339844,297.1499938964844,293.1499938964844,0.1552367955446243,-3430.9140625,304.1540222167969,0.933272421360016,0.2296532839536667,0.2182465195655822,293.3097839355469,297.1499938964844,293.1499938964844,0.0065068630501627,-2304.762451171875,299.5009460449219,0.5555027723312378,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854287236928939,0.7991252541542053,0.7991252541542053,1.0,1.0,-0.8197630643844604,0.3318538963794708,0.487909197807312,0.166172057390213,0.0,0.0,0.1249441131949424,26.103178024291992,25.0,-2.02564001083374,-4302.36767578125,96.6746597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0956594496965408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088151112198829,0.1088193356990814,-4.224680196784902e-06,0.0,9.708217839943244e-05,0.0,0.0,4.216656684875488,0.0,0.0,0.0,0.2710912823677063,4.0,0.0,1.0
