time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481668189167976,-1361.95947265625,304.15203857421875,0.6977493762969971,0.0953847244381904,0.0866441801190376,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603074073792,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846692621707916,-1558.2918701171875,304.1626892089844,0.791823148727417,0.1401220560073852,0.0990533903241157,293.18731689453125,297.1499938964844,293.1499938964844,0.1545381397008896,-3418.617431640625,304.1538391113281,0.9322081208229064,0.2288436740636825,0.2174527943134308,293.3099365234375,297.1499938964844,293.1499938964844,0.0064511513337492,-2289.449462890625,299.44488525390625,0.5556603074073792,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.9458923339844,293.4790344238281,291.15899658203125,1.0,0.1849195957183838,0.7992528080940247,0.7992528080940247,1.0,1.0,-0.816047191619873,0.3301089107990265,0.4859382808208465,0.1657513380050659,0.0,0.0,0.1237950250506401,26.043813705444336,25.0,-1.159155011177063,-4287.5576171875,95.71669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952331498265266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083254367113113,0.1083296537399292,-4.223863015795359e-06,0.0,9.664954268373548e-05,0.0,0.0,4.196495532989502,0.0,0.0,0.0,0.2710137069225311,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481668189167976,-1361.95947265625,304.15203857421875,0.6977493762969971,0.0953847244381904,0.0866441801190376,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603074073792,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846692621707916,-1558.2918701171875,304.1626892089844,0.791823148727417,0.1401220560073852,0.0990533903241157,293.18731689453125,297.1499938964844,293.1499938964844,0.1545381397008896,-3418.617431640625,304.1538391113281,0.9322081208229064,0.2288436740636825,0.2174527943134308,293.3099365234375,297.1499938964844,293.1499938964844,0.0064511513337492,-2289.449462890625,299.44488525390625,0.5556603074073792,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.9458923339844,293.4790344238281,291.15899658203125,1.0,0.1849195957183838,0.7992528080940247,0.7992528080940247,1.0,1.0,-0.816047191619873,0.3301089107990265,0.4859382808208465,0.1657513380050659,0.0,0.0,0.1237950250506401,26.043813705444336,25.0,-1.159155011177063,-4287.5576171875,95.71669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952331498265266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083254367113113,0.1083296537399292,-4.223863015795359e-06,0.0,9.664954268373548e-05,0.0,0.0,4.196495532989502,0.0,0.0,0.0,0.2710137069225311,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478624813258647,-1356.964599609375,304.15185546875,0.6970550417900085,0.0950399115681648,0.086324855685234,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826760306954383,-1529.65966796875,304.1617736816406,0.7870526313781738,0.1375602036714553,0.0972370207309722,293.1863098144531,297.1499938964844,293.1499938964844,0.1539033204317093,-3407.4384765625,304.15362548828125,0.9313385486602784,0.2281019538640976,0.2167386561632156,293.3099060058594,297.1499938964844,293.1499938964844,0.0063961297273635,-2274.17578125,299.389404296875,0.5558589100837708,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844402849674224,0.799380362033844,0.799380362033844,1.0,1.0,-0.8126175403594971,0.3284139037132263,0.4842036366462707,0.1655770391225814,0.0,0.0,0.1226600557565689,25.983810424804688,25.0,-0.4865686595439911,-4272.869140625,94.82798767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948536098003387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078468188643455,0.107851043343544,-4.223090400046203e-06,0.0,9.626436076359823e-05,0.0,0.0,4.176827430725098,0.0,0.0,0.0,0.270938515663147,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478624813258647,-1356.964599609375,304.15185546875,0.6970550417900085,0.0950399115681648,0.086324855685234,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826760306954383,-1529.65966796875,304.1617736816406,0.7870526313781738,0.1375602036714553,0.0972370207309722,293.1863098144531,297.1499938964844,293.1499938964844,0.1539033204317093,-3407.4384765625,304.15362548828125,0.9313385486602784,0.2281019538640976,0.2167386561632156,293.3099060058594,297.1499938964844,293.1499938964844,0.0063961297273635,-2274.17578125,299.389404296875,0.5558589100837708,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844402849674224,0.799380362033844,0.799380362033844,1.0,1.0,-0.8126175403594971,0.3284139037132263,0.4842036366462707,0.1655770391225814,0.0,0.0,0.1226600557565689,25.983810424804688,25.0,-0.4865686595439911,-4272.869140625,94.82798767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948536098003387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078468188643455,0.107851043343544,-4.223090400046203e-06,0.0,9.626436076359823e-05,0.0,0.0,4.176827430725098,0.0,0.0,0.0,0.270938515663147,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.047720793634653,-1354.638916015625,304.1517944335937,0.6967476010322571,0.0948814675211906,0.0861772000789642,293.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.555963933467865,0.050000000745058,0.0481987223029136,293.2858581542969,297.1499938964844,293.1499938964844,0.0817163363099098,-1515.898681640625,304.161376953125,0.7847543954849243,0.1363286077976226,0.0963649153709411,293.185791015625,297.1499938964844,293.1499938964844,0.1535990238189697,-3402.07275390625,304.15350341796875,0.9309398531913756,0.2277477383613586,0.2163985073566436,293.3098449707031,297.1499938964844,293.1499938964844,0.0063688177615404,-2266.5390625,299.3618469238281,0.555963933467865,0.050000000745058,0.2286339849233627,291.15869140625,291.1499938964844,274.8500061035156,271.4582214355469,285.94158935546875,293.45330810546875,291.1587219238281,1.0,0.1842110753059387,0.7994441390037537,0.7994441390037537,1.0,1.0,-0.810980498790741,0.3275731205940246,0.4834073483943939,0.1655735969543457,0.0,0.0,0.1220826059579849,25.954910278320312,25.0,-0.1500155627727508,-4265.49609375,94.40525817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572631835937,303.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.0946801900863647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076070740818977,0.1076112985610961,-4.222710231260862e-06,0.0,9.608836262486876e-05,0.0,0.0,4.166985988616943,0.0,0.0,0.0,0.2709009647369385,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475894249975681,-1352.4832763671875,304.1517028808594,0.6964771747589111,0.0947390124201774,0.0860408991575241,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560735464096069,0.050000000745058,0.0481979697942733,293.283203125,297.1499938964844,293.1499938964844,0.0807796940207481,-1502.487548828125,304.1610107421875,0.7825130224227905,0.1351294219493866,0.0955153331160545,293.1852111816406,297.1499938964844,293.1499938964844,0.153303638100624,-3396.861083984375,304.1534118652344,0.930566132068634,0.2274064123630523,0.2160693407058715,293.30975341796875,297.1499938964844,293.1499938964844,0.0063417023047804,-2258.92431640625,299.3344421386719,0.5560735464096069,0.050000000745058,0.2286304235458374,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,285.9405517578125,293.4442138671875,291.1587829589844,1.0,0.1839887350797653,0.79951411485672,0.79951411485672,1.0,1.0,-0.8093970417976379,0.3267389833927154,0.4826580584049225,0.1656242609024047,0.0,0.0,0.1214915961027145,25.92658042907715,25.0,0.0377178266644477,-4258.11962890625,93.9968490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,303.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0945168510079383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073625013232231,0.1073667258024215,-4.222327333991416e-06,0.0,9.59225872065872e-05,0.0,0.0,4.156954765319824,0.0,0.0,0.0,0.2708627879619598,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473750233650207,-1348.97314453125,304.1514892578125,0.6961060762405396,0.0945141687989234,0.0858186408877372,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164949417114,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789778903126716,-1476.754638671875,304.1603698730469,0.7782186269760132,0.1328283846378326,0.0938838571310043,293.1839599609375,297.1499938964844,293.1499938964844,0.1527503430843353,-3387.099609375,304.1531982421875,0.929922103881836,0.2267685085535049,0.2154511064291,293.30938720703125,297.1499938964844,293.1499938964844,0.0062882751226425,-2243.85302734375,299.28009033203125,0.5563164949417114,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.1835646629333496,0.799653947353363,0.799653947353363,1.0,1.0,-0.8064188361167908,0.3251043260097503,0.481314480304718,0.1658846735954284,0.0,0.0,0.1203156262636184,25.870031356811523,25.0,-0.0294854547828435,-4243.58349609375,93.22553253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942167267203331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068702936172485,0.1068745106458664,-4.221548806526698e-06,0.0,9.561800106894224e-05,0.0,0.0,4.136767864227295,0.0,0.0,0.0,0.2707859575748443,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473750233650207,-1348.97314453125,304.1514892578125,0.6961060762405396,0.0945141687989234,0.0858186408877372,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164949417114,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789778903126716,-1476.754638671875,304.1603698730469,0.7782186269760132,0.1328283846378326,0.0938838571310043,293.1839599609375,297.1499938964844,293.1499938964844,0.1527503430843353,-3387.099609375,304.1531982421875,0.929922103881836,0.2267685085535049,0.2154511064291,293.30938720703125,297.1499938964844,293.1499938964844,0.0062882751226425,-2243.85302734375,299.28009033203125,0.5563164949417114,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.1835646629333496,0.799653947353363,0.799653947353363,1.0,1.0,-0.8064188361167908,0.3251043260097503,0.481314480304718,0.1658846735954284,0.0,0.0,0.1203156262636184,25.870031356811523,25.0,-0.0294854547828435,-4243.58349609375,93.22553253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942167267203331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068702936172485,0.1068745106458664,-4.221548806526698e-06,0.0,9.561800106894224e-05,0.0,0.0,4.136767864227295,0.0,0.0,0.0,0.2707859575748443,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472301915287971,-1346.6131591796875,304.1512451171875,0.6959799528121948,0.0943698287010192,0.0856685936450958,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937757492065,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772719159722328,-1452.4832763671875,304.1597595214844,0.7741881608963013,0.1306603401899337,0.0923433750867843,293.1825561523437,297.1499938964844,293.1499938964844,0.152250736951828,-3378.289306640625,304.1529541015625,0.9294277429580688,0.2261926233768463,0.2148905098438263,293.3088073730469,297.1499938964844,293.1499938964844,0.0062359725125133,-2229.01318359375,299.2264099121094,0.5565937757492065,0.050000000745058,0.2286135107278823,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.4043273925781,291.1585693359375,1.0,0.1831682324409485,0.7997938394546509,0.7997938394546509,1.0,1.0,-0.803704023361206,0.3235244750976562,0.4801795780658722,0.1663467735052108,0.0,0.0,0.1191779002547264,25.81308364868164,25.0,-0.2080035656690597,-4229.697265625,92.51560974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0939468890428543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10639338940382,0.1063976064324379,-4.2207802835037e-06,0.0,9.53441485762596e-05,0.0,0.0,4.117207050323486,0.0,0.0,0.0,0.270711213350296,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472301915287971,-1346.6131591796875,304.1512451171875,0.6959799528121948,0.0943698287010192,0.0856685936450958,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937757492065,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772719159722328,-1452.4832763671875,304.1597595214844,0.7741881608963013,0.1306603401899337,0.0923433750867843,293.1825561523437,297.1499938964844,293.1499938964844,0.152250736951828,-3378.289306640625,304.1529541015625,0.9294277429580688,0.2261926233768463,0.2148905098438263,293.3088073730469,297.1499938964844,293.1499938964844,0.0062359725125133,-2229.01318359375,299.2264099121094,0.5565937757492065,0.050000000745058,0.2286135107278823,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.4043273925781,291.1585693359375,1.0,0.1831682324409485,0.7997938394546509,0.7997938394546509,1.0,1.0,-0.803704023361206,0.3235244750976562,0.4801795780658722,0.1663467735052108,0.0,0.0,0.1191779002547264,25.81308364868164,25.0,-0.2080035656690597,-4229.697265625,92.51560974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0939468890428543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10639338940382,0.1063976064324379,-4.2207802835037e-06,0.0,9.53441485762596e-05,0.0,0.0,4.117207050323486,0.0,0.0,0.0,0.270711213350296,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471561960875988,-1345.4210205078125,304.15093994140625,0.6961154937744141,0.0943093299865722,0.0855922475457191,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155812263489,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756904631853103,-1430.080322265625,304.1591491699219,0.7705177664756775,0.1286799311637878,0.0909208431839943,293.1809997558594,297.1499938964844,293.1499938964844,0.1518077850341797,-3370.483154296875,304.1527099609375,0.9291080236434937,0.2256850004196167,0.2143920511007309,293.3079833984375,297.1499938964844,293.1499938964844,0.0061848280020058,-2214.41455078125,299.17352294921875,0.5569155812263489,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828004568815231,0.7999414801597595,0.7999414801597595,1.0,1.0,-0.801291823387146,0.3220240175724029,0.4792677760124206,0.1670010089874267,0.0,0.0,0.1180865615606308,25.75405502319336,25.0,-0.4516631364822387,-4216.69384765625,91.87139129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937022045254707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059362143278122,0.10594043135643,-4.220039954816457e-06,0.0,9.509582741884516e-05,0.0,0.0,4.09846305847168,0.0,0.0,0.0,0.2706395387649536,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471561960875988,-1345.4210205078125,304.15093994140625,0.6961154937744141,0.0943093299865722,0.0855922475457191,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155812263489,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756904631853103,-1430.080322265625,304.1591491699219,0.7705177664756775,0.1286799311637878,0.0909208431839943,293.1809997558594,297.1499938964844,293.1499938964844,0.1518077850341797,-3370.483154296875,304.1527099609375,0.9291080236434937,0.2256850004196167,0.2143920511007309,293.3079833984375,297.1499938964844,293.1499938964844,0.0061848280020058,-2214.41455078125,299.17352294921875,0.5569155812263489,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828004568815231,0.7999414801597595,0.7999414801597595,1.0,1.0,-0.801291823387146,0.3220240175724029,0.4792677760124206,0.1670010089874267,0.0,0.0,0.1180865615606308,25.75405502319336,25.0,-0.4516631364822387,-4216.69384765625,91.87139129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937022045254707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059362143278122,0.10594043135643,-4.220039954816457e-06,0.0,9.509582741884516e-05,0.0,0.0,4.09846305847168,0.0,0.0,0.0,0.2706395387649536,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471585653722286,-1345.4888916015625,304.150634765625,0.6965376138687134,0.0943361520767211,0.0855942592024803,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572919249534607,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742681175470352,-1410.0255126953125,304.1584777832031,0.7673096060752869,0.1269049197435379,0.0896458253264427,293.17926025390625,297.1499938964844,293.1499938964844,0.1514290571212768,-3363.822509765625,304.1524353027344,0.9289897680282592,0.2252500653266906,0.2139618247747421,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349761672317,-2200.117431640625,299.1214599609375,0.5572919249534607,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.182463526725769,0.8000890612602234,0.8000890612602234,1.0,1.0,-0.7992300391197205,0.3206312954425812,0.4785987138748169,0.1678364276885986,0.0,0.0,0.1170926243066787,25.691421508789062,25.0,-0.8463890552520752,-4204.93896484375,91.2994155883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934790298342704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055145263671875,0.1055187433958053,-4.219341917632846e-06,0.0,9.486932685831562e-05,0.0,0.0,4.0811686515808105,0.0,0.0,0.0,0.270573228597641,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471585653722286,-1345.4888916015625,304.150634765625,0.6965376138687134,0.0943361520767211,0.0855942592024803,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572919249534607,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742681175470352,-1410.0255126953125,304.1584777832031,0.7673096060752869,0.1269049197435379,0.0896458253264427,293.17926025390625,297.1499938964844,293.1499938964844,0.1514290571212768,-3363.822509765625,304.1524353027344,0.9289897680282592,0.2252500653266906,0.2139618247747421,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349761672317,-2200.117431640625,299.1214599609375,0.5572919249534607,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.182463526725769,0.8000890612602234,0.8000890612602234,1.0,1.0,-0.7992300391197205,0.3206312954425812,0.4785987138748169,0.1678364276885986,0.0,0.0,0.1170926243066787,25.691421508789062,25.0,-0.8463890552520752,-4204.93896484375,91.2994155883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934790298342704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055145263671875,0.1055187433958053,-4.219341917632846e-06,0.0,9.486932685831562e-05,0.0,0.0,4.0811686515808105,0.0,0.0,0.0,0.270573228597641,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471878126263618,-1345.98486328125,304.15045166015625,0.6968460083007812,0.0943807363510131,0.0856242403388023,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574923753738403,0.050000000745058,0.0481882765889167,293.25830078125,297.1499938964844,293.1499938964844,0.0736043229699134,-1400.69580078125,304.1581420898437,0.7658382654190063,0.1260719746351242,0.0890521481633186,293.1783447265625,297.1499938964844,293.1499938964844,0.1512630879878997,-3360.907470703125,304.1523132324219,0.9289928674697876,0.2250586301088333,0.213772103190422,293.30633544921875,297.1499938964844,293.1499938964844,0.0061105242930352,-2193.076904296875,299.09576416015625,0.5574923753738403,0.050000000745058,0.2285844385623932,291.1573486328125,291.1499938964844,274.8500061035156,271.4801940917969,285.9373474121094,293.3501892089844,291.1572570800781,1.0,0.1823072731494903,0.8001628518104553,0.8001628518104553,1.0,1.0,-0.798316478729248,0.319971352815628,0.47834512591362,0.1683137118816375,0.0,0.0,0.1166414842009544,25.65994644165039,25.0,-0.9274769425392152,-4199.5712890625,91.03946685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.474609375,18000.0,0.0,0.0,0.0933752208948135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053232476115226,0.1053274646401405,-4.2190199565084185e-06,0.0,9.476397826801986e-05,0.0,0.0,4.07332181930542,0.0,0.0,0.0,0.2705430090427398,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472325198352336,-1346.734130859375,304.1502990722656,0.6972051858901978,0.0944430232048034,0.0856705829501152,293.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576959252357483,0.050000000745058,0.048186894506216,293.25543212890625,297.1499938964844,293.1499938964844,0.072961151599884,-1391.672119140625,304.1578369140625,0.7644226551055908,0.1252650916576385,0.0884780213236808,293.17742919921875,297.1499938964844,293.1499938964844,0.1511094272136688,-3358.20947265625,304.15216064453125,0.9290249943733216,0.2248820811510086,0.2135967761278152,293.3056945800781,297.1499938964844,293.1499938964844,0.0060863550752401,-2186.093505859375,299.0703125,0.5576959252357483,0.050000000745058,0.2285778820514679,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,285.9380187988281,293.3397216796875,291.15692138671875,1.0,0.1821583807468414,0.8002395629882812,0.8002395629882812,1.0,1.0,-0.7974631190299988,0.3193296194076538,0.4781335294246673,0.1688232272863388,0.0,0.0,0.1162095814943313,25.628984451293945,25.0,-0.8923006653785706,-4194.4453125,90.79403686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,303.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0932760313153266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051419302821159,0.1051461473107338,-4.218715730530676e-06,0.0,9.466331539442764e-05,0.0,0.0,4.065886497497559,0.0,0.0,0.0,0.2705143690109253,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473630987107753,-1348.9061279296875,304.1499938964844,0.6980563402175903,0.0946156308054924,0.0858074873685836,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077933311462,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717255324125289,-1374.3822021484375,304.15728759765625,0.7617273926734924,0.1237187758088111,0.0873790308833122,293.175537109375,297.1499938964844,293.1499938964844,0.150834172964096,-3353.375,304.15191650390625,0.9291623830795288,0.2245695441961288,0.2132852524518966,293.30426025390625,297.1499938964844,293.1499938964844,0.0060387947596609,-2172.271728515625,299.0201416015625,0.5581077933311462,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.156494140625,1.0,0.1818811595439911,0.8003929853439331,0.8003929853439331,1.0,1.0,-0.7959154844284058,0.318094789981842,0.4778206944465637,0.1699242293834686,0.0,0.0,0.1153700426220893,25.56902313232422,25.0,-0.5734547972679138,-4184.6337890625,90.34256744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930901244282722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047953739762306,0.1047995910048484,-4.218147751089418e-06,0.0,9.447464253753424e-05,0.0,0.0,4.051692485809326,0.0,0.0,0.0,0.2704598903656006,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473630987107753,-1348.9061279296875,304.1499938964844,0.6980563402175903,0.0946156308054924,0.0858074873685836,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077933311462,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717255324125289,-1374.3822021484375,304.15728759765625,0.7617273926734924,0.1237187758088111,0.0873790308833122,293.175537109375,297.1499938964844,293.1499938964844,0.150834172964096,-3353.375,304.15191650390625,0.9291623830795288,0.2245695441961288,0.2132852524518966,293.30426025390625,297.1499938964844,293.1499938964844,0.0060387947596609,-2172.271728515625,299.0201416015625,0.5581077933311462,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.156494140625,1.0,0.1818811595439911,0.8003929853439331,0.8003929853439331,1.0,1.0,-0.7959154844284058,0.318094789981842,0.4778206944465637,0.1699242293834686,0.0,0.0,0.1153700426220893,25.56902313232422,25.0,-0.5734547972679138,-4184.6337890625,90.34256744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930901244282722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047953739762306,0.1047995910048484,-4.218147751089418e-06,0.0,9.447464253753424e-05,0.0,0.0,4.051692485809326,0.0,0.0,0.0,0.2704598903656006,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475504249334335,-1352.006591796875,304.1496887207031,0.6990867257118225,0.0948593318462371,0.0860057547688484,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.55852210521698,0.050000000745058,0.0481813065707683,293.2445983886719,297.1499938964844,293.1499938964844,0.0705553293228149,-1358.0645751953125,304.15679931640625,0.7592055201530457,0.1222625225782394,0.0863437503576278,293.1736145019531,297.1499938964844,293.1499938964844,0.1506021320819854,-3349.297119140625,304.15167236328125,0.929394006729126,0.224314883351326,0.2130274921655655,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922887012362,-2158.648193359375,298.97100830078125,0.55852210521698,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,293.3031311035156,291.1564636230469,1.0,0.1816321611404419,0.8005464673042297,0.8005464673042297,1.0,1.0,-0.7945824861526489,0.3169353902339935,0.477647066116333,0.1711115092039108,0.0,0.0,0.1145221665501594,25.511940002441406,25.0,-0.0168542172759771,-4174.89501953125,89.94426727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929193124175071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044524684548378,0.1044566854834556,-4.217605692247162e-06,0.0,9.43012855714187e-05,0.0,0.0,4.037672996520996,0.0,0.0,0.0,0.2704063653945923,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475504249334335,-1352.006591796875,304.1496887207031,0.6990867257118225,0.0948593318462371,0.0860057547688484,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.55852210521698,0.050000000745058,0.0481813065707683,293.2445983886719,297.1499938964844,293.1499938964844,0.0705553293228149,-1358.0645751953125,304.15679931640625,0.7592055201530457,0.1222625225782394,0.0863437503576278,293.1736145019531,297.1499938964844,293.1499938964844,0.1506021320819854,-3349.297119140625,304.15167236328125,0.929394006729126,0.224314883351326,0.2130274921655655,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922887012362,-2158.648193359375,298.97100830078125,0.55852210521698,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,293.3031311035156,291.1564636230469,1.0,0.1816321611404419,0.8005464673042297,0.8005464673042297,1.0,1.0,-0.7945824861526489,0.3169353902339935,0.477647066116333,0.1711115092039108,0.0,0.0,0.1145221665501594,25.511940002441406,25.0,-0.0168542172759771,-4174.89501953125,89.94426727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929193124175071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044524684548378,0.1044566854834556,-4.217605692247162e-06,0.0,9.43012855714187e-05,0.0,0.0,4.037672996520996,0.0,0.0,0.0,0.2704063653945923,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478470623493194,-1356.8953857421875,304.1492919921875,0.7005254030227661,0.0952711403369903,0.0863287597894668,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589821338653564,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694557651877403,-1342.7744140625,304.1563720703125,0.7569400072097778,0.1209232732653617,0.0853837057948112,293.1714172363281,297.1499938964844,293.1499938964844,0.1504225432872772,-3346.125732421875,304.1513977050781,0.9298402070999146,0.2241629511117935,0.2128529548645019,293.3009948730469,297.1499938964844,293.1499938964844,0.0059463316574692,-2144.984130859375,298.9233093261719,0.5589821338653564,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814121752977371,0.8007034659385681,0.8007034659385681,1.0,1.0,-0.7935872077941895,0.3159194588661194,0.47766774892807,0.1723760813474655,0.0,0.0,0.1134235858917236,25.451017379760746,25.0,2.212317705154419,-4163.48046875,89.61222839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.0927562117576599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040481477975845,0.1040523648262023,-4.217036803311203e-06,0.0,9.413576481165364e-05,0.0,0.0,4.02121639251709,0.0,0.0,0.0,0.2703442871570587,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478470623493194,-1356.8953857421875,304.1492919921875,0.7005254030227661,0.0952711403369903,0.0863287597894668,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589821338653564,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694557651877403,-1342.7744140625,304.1563720703125,0.7569400072097778,0.1209232732653617,0.0853837057948112,293.1714172363281,297.1499938964844,293.1499938964844,0.1504225432872772,-3346.125732421875,304.1513977050781,0.9298402070999146,0.2241629511117935,0.2128529548645019,293.3009948730469,297.1499938964844,293.1499938964844,0.0059463316574692,-2144.984130859375,298.9233093261719,0.5589821338653564,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814121752977371,0.8007034659385681,0.8007034659385681,1.0,1.0,-0.7935872077941895,0.3159194588661194,0.47766774892807,0.1723760813474655,0.0,0.0,0.1134235858917236,25.451017379760746,25.0,2.212317705154419,-4163.48046875,89.61222839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.0927562117576599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040481477975845,0.1040523648262023,-4.217036803311203e-06,0.0,9.413576481165364e-05,0.0,0.0,4.02121639251709,0.0,0.0,0.0,0.2703442871570587,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482598394155502,-1363.6990966796875,304.1488342285156,0.7023606300354004,0.0957949236035347,0.086777277290821,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594783425331116,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684303492307663,-1328.5631103515625,304.1559753417969,0.7549098134040833,0.1196744665503501,0.0844950526952743,293.1690673828125,297.1499938964844,293.1499938964844,0.1503150463104248,-3344.23486328125,304.151123046875,0.9304976463317872,0.224094957113266,0.212768480181694,293.2991943359375,297.1499938964844,293.1499938964844,0.0059012998826801,-2131.479736328125,298.8768005371094,0.5594783425331116,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812237203121185,0.8008604645729065,0.8008604645729065,1.0,1.0,-0.7929348349571228,0.3150614500045776,0.4778733849525451,0.1736884415149688,0.0,0.0,0.1119709908962249,25.38746452331543,25.0,2.300588607788086,-4150.13720703125,89.34935760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.0925871804356575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034876555204391,0.103491872549057,-4.21627100877231e-06,0.0,9.396421228302644e-05,0.0,0.0,3.998437404632568,0.0,0.0,0.0,0.2702594101428985,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482598394155502,-1363.6990966796875,304.1488342285156,0.7023606300354004,0.0957949236035347,0.086777277290821,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594783425331116,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684303492307663,-1328.5631103515625,304.1559753417969,0.7549098134040833,0.1196744665503501,0.0844950526952743,293.1690673828125,297.1499938964844,293.1499938964844,0.1503150463104248,-3344.23486328125,304.151123046875,0.9304976463317872,0.224094957113266,0.212768480181694,293.2991943359375,297.1499938964844,293.1499938964844,0.0059012998826801,-2131.479736328125,298.8768005371094,0.5594783425331116,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812237203121185,0.8008604645729065,0.8008604645729065,1.0,1.0,-0.7929348349571228,0.3150614500045776,0.4778733849525451,0.1736884415149688,0.0,0.0,0.1119709908962249,25.38746452331543,25.0,2.300588607788086,-4150.13720703125,89.34935760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.0925871804356575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034876555204391,0.103491872549057,-4.21627100877231e-06,0.0,9.396421228302644e-05,0.0,0.0,3.998437404632568,0.0,0.0,0.0,0.2702594101428985,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484902374446392,-1367.50390625,304.14862060546875,0.7033341526985168,0.096077561378479,0.0870241895318031,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5597206354141235,0.050000000745058,0.0481732785701751,293.2320251464844,297.1499938964844,293.1499938964844,0.0679404437541961,-1321.7957763671875,304.15576171875,0.7539380192756653,0.1190742403268814,0.0840692073106765,293.1679077148437,297.1499938964844,293.1499938964844,0.1502864211797714,-3343.744384765625,304.1509704589844,0.9308541417121888,0.2240814715623855,0.2127481251955032,293.2982788085937,297.1499938964844,293.1499938964844,0.0058792708441615,-2124.88037109375,298.8536682128906,0.5597206354141235,0.050000000745058,0.2285133004188537,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,285.9774169921875,293.2984313964844,291.1604919433594,1.0,0.1811405420303344,0.8009389638900757,0.8009389638900757,1.0,1.0,-0.7926846146583557,0.3146721720695495,0.4780124425888061,0.1743434071540832,0.0,0.0,0.1112181395292282,25.3572998046875,25.0,1.7827054262161257,-4143.36572265625,89.23744201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,303.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.193359375,18000.0,0.0,0.0,0.0924960225820541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031861454248428,0.1031903624534607,-4.215821718389634e-06,0.0,9.38717057579197e-05,0.0,0.0,3.986155033111572,0.0,0.0,0.0,0.2702131569385528,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487316288053989,-1371.4945068359375,304.1484375,0.7043256163597107,0.0963703319430351,0.0872811451554298,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5599550604820251,0.050000000745058,0.0481717176735401,293.229736328125,297.1499938964844,293.1499938964844,0.0674630776047706,-1315.215087890625,304.15557861328125,0.7529846429824829,0.1184876933693885,0.08365348726511,293.1667785644531,297.1499938964844,293.1499938964844,0.1502711176872253,-3343.49462890625,304.1508178710937,0.9312167167663574,0.2240788787603378,0.2127389013767242,293.2973327636719,297.1499938964844,293.1499938964844,0.0058575649745762,-2118.3798828125,298.8306579589844,0.5599550604820251,0.050000000745058,0.2285058945417404,291.16070556640625,291.1499938964844,274.8500061035156,271.5043334960937,285.9834289550781,293.2975158691406,291.1607666015625,1.0,0.1810642182826995,0.8010166883468628,0.8010166883468628,1.0,1.0,-0.7924723029136658,0.3143059015274048,0.478166401386261,0.1749897003173828,0.0,0.0,0.110470175743103,25.32864570617676,25.0,1.1852022409439087,-4136.76708984375,89.13664245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,303.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.224609375,18000.0,0.0,0.0,0.0923991128802299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028848737478256,0.1028890907764434,-4.215356511849677e-06,0.0,9.377335663884878e-05,0.0,0.0,3.97387170791626,0.0,0.0,0.0,0.2701666057109833,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492412969470024,-1379.93310546875,304.14813232421875,0.7063413262367249,0.0969812348484993,0.0878196954727172,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603961944580078,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665406361222267,-1302.5364990234375,304.1552734375,0.7511181831359863,0.1173501536250114,0.0828485041856765,293.1645812988281,297.1499938964844,293.1499938964844,0.1502744555473327,-3343.60546875,304.1505432128906,0.9319455623626708,0.2241019904613495,0.2127489000558853,293.2954406738281,297.1499938964844,293.1499938964844,0.0058150417171418,-2105.643798828125,298.7849426269531,0.5603961944580078,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809306293725967,0.8011720180511475,0.8011720180511475,1.0,1.0,-0.7921445369720459,0.313641756772995,0.4785027801990509,0.1762371063232422,0.0,0.0,0.1090314611792564,25.276029586791992,25.0,0.0248182788491249,-4124.34765625,88.96492767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921874269843101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102301187813282,0.1023054048418998,-4.214428372506518e-06,0.0,9.35585194383748e-05,0.0,0.0,3.950061082839966,0.0,0.0,0.0,0.2700759172439575,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492412969470024,-1379.93310546875,304.14813232421875,0.7063413262367249,0.0969812348484993,0.0878196954727172,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603961944580078,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665406361222267,-1302.5364990234375,304.1552734375,0.7511181831359863,0.1173501536250114,0.0828485041856765,293.1645812988281,297.1499938964844,293.1499938964844,0.1502744555473327,-3343.60546875,304.1505432128906,0.9319455623626708,0.2241019904613495,0.2127489000558853,293.2954406738281,297.1499938964844,293.1499938964844,0.0058150417171418,-2105.643798828125,298.7849426269531,0.5603961944580078,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809306293725967,0.8011720180511475,0.8011720180511475,1.0,1.0,-0.7921445369720459,0.313641756772995,0.4785027801990509,0.1762371063232422,0.0,0.0,0.1090314611792564,25.276029586791992,25.0,0.0248182788491249,-4124.34765625,88.96492767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921874269843101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102301187813282,0.1023054048418998,-4.214428372506518e-06,0.0,9.35585194383748e-05,0.0,0.0,3.950061082839966,0.0,0.0,0.0,0.2700759172439575,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.049779038876295,-1388.8536376953125,304.1478576660156,0.7083758115768433,0.0976187363266944,0.0883841291069984,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607974529266357,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656519904732704,-1290.3685302734375,304.1549987792969,0.7492823600769043,0.1162497028708458,0.0820715576410293,293.1624755859375,297.1499938964844,293.1499938964844,0.1503150016069412,-3344.384033203125,304.1502990722656,0.932663083076477,0.2241564691066742,0.2127902805805206,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735745795071,-2093.211669921875,298.7395935058594,0.5607974529266357,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808192729949951,0.8013274073600769,0.8013274073600769,1.0,1.0,-0.7919210195541382,0.3130683302879333,0.4788526892662048,0.1773940771818161,0.0,0.0,0.1077241003513336,25.229372024536133,25.0,-0.9362489581108092,-4113.2587890625,88.82711029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0919552147388458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101765476167202,0.1017696931958198,-4.213549800624605e-06,0.0,9.33228511712514e-05,0.0,0.0,3.9281976222991934,0.0,0.0,0.0,0.2699922323226928,4.0,0.0,1.0
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.049779038876295,-1388.8536376953125,304.1478576660156,0.7083758115768433,0.0976187363266944,0.0883841291069984,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607974529266357,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656519904732704,-1290.3685302734375,304.1549987792969,0.7492823600769043,0.1162497028708458,0.0820715576410293,293.1624755859375,297.1499938964844,293.1499938964844,0.1503150016069412,-3344.384033203125,304.1502990722656,0.932663083076477,0.2241564691066742,0.2127902805805206,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735745795071,-2093.211669921875,298.7395935058594,0.5607974529266357,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808192729949951,0.8013274073600769,0.8013274073600769,1.0,1.0,-0.7919210195541382,0.3130683302879333,0.4788526892662048,0.1773940771818161,0.0,0.0,0.1077241003513336,25.229372024536133,25.0,-0.9362489581108092,-4113.2587890625,88.82711029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0919552147388458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101765476167202,0.1017696931958198,-4.213549800624605e-06,0.0,9.33228511712514e-05,0.0,0.0,3.9281976222991934,0.0,0.0,0.0,0.2699922323226928,4.0,0.0,1.0
