time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503380000591278,-1398.1436767578125,304.14764404296875,0.7103835344314575,0.0982763171195983,0.0889684706926345,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547827720642,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647886544466018,-1278.5894775390625,304.15478515625,0.7474555373191833,0.115177534520626,0.0813161805272102,293.1605224609375,297.1499938964844,293.1499938964844,0.1503863036632537,-3345.7109375,304.15008544921875,0.933354914188385,0.2242376953363418,0.2128583937883377,293.2916259765625,297.1499938964844,293.1499938964844,0.0057330224663019,-2081.03125,298.69464111328125,0.5611547827720642,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807277202606201,0.8014805912971497,0.8014805912971497,1.0,1.0,-0.7917814254760742,0.3125878274440765,0.4791935682296753,0.1784289926290512,0.0,0.0,0.1066008657217025,25.18852806091309,25.0,-1.612104058265686,-4103.78076171875,88.71849822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0917089954018592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013006344437599,0.1013048514723777,-4.212764451949624e-06,0.0,9.307297295890749e-05,0.0,0.0,3.909217596054077,0.0,0.0,0.0,0.2699192762374878,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503380000591278,-1398.1436767578125,304.14764404296875,0.7103835344314575,0.0982763171195983,0.0889684706926345,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547827720642,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647886544466018,-1278.5894775390625,304.15478515625,0.7474555373191833,0.115177534520626,0.0813161805272102,293.1605224609375,297.1499938964844,293.1499938964844,0.1503863036632537,-3345.7109375,304.15008544921875,0.933354914188385,0.2242376953363418,0.2128583937883377,293.2916259765625,297.1499938964844,293.1499938964844,0.0057330224663019,-2081.03125,298.69464111328125,0.5611547827720642,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807277202606201,0.8014805912971497,0.8014805912971497,1.0,1.0,-0.7917814254760742,0.3125878274440765,0.4791935682296753,0.1784289926290512,0.0,0.0,0.1066008657217025,25.18852806091309,25.0,-1.612104058265686,-4103.78076171875,88.71849822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0917089954018592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013006344437599,0.1013048514723777,-4.212764451949624e-06,0.0,9.307297295890749e-05,0.0,0.0,3.909217596054077,0.0,0.0,0.0,0.2699192762374878,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0509117431938648,-1407.6966552734375,304.1474609375,0.7123292088508606,0.0989478453993797,0.0895671248435974,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614651441574097,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639437660574913,-1267.1014404296875,304.15460205078125,0.7456209659576416,0.1141270250082016,0.0805773437023162,293.1587219238281,297.1499938964844,293.1499938964844,0.1504826992750167,-3347.482177734375,304.14990234375,0.9340099096298218,0.2243418097496032,0.2129494994878769,293.289794921875,297.1499938964844,293.1499938964844,0.0056932563893496,-2069.052978515625,298.65008544921875,0.5614651441574097,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.1806538850069046,0.8016337752342224,0.8016337752342224,1.0,1.0,-0.7917085886001587,0.3122017085552215,0.4795069098472595,0.1793174892663955,0.0,0.0,0.1056953519582748,25.15332794189453,25.0,-2.014118432998657,-4096.04248046875,88.63506317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914589986205101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009212434291839,0.1009254604578018,-4.212104158796137e-06,0.0,9.281926031690092e-05,0.0,0.0,3.893716812133789,0.0,0.0,0.0,0.2698593437671661,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509117431938648,-1407.6966552734375,304.1474609375,0.7123292088508606,0.0989478453993797,0.0895671248435974,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614651441574097,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639437660574913,-1267.1014404296875,304.15460205078125,0.7456209659576416,0.1141270250082016,0.0805773437023162,293.1587219238281,297.1499938964844,293.1499938964844,0.1504826992750167,-3347.482177734375,304.14990234375,0.9340099096298218,0.2243418097496032,0.2129494994878769,293.289794921875,297.1499938964844,293.1499938964844,0.0056932563893496,-2069.052978515625,298.65008544921875,0.5614651441574097,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.1806538850069046,0.8016337752342224,0.8016337752342224,1.0,1.0,-0.7917085886001587,0.3122017085552215,0.4795069098472595,0.1793174892663955,0.0,0.0,0.1056953519582748,25.15332794189453,25.0,-2.014118432998657,-4096.04248046875,88.63506317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914589986205101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009212434291839,0.1009254604578018,-4.212104158796137e-06,0.0,9.281926031690092e-05,0.0,0.0,3.893716812133789,0.0,0.0,0.0,0.2698593437671661,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0512020215392112,-1412.5362548828125,304.1473999023437,0.7132759690284729,0.0992867052555084,0.089869886636734,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616028904914856,0.050000000745058,0.0481608510017395,293.2130126953125,297.1499938964844,293.1499938964844,0.0635261014103889,-1261.4365234375,304.1545104980469,0.7446966171264648,0.1136075928807258,0.0802125409245491,293.1578674316406,297.1499938964844,293.1499938964844,0.1505382806062698,-3348.498046875,304.1498107910156,0.9343211650848388,0.2244008034467697,0.2130021303892135,293.2889099121094,297.1499938964844,293.1499938964844,0.0056736404076218,-2063.128173828125,298.6279602050781,0.5616028904914856,0.050000000745058,0.2284543514251709,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,286.0243225097656,293.2890625,291.1565246582031,1.0,0.1806225776672363,0.8017103672027588,0.8017103672027588,1.0,1.0,-0.7916911840438843,0.3120433092117309,0.4796478450298309,0.1797008961439132,0.0,0.0,0.1053254902362823,25.13764381408692,25.0,-2.1439688205718994,-4092.801025390625,88.6010971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,303.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.0913363769650459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007642149925232,0.1007684245705604,-4.211823124933289e-06,0.0,9.269481233786792e-05,0.0,0.0,3.887296438217163,0.0,0.0,0.0,0.26983442902565,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514935851097106,-1417.4017333984375,304.1473388671875,0.7142042517662048,0.0996266677975654,0.0901740118861198,293.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5617290139198303,0.050000000745058,0.0481600277125835,293.2115783691406,297.1499938964844,293.1499938964844,0.0631106123328208,-1255.8101806640625,304.1544494628906,0.7437654137611389,0.1130910217761993,0.0798500105738639,293.15704345703125,297.1499938964844,293.1499938964844,0.1505979597568512,-3349.5859375,304.1497497558594,0.934620440006256,0.2244637757539749,0.2130587697029113,293.2880249023437,297.1499938964844,293.1499938964844,0.0056541785597801,-2057.239013671875,298.6059265136719,0.5617290139198303,0.050000000745058,0.2284504324197769,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,286.0269470214844,293.2881774902344,291.1557312011719,1.0,0.1805945634841919,0.801785945892334,0.801785945892334,1.0,1.0,-0.7916833758354187,0.3119071125984192,0.4797762632369995,0.180042028427124,0.0,0.0,0.1050114408135414,25.123167037963867,25.0,-2.238781452178955,-4089.96533203125,88.57152557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,303.49627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.0912172719836235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006290987133979,0.1006333082914352,-4.211575742374407e-06,0.0,9.257393685402349e-05,0.0,0.0,3.881767749786377,0.0,0.0,0.0,0.2698128819465637,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.052078079432249,-1427.1685791015625,304.1472473144531,0.7160025835037231,0.1003071889281272,0.0907839313149452,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619466304779053,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.062283981591463,-1244.643798828125,304.15435791015625,0.741878092288971,0.1120641082525253,0.0791301354765892,293.1554870605469,297.1499938964844,293.1499938964844,0.1507277935743332,-3351.94384765625,304.1496276855469,0.9351807832717896,0.2245999127626419,0.213182583451271,293.28631591796875,297.1499938964844,293.1499938964844,0.0056156869977712,-2045.55517578125,298.5621337890625,0.5619466304779053,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805475205183029,0.8019372224807739,0.8019372224807739,1.0,1.0,-0.7916903495788574,0.311698704957962,0.479991614818573,0.180596262216568,0.0,0.0,0.1045549437403678,25.097713470458984,25.0,-2.334667921066284,-4085.503173828125,88.52394104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909959375858306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100426509976387,0.1004307195544242,-4.2111860238946974e-06,0.0,9.23493062146008e-05,0.0,0.0,3.8734631538391113,0.0,0.0,0.0,0.2697802186012268,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.052078079432249,-1427.1685791015625,304.1472473144531,0.7160025835037231,0.1003071889281272,0.0907839313149452,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619466304779053,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.062283981591463,-1244.643798828125,304.15435791015625,0.741878092288971,0.1120641082525253,0.0791301354765892,293.1554870605469,297.1499938964844,293.1499938964844,0.1507277935743332,-3351.94384765625,304.1496276855469,0.9351807832717896,0.2245999127626419,0.213182583451271,293.28631591796875,297.1499938964844,293.1499938964844,0.0056156869977712,-2045.55517578125,298.5621337890625,0.5619466304779053,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805475205183029,0.8019372224807739,0.8019372224807739,1.0,1.0,-0.7916903495788574,0.311698704957962,0.479991614818573,0.180596262216568,0.0,0.0,0.1045549437403678,25.097713470458984,25.0,-2.334667921066284,-4085.503173828125,88.52394104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909959375858306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100426509976387,0.1004307195544242,-4.2111860238946974e-06,0.0,9.23493062146008e-05,0.0,0.0,3.8734631538391113,0.0,0.0,0.0,0.2697802186012268,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526608079671859,-1436.9239501953125,304.147216796875,0.7177225947380066,0.1009850054979324,0.0913927033543586,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204376220703,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614594109356403,-1233.5408935546875,304.1542663574219,0.7399519085884094,0.1110414117574691,0.0784142687916755,293.1540832519531,297.1499938964844,293.1499938964844,0.1508681625127792,-3354.484130859375,304.1495056152344,0.935689091682434,0.2247466444969177,0.2133174687623977,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776857770979,-2033.9693603515625,298.51861572265625,0.5621204376220703,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805104315280914,0.8020884394645691,0.8020884394645691,1.0,1.0,-0.7917159199714661,0.3115679323673248,0.4801479876041412,0.1809843480587005,0.0,0.0,0.1043151244521141,25.076494216918945,25.0,-2.3361644744873047,-4082.532958984375,88.48851013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908043533563613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003094911575317,0.1003137081861496,-4.210930001136148e-06,0.0,9.215487079927698e-05,0.0,0.0,3.868639230728149,0.0,0.0,0.0,0.2697607576847076,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526608079671859,-1436.9239501953125,304.147216796875,0.7177225947380066,0.1009850054979324,0.0913927033543586,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204376220703,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614594109356403,-1233.5408935546875,304.1542663574219,0.7399519085884094,0.1110414117574691,0.0784142687916755,293.1540832519531,297.1499938964844,293.1499938964844,0.1508681625127792,-3354.484130859375,304.1495056152344,0.935689091682434,0.2247466444969177,0.2133174687623977,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776857770979,-2033.9693603515625,298.51861572265625,0.5621204376220703,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805104315280914,0.8020884394645691,0.8020884394645691,1.0,1.0,-0.7917159199714661,0.3115679323673248,0.4801479876041412,0.1809843480587005,0.0,0.0,0.1043151244521141,25.076494216918945,25.0,-2.3361644744873047,-4082.532958984375,88.48851013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908043533563613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003094911575317,0.1003137081861496,-4.210930001136148e-06,0.0,9.215487079927698e-05,0.0,0.0,3.868639230728149,0.0,0.0,0.0,0.2697607576847076,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532380193471908,-1446.6044921875,304.1471862792969,0.7193644046783447,0.1016567051410675,0.0919969007372856,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622533559799194,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606335774064064,-1222.45654296875,304.1542358398437,0.7379829287528992,0.1100202351808548,0.0777000337839126,293.1528015136719,297.1499938964844,293.1499938964844,0.1510159522294998,-3357.150146484375,304.1494140625,0.9361461400985718,0.2249018400907516,0.21346116065979,293.283203125,297.1499938964844,293.1499938964844,0.0055401120334863,-2022.457763671875,298.4754333496094,0.5622533559799194,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804817169904709,0.802234947681427,0.802234947681427,1.0,1.0,-0.7917503714561462,0.3115029633045196,0.480247437953949,0.1812217682600021,0.0,0.0,0.1042859330773353,25.05923652648925,25.0,-2.215047597885132,-4080.978271484375,88.46261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906527340412139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002767756581306,0.1002809926867485,-4.2108094930881634e-06,0.0,9.200099884765224e-05,0.0,0.0,3.867246150970459,0.0,0.0,0.0,0.2697543799877167,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532380193471908,-1446.6044921875,304.1471862792969,0.7193644046783447,0.1016567051410675,0.0919969007372856,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622533559799194,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606335774064064,-1222.45654296875,304.1542358398437,0.7379829287528992,0.1100202351808548,0.0777000337839126,293.1528015136719,297.1499938964844,293.1499938964844,0.1510159522294998,-3357.150146484375,304.1494140625,0.9361461400985718,0.2249018400907516,0.21346116065979,293.283203125,297.1499938964844,293.1499938964844,0.0055401120334863,-2022.457763671875,298.4754333496094,0.5622533559799194,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804817169904709,0.802234947681427,0.802234947681427,1.0,1.0,-0.7917503714561462,0.3115029633045196,0.480247437953949,0.1812217682600021,0.0,0.0,0.1042859330773353,25.05923652648925,25.0,-2.215047597885132,-4080.978271484375,88.46261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906527340412139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002767756581306,0.1002809926867485,-4.2108094930881634e-06,0.0,9.200099884765224e-05,0.0,0.0,3.867246150970459,0.0,0.0,0.0,0.2697543799877167,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538070537149906,-1456.1646728515625,304.14715576171875,0.7209329605102539,0.1023203134536743,0.0925943553447723,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623506307601929,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598045364022254,-1211.3641357421875,304.1542053222656,0.735973060131073,0.1089994832873344,0.0769863724708557,293.15167236328125,297.1499938964844,293.1499938964844,0.1511682420969009,-3359.88818359375,304.1493530273437,0.9365575313568116,0.2250639349222183,0.2136119306087494,293.28179931640625,297.1499938964844,293.1499938964844,0.0055029042996466,-2010.99609375,298.4325561523437,0.5623506307601929,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804598420858383,0.8023814558982849,0.8023814558982849,1.0,1.0,-0.7917875647544861,0.3114910125732422,0.4802965521812439,0.1813329458236694,0.0,0.0,0.1044420897960662,25.045459747314453,25.0,-1.970609188079834,-4080.66552734375,88.44400787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0905489698052406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003198251128196,0.1003240421414375,-4.210814950056374e-06,0.0,9.189569391310216e-05,0.0,0.0,3.868940114974976,0.0,0.0,0.0,0.2697598338127136,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538070537149906,-1456.1646728515625,304.14715576171875,0.7209329605102539,0.1023203134536743,0.0925943553447723,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623506307601929,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598045364022254,-1211.3641357421875,304.1542053222656,0.735973060131073,0.1089994832873344,0.0769863724708557,293.15167236328125,297.1499938964844,293.1499938964844,0.1511682420969009,-3359.88818359375,304.1493530273437,0.9365575313568116,0.2250639349222183,0.2136119306087494,293.28179931640625,297.1499938964844,293.1499938964844,0.0055029042996466,-2010.99609375,298.4325561523437,0.5623506307601929,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804598420858383,0.8023814558982849,0.8023814558982849,1.0,1.0,-0.7917875647544861,0.3114910125732422,0.4802965521812439,0.1813329458236694,0.0,0.0,0.1044420897960662,25.045459747314453,25.0,-1.970609188079834,-4080.66552734375,88.44400787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0905489698052406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003198251128196,0.1003240421414375,-4.210814950056374e-06,0.0,9.189569391310216e-05,0.0,0.0,3.868940114974976,0.0,0.0,0.0,0.2697598338127136,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540881641209125,-1460.8936767578125,304.1471862792969,0.7216928601264954,0.102648876607418,0.0928903371095657,293.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623881816864014,0.050000000745058,0.04815573990345,293.2020263671875,297.1499938964844,293.1499938964844,0.0593884959816932,-1205.8106689453125,304.1542053222656,0.734954297542572,0.1084890216588974,0.0766296088695526,293.151123046875,297.1499938964844,293.1499938964844,0.1512453854084015,-3361.27197265625,304.1493530273437,0.9367491006851196,0.22514708340168,0.2136895209550857,293.2811279296875,297.1499938964844,293.1499938964844,0.0054844073019921,-2005.2734375,298.4112243652344,0.5623881816864014,0.050000000745058,0.2284300923347473,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,286.0338439941406,293.2812194824219,291.1487731933594,1.0,0.1804509311914444,0.8024547100067139,0.8024547100067139,1.0,1.0,-0.7918060421943665,0.3115005791187286,0.4803054630756378,0.1813504248857498,0.0,0.0,0.1045764610171318,25.03965950012207,25.0,-1.814921498298645,-4080.890625,88.4367904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,303.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.0905156508088111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003647595643997,0.1003689691424369,-4.210858151054708e-06,0.0,9.186188253806904e-05,0.0,0.0,3.870742082595825,0.0,0.0,0.0,0.269766241312027,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.054366759955883,-1465.58447265625,304.1471862792969,0.7224375605583191,0.1029752120375633,0.0931843072175979,293.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624193549156189,0.050000000745058,0.0481555350124836,293.2012634277344,297.1499938964844,293.1499938964844,0.0589713305234909,-1200.2510986328125,304.1541748046875,0.7339270710945129,0.1079787015914917,0.0762728527188301,293.150634765625,297.1499938964844,293.1499938964844,0.1513228863477707,-3362.660400390625,304.1493225097656,0.9369325041770936,0.2252316176891327,0.2137684226036071,293.2804870605469,297.1499938964844,293.1499938964844,0.0054659876041114,-1999.5577392578125,298.38995361328125,0.5624193549156189,0.050000000745058,0.2284291386604309,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,286.0332336425781,293.28057861328125,291.1482238769531,1.0,0.1804432272911071,0.8025261163711548,0.8025261163711548,1.0,1.0,-0.7918239831924438,0.3115180134773254,0.4803059697151184,0.1813475340604782,0.0,0.0,0.1047429963946342,25.03452110290528,25.0,-1.637308120727539,-4081.3369140625,88.43073272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,303.4669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0904954150319099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004233509302139,0.1004275605082511,-4.21092545366264e-06,0.0,9.18413425097242e-05,0.0,0.0,3.873102188110352,0.0,0.0,0.0,0.2697747945785522,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549166686832904,-1474.8548583984375,304.147216796875,0.7238879799842834,0.1036215275526046,0.0937666073441505,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624665021896362,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581345595419406,-1189.1259765625,304.1541748046875,0.7318527102470398,0.1069597899913787,0.0755602791905403,293.1496887207031,297.1499938964844,293.1499938964844,0.1514785885810852,-3365.443359375,304.1492919921875,0.9372809529304504,0.2254044711589813,0.213929995894432,293.2792663574219,297.1499938964844,293.1499938964844,0.0054293223656713,-1988.128173828125,298.3476867675781,0.5624665021896362,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804307550191879,0.8026690483093262,0.8026690483093262,1.0,1.0,-0.7918594479560852,0.3115721046924591,0.4802873432636261,0.1812942773103714,0.0,0.0,0.1051474288105964,25.025842666625977,25.0,-1.2416833639144895,-4082.754150390625,88.42160034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904923230409622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005719304084777,0.100576139986515,-4.211119176034117e-06,0.0,9.183820657199249e-05,0.0,0.0,3.87910795211792,0.0,0.0,0.0,0.2697969675064087,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549166686832904,-1474.8548583984375,304.147216796875,0.7238879799842834,0.1036215275526046,0.0937666073441505,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624665021896362,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581345595419406,-1189.1259765625,304.1541748046875,0.7318527102470398,0.1069597899913787,0.0755602791905403,293.1496887207031,297.1499938964844,293.1499938964844,0.1514785885810852,-3365.443359375,304.1492919921875,0.9372809529304504,0.2254044711589813,0.213929995894432,293.2792663574219,297.1499938964844,293.1499938964844,0.0054293223656713,-1988.128173828125,298.3476867675781,0.5624665021896362,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804307550191879,0.8026690483093262,0.8026690483093262,1.0,1.0,-0.7918594479560852,0.3115721046924591,0.4802873432636261,0.1812942773103714,0.0,0.0,0.1051474288105964,25.025842666625977,25.0,-1.2416833639144895,-4082.754150390625,88.42160034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904923230409622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005719304084777,0.100576139986515,-4.211119176034117e-06,0.0,9.183820657199249e-05,0.0,0.0,3.87910795211792,0.0,0.0,0.0,0.2697969675064087,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554569624364376,-1483.9786376953125,304.1472473144531,0.7252925038337708,0.1042595505714416,0.0943414941430091,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971985816956,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.057297196239233,-1178.028564453125,304.1541748046875,0.7297604084014893,0.1059472933411598,0.074851207435131,293.1488647460937,297.1499938964844,293.1499938964844,0.1516349762678146,-3368.231201171875,304.1492614746094,0.9376108050346376,0.2255822271108627,0.2140963673591613,293.27813720703125,297.1499938964844,293.1499938964844,0.0053928992711007,-1976.7059326171875,298.3056640625,0.5624971985816956,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.146728515625,1.0,0.1804216355085373,0.8028119206428528,0.8028119206428528,1.0,1.0,-0.7918967008590698,0.3116488456726074,0.4802478551864624,0.1811879277229309,0.0,0.0,0.1056175157427787,25.01884651184082,25.0,-0.8513860702514648,-4084.71728515625,88.41609191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0905367583036422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007503271102905,0.1007545441389083,-4.21137201556121e-06,0.0,9.18833029572852e-05,0.0,0.0,3.8863394260406494,0.0,0.0,0.0,0.2698239982128143,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554569624364376,-1483.9786376953125,304.1472473144531,0.7252925038337708,0.1042595505714416,0.0943414941430091,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971985816956,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.057297196239233,-1178.028564453125,304.1541748046875,0.7297604084014893,0.1059472933411598,0.074851207435131,293.1488647460937,297.1499938964844,293.1499938964844,0.1516349762678146,-3368.231201171875,304.1492614746094,0.9376108050346376,0.2255822271108627,0.2140963673591613,293.27813720703125,297.1499938964844,293.1499938964844,0.0053928992711007,-1976.7059326171875,298.3056640625,0.5624971985816956,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.146728515625,1.0,0.1804216355085373,0.8028119206428528,0.8028119206428528,1.0,1.0,-0.7918967008590698,0.3116488456726074,0.4802478551864624,0.1811879277229309,0.0,0.0,0.1056175157427787,25.01884651184082,25.0,-0.8513860702514648,-4084.71728515625,88.41609191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0905367583036422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007503271102905,0.1007545441389083,-4.21137201556121e-06,0.0,9.18833029572852e-05,0.0,0.0,3.8863394260406494,0.0,0.0,0.0,0.2698239982128143,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.055987786501646,-1492.9583740234375,304.14727783203125,0.726658046245575,0.1048890054225921,0.0949088558554649,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625165700912476,0.050000000745058,0.0481549128890037,293.1974792480469,297.1499938964844,293.1499938964844,0.0564657673239707,-1167.046142578125,304.1541748046875,0.7276681661605835,0.1049496680498123,0.0741509273648262,293.1481018066406,297.1499938964844,293.1499938964844,0.1517923325300216,-3371.0302734375,304.1492614746094,0.9379297494888306,0.2257646024227142,0.2142672687768936,293.277099609375,297.1499938964844,293.1499938964844,0.0053567015565931,-1965.290283203125,298.2639465332031,0.5625165700912476,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804153770208358,0.8029521703720093,0.8029521703720093,1.0,1.0,-0.7919414043426514,0.3117469847202301,0.4801944196224212,0.1810381859540939,0.0,0.0,0.106124423444271,25.01294136047364,25.0,-0.522750973701477,-4087.095947265625,88.4142837524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0906234979629516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009463220834732,0.1009505316615104,-4.211662144371076e-06,0.0,9.19713274925016e-05,0.0,0.0,3.894297122955322,0.0,0.0,0.0,0.2698539495468139,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.055987786501646,-1492.9583740234375,304.14727783203125,0.726658046245575,0.1048890054225921,0.0949088558554649,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625165700912476,0.050000000745058,0.0481549128890037,293.1974792480469,297.1499938964844,293.1499938964844,0.0564657673239707,-1167.046142578125,304.1541748046875,0.7276681661605835,0.1049496680498123,0.0741509273648262,293.1481018066406,297.1499938964844,293.1499938964844,0.1517923325300216,-3371.0302734375,304.1492614746094,0.9379297494888306,0.2257646024227142,0.2142672687768936,293.277099609375,297.1499938964844,293.1499938964844,0.0053567015565931,-1965.290283203125,298.2639465332031,0.5625165700912476,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804153770208358,0.8029521703720093,0.8029521703720093,1.0,1.0,-0.7919414043426514,0.3117469847202301,0.4801944196224212,0.1810381859540939,0.0,0.0,0.106124423444271,25.01294136047364,25.0,-0.522750973701477,-4087.095947265625,88.4142837524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0906234979629516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009463220834732,0.1009505316615104,-4.211662144371076e-06,0.0,9.19713274925016e-05,0.0,0.0,3.894297122955322,0.0,0.0,0.0,0.2698539495468139,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565085709095001,-1501.7843017578125,304.1473083496094,0.7279888987541199,0.1055089458823204,0.0954677462577819,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625293850898743,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556505657732486,-1156.313720703125,304.1541442871094,0.7256031632423401,0.1039798408746719,0.0734677761793136,293.1474304199219,297.1499938964844,293.1499938964844,0.1519510149955749,-3373.848388671875,304.14923095703125,0.9382449984550476,0.2259512841701507,0.2144423872232437,293.2761535644531,297.1499938964844,293.1499938964844,0.0053207487799227,-1953.892578125,298.2224426269531,0.5625293850898743,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.1804118454456329,0.803092360496521,0.803092360496521,1.0,1.0,-0.7920018434524536,0.3118666112422943,0.4801352322101593,0.1808558702468872,0.0,0.0,0.1066477820277214,25.0075798034668,25.0,-0.275008887052536,-4089.827880859375,88.41688537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,303.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0907463058829307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011511906981468,0.101155400276184,-4.211974555801135e-06,0.0,9.209596464643256e-05,0.0,0.0,3.9026248455047607,0.0,0.0,0.0,0.2698854506015777,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565085709095001,-1501.7843017578125,304.1473083496094,0.7279888987541199,0.1055089458823204,0.0954677462577819,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625293850898743,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556505657732486,-1156.313720703125,304.1541442871094,0.7256031632423401,0.1039798408746719,0.0734677761793136,293.1474304199219,297.1499938964844,293.1499938964844,0.1519510149955749,-3373.848388671875,304.14923095703125,0.9382449984550476,0.2259512841701507,0.2144423872232437,293.2761535644531,297.1499938964844,293.1499938964844,0.0053207487799227,-1953.892578125,298.2224426269531,0.5625293850898743,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.1804118454456329,0.803092360496521,0.803092360496521,1.0,1.0,-0.7920018434524536,0.3118666112422943,0.4801352322101593,0.1808558702468872,0.0,0.0,0.1066477820277214,25.0075798034668,25.0,-0.275008887052536,-4089.827880859375,88.41688537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,303.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0907463058829307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011511906981468,0.101155400276184,-4.211974555801135e-06,0.0,9.209596464643256e-05,0.0,0.0,3.9026248455047607,0.0,0.0,0.0,0.2698854506015777,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567657016217708,-1506.148193359375,304.1473388671875,0.728644847869873,0.1058159694075584,0.0957444161176681,293.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625355243682861,0.050000000745058,0.0481547899544239,293.1957397460937,297.1499938964844,293.1499938964844,0.0552530400454998,-1151.09326171875,304.15411376953125,0.7245919108390808,0.1035112887620925,0.0731358230113983,293.1471252441406,297.1499938964844,293.1499938964844,0.1520309597253799,-3375.26708984375,304.14923095703125,0.9384043216705322,0.2260460704565048,0.2145313322544098,293.27569580078125,297.1499938964844,293.1499938964844,0.0053028552792966,-1948.1995849609373,298.2017517089844,0.5625355243682861,0.050000000745058,0.2284255921840667,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,286.0228271484375,293.2757873535156,291.1461181640625,1.0,0.1804110556840896,0.8031625151634216,0.8031625151634216,1.0,1.0,-0.7920419573783875,0.3119351267814636,0.4801068305969238,0.1807560920715332,0.0,0.0,0.1069108247756958,25.00484848022461,25.0,-0.1816006302833557,-4091.30810546875,88.42019653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353759765625,303.47607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.0908176526427269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012547835707664,0.1012590005993843,-4.212134172121296e-06,0.0,9.21683749766089e-05,0.0,0.0,3.9068386554718018,0.0,0.0,0.0,0.2699014246463775,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.057020928710699,-1510.4840087890625,304.1473388671875,0.7292972803115845,0.1061213761568069,0.0960194543004036,293.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.562543511390686,0.050000000745058,0.04815474152565,293.1950988769531,297.1499938964844,293.1499938964844,0.0548673793673515,-1146.0374755859375,304.154052734375,0.7236097455024719,0.1030611470341682,0.0728145390748977,293.1468200683594,297.1499938964844,293.1499938964844,0.152111530303955,-3376.6962890625,304.14923095703125,0.9385682344436646,0.2261421382427215,0.214621290564537,293.2752685546875,297.1499938964844,293.1499938964844,0.0052850204519927,-1942.5125732421875,298.1811218261719,0.562543511390686,0.050000000745058,0.2284253537654876,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,286.0212707519531,293.2753295898437,291.1461181640625,1.0,0.1804110258817672,0.8032315373420715,0.8032315373420715,1.0,1.0,-0.7920940518379211,0.3120110630989074,0.4800829887390136,0.1806531697511673,0.0,0.0,0.1071737855672836,25.001832962036133,25.0,-0.1125865206122398,-4092.86962890625,88.42552947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311340332031,303.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.232421875,18000.0,0.0,0.0,0.0908943191170692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013585701584816,0.1013627871870994,-4.2122951526835095e-06,0.0,9.224618406733498e-05,0.0,0.0,3.9110615253448486,0.0,0.0,0.0,0.2699174582958221,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575268156826496,-1519.0914306640625,304.1473999023437,0.7306013703346252,0.1067282408475875,0.0965656042098999,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625720620155334,0.050000000745058,0.0481545589864254,293.19354248046875,297.1499938964844,293.1499938964844,0.054151814430952,-1136.6817626953125,304.1539001464844,0.7217913866043091,0.1022376418113708,0.0722205266356468,293.146240234375,297.1499938964844,293.1499938964844,0.1522759944200515,-3379.61328125,304.1492004394531,0.9389227628707886,0.2263389378786087,0.214805319905281,293.2744445800781,297.1499938964844,293.1499938964844,0.0052495370618999,-1931.162841796875,298.1399841308594,0.5625720620155334,0.050000000745058,0.2284244894981384,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.180414006114006,0.8033695816993713,0.8033695816993713,1.0,1.0,-0.7922561764717102,0.3121933341026306,0.4800628125667572,0.1804467290639877,0.0,0.0,0.1077017113566398,24.994102478027344,25.0,-0.061465848237276,-4096.2900390625,88.44526672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238098144531,303.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910595655441284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015668883919715,0.1015710979700088,-4.212618932797341e-06,0.0,9.24138876143843e-05,0.0,0.0,3.919539213180542,0.0,0.0,0.0,0.2699496448040008,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575268156826496,-1519.0914306640625,304.1473999023437,0.7306013703346252,0.1067282408475875,0.0965656042098999,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625720620155334,0.050000000745058,0.0481545589864254,293.19354248046875,297.1499938964844,293.1499938964844,0.054151814430952,-1136.6817626953125,304.1539001464844,0.7217913866043091,0.1022376418113708,0.0722205266356468,293.146240234375,297.1499938964844,293.1499938964844,0.1522759944200515,-3379.61328125,304.1492004394531,0.9389227628707886,0.2263389378786087,0.214805319905281,293.2744445800781,297.1499938964844,293.1499938964844,0.0052495370618999,-1931.162841796875,298.1399841308594,0.5625720620155334,0.050000000745058,0.2284244894981384,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.180414006114006,0.8033695816993713,0.8033695816993713,1.0,1.0,-0.7922561764717102,0.3121933341026306,0.4800628125667572,0.1804467290639877,0.0,0.0,0.1077017113566398,24.994102478027344,25.0,-0.061465848237276,-4096.2900390625,88.44526672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238098144531,303.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910595655441284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015668883919715,0.1015710979700088,-4.212618932797341e-06,0.0,9.24138876143843e-05,0.0,0.0,3.919539213180542,0.0,0.0,0.0,0.2699496448040008,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580273829400539,-1527.626708984375,304.1474304199219,0.7319093346595764,0.1073295474052429,0.0971069186925888,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626204013824463,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535231716930866,-1128.4906005859375,304.1536560058594,0.7202041745185852,0.1015235558152198,0.071700781583786,293.1457214355469,297.1499938964844,293.1499938964844,0.1524456441402435,-3382.623046875,304.1492004394531,0.939317524433136,0.2265413701534271,0.214994728565216,293.2736511230469,297.1499938964844,293.1499938964844,0.0052143335342407,-1919.8616943359373,298.0989990234375,0.5626204013824463,0.050000000745058,0.2284230142831802,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.1459655761719,1.0,0.1804218888282776,0.8035076856613159,0.8035076856613159,1.0,1.0,-0.7925071716308594,0.3124181628227234,0.480089008808136,0.1802495718002319,0.0,0.0,0.1082412302494049,24.98388290405273,25.0,-0.1105657070875167,-4100.1630859375,88.47919464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912343338131904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101778969168663,0.1017831787467002,-4.212945896142628e-06,0.0,9.259124635718764e-05,0.0,0.0,3.928170680999756,0.0,0.0,0.0,0.2699823975563049,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580273829400539,-1527.626708984375,304.1474304199219,0.7319093346595764,0.1073295474052429,0.0971069186925888,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626204013824463,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535231716930866,-1128.4906005859375,304.1536560058594,0.7202041745185852,0.1015235558152198,0.071700781583786,293.1457214355469,297.1499938964844,293.1499938964844,0.1524456441402435,-3382.623046875,304.1492004394531,0.939317524433136,0.2265413701534271,0.214994728565216,293.2736511230469,297.1499938964844,293.1499938964844,0.0052143335342407,-1919.8616943359373,298.0989990234375,0.5626204013824463,0.050000000745058,0.2284230142831802,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.1459655761719,1.0,0.1804218888282776,0.8035076856613159,0.8035076856613159,1.0,1.0,-0.7925071716308594,0.3124181628227234,0.480089008808136,0.1802495718002319,0.0,0.0,0.1082412302494049,24.98388290405273,25.0,-0.1105657070875167,-4100.1630859375,88.47919464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912343338131904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101778969168663,0.1017831787467002,-4.212945896142628e-06,0.0,9.259124635718764e-05,0.0,0.0,3.928170680999756,0.0,0.0,0.0,0.2699823975563049,4.0,0.0,1.0
