time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585209690034389,-1536.0623779296875,304.1474609375,0.7332228422164917,0.1079215034842491,0.0976405590772628,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626957416534424,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.052999623119831,-1121.6934814453125,304.1533203125,0.7189057469367981,0.100946694612503,0.071269154548645,293.1452331542969,297.1499938964844,293.1499938964844,0.1526209414005279,-3385.73583984375,304.149169921875,0.9397609829902648,0.2267470806837082,0.2151877880096435,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793865859508,-1908.6124267578125,298.0581359863281,0.5626957416534424,0.050000000745058,0.2284207046031952,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804360002279281,0.8036426901817322,0.8036426901817322,1.0,1.0,-0.7928578853607178,0.3126651048660278,0.4801927804946899,0.1801246851682663,0.0,0.0,0.1088201776146888,24.97127342224121,25.0,-0.4741765558719635,-4104.892578125,88.5298080444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,303.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0914133936166763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020027548074722,0.1020069643855094,-4.213284228171688e-06,0.0,9.277297795051707e-05,0.0,0.0,3.937274217605591,0.0,0.0,0.0,0.2700168788433075,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585209690034389,-1536.0623779296875,304.1474609375,0.7332228422164917,0.1079215034842491,0.0976405590772628,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626957416534424,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.052999623119831,-1121.6934814453125,304.1533203125,0.7189057469367981,0.100946694612503,0.071269154548645,293.1452331542969,297.1499938964844,293.1499938964844,0.1526209414005279,-3385.73583984375,304.149169921875,0.9397609829902648,0.2267470806837082,0.2151877880096435,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793865859508,-1908.6124267578125,298.0581359863281,0.5626957416534424,0.050000000745058,0.2284207046031952,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804360002279281,0.8036426901817322,0.8036426901817322,1.0,1.0,-0.7928578853607178,0.3126651048660278,0.4801927804946899,0.1801246851682663,0.0,0.0,0.1088201776146888,24.97127342224121,25.0,-0.4741765558719635,-4104.892578125,88.5298080444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,303.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0914133936166763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020027548074722,0.1020069643855094,-4.213284228171688e-06,0.0,9.277297795051707e-05,0.0,0.0,3.937274217605591,0.0,0.0,0.0,0.2700168788433075,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590101927518844,-1544.451171875,304.1474914550781,0.7345685958862305,0.1085044741630554,0.0981652587652206,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.56282639503479,0.050000000745058,0.0481529161334037,293.1860046386719,297.1499938964844,293.1499938964844,0.0526570156216621,-1117.2801513671875,304.1527709960937,0.7181272506713867,0.1006104573607444,0.0709857493638992,293.1448059082031,297.1499938964844,293.1499938964844,0.1528086513280868,-3389.084716796875,304.1491394042969,0.9402956962585448,0.2269558310508728,0.2153830081224441,293.27215576171875,297.1499938964844,293.1499938964844,0.0051449192687869,-1897.53125,298.01708984375,0.56282639503479,0.050000000745058,0.2284167110919952,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.14453125,1.0,0.1804586350917816,0.8037777543067932,0.8037777543067932,1.0,1.0,-0.7933758497238159,0.3129374086856842,0.4804384708404541,0.1801509857177734,0.0,0.0,0.109575442969799,24.95359992980957,25.0,-1.570190191268921,-4111.46875,88.60641479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,303.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0915945321321487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022792011499404,0.1022834181785583,-4.213666670693783e-06,0.0,9.295681229559705e-05,0.0,0.0,3.948490619659424,0.0,0.0,0.0,0.2700589597225189,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590101927518844,-1544.451171875,304.1474914550781,0.7345685958862305,0.1085044741630554,0.0981652587652206,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.56282639503479,0.050000000745058,0.0481529161334037,293.1860046386719,297.1499938964844,293.1499938964844,0.0526570156216621,-1117.2801513671875,304.1527709960937,0.7181272506713867,0.1006104573607444,0.0709857493638992,293.1448059082031,297.1499938964844,293.1499938964844,0.1528086513280868,-3389.084716796875,304.1491394042969,0.9402956962585448,0.2269558310508728,0.2153830081224441,293.27215576171875,297.1499938964844,293.1499938964844,0.0051449192687869,-1897.53125,298.01708984375,0.56282639503479,0.050000000745058,0.2284167110919952,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.14453125,1.0,0.1804586350917816,0.8037777543067932,0.8037777543067932,1.0,1.0,-0.7933758497238159,0.3129374086856842,0.4804384708404541,0.1801509857177734,0.0,0.0,0.109575442969799,24.95359992980957,25.0,-1.570190191268921,-4111.46875,88.60641479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,303.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0915945321321487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022792011499404,0.1022834181785583,-4.213666670693783e-06,0.0,9.295681229559705e-05,0.0,0.0,3.948490619659424,0.0,0.0,0.0,0.2700589597225189,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592546500265598,-1548.654541015625,304.1474914550781,0.7352625727653503,0.1087939515709877,0.0984252318739891,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5629187226295471,0.050000000745058,0.048152320086956,293.1839904785156,297.1499938964844,293.1499938964844,0.0525781624019146,-1116.285888671875,304.15240478515625,0.7180071473121643,0.1005547121167182,0.0709194466471672,293.14459228515625,297.1499938964844,293.1499938964844,0.1529091596603393,-3390.885009765625,304.14910888671875,0.9406086802482604,0.2270625084638595,0.2154822498559951,293.27178955078125,297.1499938964844,293.1499938964844,0.0051278914324939,-1892.0689697265625,297.9964904785156,0.5629187226295471,0.050000000745058,0.2284138798713684,291.1438903808594,291.1499938964844,274.8165588378906,271.566162109375,285.996337890625,293.2718505859375,291.1435852050781,1.0,0.1804744005203247,0.8038452863693237,0.8038452863693237,1.0,1.0,-0.7937232851982117,0.3130954205989837,0.4806278645992279,0.1802233755588531,0.0,0.0,0.1100743263959884,24.942052841186523,25.0,-2.220964908599853,-4115.8544921875,88.65840911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,303.5064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.740234375,18000.0,0.0,0.0,0.0916871502995491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024599224328994,0.1024641320109367,-4.213903594063595e-06,0.0,9.305080311605708e-05,0.0,0.0,3.955812692642212,0.0,0.0,0.0,0.2700861990451813,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0594993792474269,-1552.869873046875,304.14752197265625,0.7359717488288879,0.1090828776359558,0.0986843407154083,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5630283355712891,0.050000000745058,0.0481516160070896,293.18170166015625,297.1499938964844,293.1499938964844,0.052560418844223,-1116.0909423828125,304.1520080566406,0.7180657386779785,0.1005713865160942,0.0709030404686927,293.1443786621094,297.1499938964844,293.1499938964844,0.1530139148235321,-3392.764404296875,304.1490783691406,0.9409514665603638,0.2271712869405746,0.2155830860137939,293.2714233398437,297.1499938964844,293.1499938964844,0.0051109776832163,-1886.64794921875,297.9758605957031,0.5630283355712891,0.050000000745058,0.2284105271100998,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,285.9903564453125,293.271484375,291.1424255371094,1.0,0.1804934591054916,0.8039107322692871,0.8039107322692871,1.0,1.0,-0.7941306829452515,0.313269168138504,0.4808615446090698,0.1803334802389145,0.0,0.0,0.11066535115242,24.928821563720703,25.0,-2.8445053100585938,-4121.05810546875,88.72001647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,303.51275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0917825326323509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026753485202789,0.1026795655488967,-4.214184173179092e-06,0.0,9.314760973211378e-05,0.0,0.0,3.964541435241699,0.0,0.0,0.0,0.2701185941696167,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599903911352157,-1561.3475341796875,304.14752197265625,0.7374402284622192,0.1096602603793144,0.0992013961076736,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5632997751235962,0.050000000745058,0.0481498688459396,293.17645263671875,297.1499938964844,293.1499938964844,0.0527230575680732,-1118.2890625,304.15106201171875,0.7187586426734924,0.1008378267288208,0.0710324048995971,293.1439819335937,297.1499938964844,293.1499938964844,0.1532367616891861,-3396.769775390625,304.1490173339844,0.9417307376861572,0.2273970693349838,0.215791642665863,293.2706604003906,297.1499938964844,293.1499938964844,0.0050775622949004,-1875.946533203125,297.9345397949219,0.5632997751235962,0.050000000745058,0.228402242064476,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805436313152313,0.8040416836738586,0.8040416836738586,1.0,1.0,-0.7951447367668152,0.3136747777462005,0.4814699292182922,0.1806656867265701,0.0,0.0,0.1121750771999359,24.897340774536133,25.0,-3.880918264389038,-4134.27099609375,88.87629699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,303.5296325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.0919891521334648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032336205244064,0.1032378375530242,-4.214920863887528e-06,0.0,9.335729555459692e-05,0.0,0.0,3.987179756164551,0.0,0.0,0.0,0.2702027559280395,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599903911352157,-1561.3475341796875,304.14752197265625,0.7374402284622192,0.1096602603793144,0.0992013961076736,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5632997751235962,0.050000000745058,0.0481498688459396,293.17645263671875,297.1499938964844,293.1499938964844,0.0527230575680732,-1118.2890625,304.15106201171875,0.7187586426734924,0.1008378267288208,0.0710324048995971,293.1439819335937,297.1499938964844,293.1499938964844,0.1532367616891861,-3396.769775390625,304.1490173339844,0.9417307376861572,0.2273970693349838,0.215791642665863,293.2706604003906,297.1499938964844,293.1499938964844,0.0050775622949004,-1875.946533203125,297.9345397949219,0.5632997751235962,0.050000000745058,0.228402242064476,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805436313152313,0.8040416836738586,0.8040416836738586,1.0,1.0,-0.7951447367668152,0.3136747777462005,0.4814699292182922,0.1806656867265701,0.0,0.0,0.1121750771999359,24.897340774536133,25.0,-3.880918264389038,-4134.27099609375,88.87629699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,303.5296325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.0919891521334648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032336205244064,0.1032378375530242,-4.214920863887528e-06,0.0,9.335729555459692e-05,0.0,0.0,3.987179756164551,0.0,0.0,0.0,0.2702027559280395,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604834593832492,-1569.884765625,304.14752197265625,0.738973081111908,0.1102385967969894,0.0997185185551643,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636334419250488,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531420558691024,-1123.837646484375,304.1500244140625,0.7201841473579407,0.101404994726181,0.0713725984096527,293.1435546875,297.1499938964844,293.1499938964844,0.1534758657217025,-3401.071044921875,304.1489562988281,0.9426256418228148,0.2276356965303421,0.2160113304853439,293.26983642578125,297.1499938964844,293.1499938964844,0.0050446479581296,-1865.4005126953125,297.89337158203125,0.5636334419250488,0.050000000745058,0.2283920794725418,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,293.2699279785156,291.1363220214844,1.0,0.180611714720726,0.8041725754737854,0.8041725754737854,1.0,1.0,-0.7964224815368652,0.3141619861125946,0.4822604954242706,0.181135207414627,0.0,0.0,0.1141440346837043,24.860218048095703,25.0,-4.541097640991211,-4151.35498046875,89.07849884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,303.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.0922299623489379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039769574999809,0.1039811745285987,-4.2159281292697415e-06,0.0,9.360168769489974e-05,0.0,0.0,4.017369270324707,0.0,0.0,0.0,0.270315408706665,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604834593832492,-1569.884765625,304.14752197265625,0.738973081111908,0.1102385967969894,0.0997185185551643,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636334419250488,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531420558691024,-1123.837646484375,304.1500244140625,0.7201841473579407,0.101404994726181,0.0713725984096527,293.1435546875,297.1499938964844,293.1499938964844,0.1534758657217025,-3401.071044921875,304.1489562988281,0.9426256418228148,0.2276356965303421,0.2160113304853439,293.26983642578125,297.1499938964844,293.1499938964844,0.0050446479581296,-1865.4005126953125,297.89337158203125,0.5636334419250488,0.050000000745058,0.2283920794725418,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,293.2699279785156,291.1363220214844,1.0,0.180611714720726,0.8041725754737854,0.8041725754737854,1.0,1.0,-0.7964224815368652,0.3141619861125946,0.4822604954242706,0.181135207414627,0.0,0.0,0.1141440346837043,24.860218048095703,25.0,-4.541097640991211,-4151.35498046875,89.07849884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,303.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.0922299623489379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039769574999809,0.1039811745285987,-4.2159281292697415e-06,0.0,9.360168769489974e-05,0.0,0.0,4.017369270324707,0.0,0.0,0.0,0.270315408706665,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609781891107559,-1578.4710693359375,304.14752197265625,0.740566611289978,0.1108192503452301,0.1002371162176132,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640210509300232,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538128018379211,-1132.6866455078125,304.1488952636719,0.7223077416419983,0.1022670343518257,0.071921557188034,293.1430969238281,297.1499938964844,293.1499938964844,0.153729647397995,-3405.634521484375,304.1488647460937,0.9436259865760804,0.2278894782066345,0.2162445187568664,293.2690124511719,297.1499938964844,293.1499938964844,0.0050121652893722,-1854.9696044921875,297.8524780273437,0.5640210509300232,0.050000000745058,0.2283802926540374,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1807003021240234,0.8042978644371033,0.8042978644371033,1.0,1.0,-0.7979664206504822,0.3147378265857696,0.4832285940647125,0.1817271411418914,0.0,0.0,0.1165905445814132,24.818641662597656,25.0,-4.785058498382568,-4172.44091796875,89.3297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920104980469,303.58111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.431640625,18000.0,0.0,0.0,0.0925240293145179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049209237098693,0.1049251407384872,-4.217244622850558e-06,0.0,9.39001256483607e-05,0.0,0.0,4.055779457092285,0.0,0.0,0.0,0.270459234714508,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609781891107559,-1578.4710693359375,304.14752197265625,0.740566611289978,0.1108192503452301,0.1002371162176132,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640210509300232,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538128018379211,-1132.6866455078125,304.1488952636719,0.7223077416419983,0.1022670343518257,0.071921557188034,293.1430969238281,297.1499938964844,293.1499938964844,0.153729647397995,-3405.634521484375,304.1488647460937,0.9436259865760804,0.2278894782066345,0.2162445187568664,293.2690124511719,297.1499938964844,293.1499938964844,0.0050121652893722,-1854.9696044921875,297.8524780273437,0.5640210509300232,0.050000000745058,0.2283802926540374,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1807003021240234,0.8042978644371033,0.8042978644371033,1.0,1.0,-0.7979664206504822,0.3147378265857696,0.4832285940647125,0.1817271411418914,0.0,0.0,0.1165905445814132,24.818641662597656,25.0,-4.785058498382568,-4172.44091796875,89.3297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920104980469,303.58111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.431640625,18000.0,0.0,0.0,0.0925240293145179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049209237098693,0.1049251407384872,-4.217244622850558e-06,0.0,9.39001256483607e-05,0.0,0.0,4.055779457092285,0.0,0.0,0.0,0.270459234714508,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614739134907722,-1587.091796875,304.14752197265625,0.7422129511833191,0.1114029437303543,0.1007580533623695,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5644515752792358,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547156631946563,-1144.60009765625,304.14776611328125,0.7250531911849976,0.1034035831689834,0.0726652145385742,293.14263916015625,297.1499938964844,293.1499938964844,0.1539961695671081,-3410.42041015625,304.1488037109375,0.944715678691864,0.228159561753273,0.2164925634860992,293.2680969238281,297.1499938964844,293.1499938964844,0.0049801226705312,-1844.6417236328125,297.81201171875,0.5644515752792358,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1295166015625,1.0,0.180810660123825,0.8044231534004211,0.8044231534004211,1.0,1.0,-0.7997629642486572,0.3154036700725555,0.4843592941761017,0.182422399520874,0.0,0.0,0.1194872185587883,24.77403259277344,25.0,-4.713474750518799,-4197.35302734375,89.6301040649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0928893312811851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060620695352554,0.1060662865638732,-4.218878530082293e-06,0.0,9.42708647926338e-05,0.0,0.0,4.102309226989746,0.0,0.0,0.0,0.2706340551376343,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614739134907722,-1587.091796875,304.14752197265625,0.7422129511833191,0.1114029437303543,0.1007580533623695,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5644515752792358,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547156631946563,-1144.60009765625,304.14776611328125,0.7250531911849976,0.1034035831689834,0.0726652145385742,293.14263916015625,297.1499938964844,293.1499938964844,0.1539961695671081,-3410.42041015625,304.1488037109375,0.944715678691864,0.228159561753273,0.2164925634860992,293.2680969238281,297.1499938964844,293.1499938964844,0.0049801226705312,-1844.6417236328125,297.81201171875,0.5644515752792358,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1295166015625,1.0,0.180810660123825,0.8044231534004211,0.8044231534004211,1.0,1.0,-0.7997629642486572,0.3154036700725555,0.4843592941761017,0.182422399520874,0.0,0.0,0.1194872185587883,24.77403259277344,25.0,-4.713474750518799,-4197.35302734375,89.6301040649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0928893312811851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060620695352554,0.1060662865638732,-4.218878530082293e-06,0.0,9.42708647926338e-05,0.0,0.0,4.102309226989746,0.0,0.0,0.0,0.2706340551376343,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617219917476177,-1591.4117431640625,304.14752197265625,0.7430537343025208,0.1116960570216178,0.1010195612907409,293.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5646801590919495,0.050000000745058,0.0481410399079322,293.1524658203125,297.1499938964844,293.1499938964844,0.055250160396099,-1151.6627197265625,304.147216796875,0.7266433835029602,0.1040706634521484,0.0731074884533882,293.14239501953125,297.1499938964844,293.1499938964844,0.1541339010000229,-3412.890380859375,304.1487731933594,0.9452897906303406,0.2283010780811309,0.2166225612163543,293.26763916015625,297.1499938964844,293.1499938964844,0.0049642603844404,-1839.511962890625,297.7919616699219,0.5646801590919495,0.050000000745058,0.2283603698015213,291.1283874511719,291.1499938964844,274.5843811035156,271.42303466796875,285.90557861328125,293.2677307128906,291.1278991699219,1.0,0.1808744817972183,0.8044857978820801,0.8044857978820801,1.0,1.0,-0.8007535934448242,0.3157714903354645,0.4849821031093597,0.1828030794858932,0.0,0.0,0.1210969910025596,24.750953674316406,25.0,-4.590190887451172,-4211.208984375,89.79907989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,303.63348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.326171875,18000.0,0.0,0.0,0.0931043699383735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067058369517326,0.1067100539803505,-4.219815309625119e-06,0.0,9.448909986531362e-05,0.0,0.0,4.12860107421875,0.0,0.0,0.0,0.2707330584526062,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619700998067855,-1595.7359619140625,304.14752197265625,0.7439043521881104,0.1119899898767471,0.1012817621231079,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5649154782295227,0.050000000745058,0.0481395460665226,293.1485900878906,297.1499938964844,293.1499938964844,0.0558335073292255,-1159.382568359375,304.14666748046875,0.7283598184585571,0.1047965735197067,0.0735917091369628,293.14215087890625,297.1499938964844,293.1499938964844,0.1542742848396301,-3415.405517578125,304.14874267578125,0.9458798170089722,0.228446751832962,0.2167564034461975,293.26715087890625,297.1499938964844,293.1499938964844,0.0049484893679618,-1834.39892578125,297.77203369140625,0.5649154782295227,0.050000000745058,0.2283532917499542,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,285.8930969238281,293.2672424316406,291.1263427734375,1.0,0.1809438318014145,0.8045430183410645,0.8045430183410645,1.0,1.0,-0.8017997741699219,0.3161608874797821,0.4856388568878174,0.1832011342048645,0.0,0.0,0.1228015646338462,24.72757911682129,25.0,-4.425853729248047,-4225.919921875,89.9797592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,303.6529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.0933421179652214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073943227529525,0.107398547232151,-4.220827122480841e-06,0.0,9.473038517171516e-05,0.0,0.0,4.156750679016113,0.0,0.0,0.0,0.2708391547203064,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624662414193153,-1604.3934326171875,304.14752197265625,0.7456316947937012,0.1125803440809249,0.1018083319067955,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654025673866272,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571427308022975,-1176.7593994140625,304.1455993652344,0.7321613430976868,0.1064212024211883,0.0746839269995689,293.1416320800781,297.1499938964844,293.1499938964844,0.1545629650354385,-3420.570068359375,304.148681640625,0.9471021294593812,0.2287511378526687,0.2170363068580627,293.26617431640625,297.1499938964844,293.1499938964844,0.0049172271974384,-1824.2239990234373,297.7326354980469,0.5654025673866272,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1234741210937,1.0,0.1810999512672424,0.804657518863678,0.804657518863678,1.0,1.0,-0.8040573000907898,0.3170082867145538,0.4870490133762359,0.1840416342020034,0.0,0.0,0.1264836639165878,24.680419921875,25.0,-4.01105260848999,-4257.88916015625,90.37711334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.0938941165804863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108904168009758,0.1089083924889564,-4.223076757625677e-06,0.0,9.52905902522616e-05,0.0,0.0,4.218595027923584,0.0,0.0,0.0,0.2710726857185364,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624662414193153,-1604.3934326171875,304.14752197265625,0.7456316947937012,0.1125803440809249,0.1018083319067955,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654025673866272,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571427308022975,-1176.7593994140625,304.1455993652344,0.7321613430976868,0.1064212024211883,0.0746839269995689,293.1416320800781,297.1499938964844,293.1499938964844,0.1545629650354385,-3420.570068359375,304.148681640625,0.9471021294593812,0.2287511378526687,0.2170363068580627,293.26617431640625,297.1499938964844,293.1499938964844,0.0049172271974384,-1824.2239990234373,297.7326354980469,0.5654025673866272,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1234741210937,1.0,0.1810999512672424,0.804657518863678,0.804657518863678,1.0,1.0,-0.8040573000907898,0.3170082867145538,0.4870490133762359,0.1840416342020034,0.0,0.0,0.1264836639165878,24.680419921875,25.0,-4.01105260848999,-4257.88916015625,90.37711334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.0938941165804863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108904168009758,0.1089083924889564,-4.223076757625677e-06,0.0,9.52905902522616e-05,0.0,0.0,4.218595027923584,0.0,0.0,0.0,0.2710726857185364,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629618689417839,-1613.055419921875,304.14752197265625,0.7473857998847961,0.1131737381219863,0.1023376435041427,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659036636352539,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586232542991638,-1196.504150390625,304.14459228515625,0.7364116311073303,0.1082564145326614,0.0759276747703552,293.1410827636719,297.1499938964844,293.1499938964844,0.154861718416214,-3425.904052734375,304.14862060546875,0.9483673572540284,0.2290728241205215,0.217332512140274,293.2651672363281,297.1499938964844,293.1499938964844,0.0048863342963159,-1814.1143798828125,297.6938171386719,0.5659036636352539,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1209716796875,1.0,0.181279182434082,0.8047719597816467,0.8047719597816467,1.0,1.0,-0.8065190315246582,0.3179472088813782,0.4885717928409576,0.1849211007356643,0.0,0.0,0.130489632487297,24.633543014526367,25.0,-3.5272066593170166,-4293.083984375,90.82101440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.7383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945546701550483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105799823999404,0.1105842068791389,-4.225614702590974e-06,0.0,9.5960967883002e-05,0.0,0.0,4.287411689758301,0.0,0.0,0.0,0.2713330686092376,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629618689417839,-1613.055419921875,304.14752197265625,0.7473857998847961,0.1131737381219863,0.1023376435041427,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659036636352539,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586232542991638,-1196.504150390625,304.14459228515625,0.7364116311073303,0.1082564145326614,0.0759276747703552,293.1410827636719,297.1499938964844,293.1499938964844,0.154861718416214,-3425.904052734375,304.14862060546875,0.9483673572540284,0.2290728241205215,0.217332512140274,293.2651672363281,297.1499938964844,293.1499938964844,0.0048863342963159,-1814.1143798828125,297.6938171386719,0.5659036636352539,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1209716796875,1.0,0.181279182434082,0.8047719597816467,0.8047719597816467,1.0,1.0,-0.8065190315246582,0.3179472088813782,0.4885717928409576,0.1849211007356643,0.0,0.0,0.130489632487297,24.633543014526367,25.0,-3.5272066593170166,-4293.083984375,90.82101440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.7383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945546701550483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105799823999404,0.1105842068791389,-4.225614702590974e-06,0.0,9.5960967883002e-05,0.0,0.0,4.287411689758301,0.0,0.0,0.0,0.2713330686092376,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634564608335495,-1621.7122802734375,304.14752197265625,0.7491551041603088,0.1137693524360656,0.1028691455721855,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664085149765015,0.050000000745058,0.0481301434338092,293.1250915527344,297.1499938964844,293.1499938964844,0.0602475777268409,-1218.29150390625,304.1437072753906,0.7410505414009094,0.1102730855345726,0.0773022919893264,293.1405334472656,297.1499938964844,293.1499938964844,0.1551697999238968,-3431.39404296875,304.1485595703125,0.9496573209762572,0.2294107973575592,0.2176442444324493,293.2641296386719,297.1499938964844,293.1499938964844,0.0048557724803686,-1804.0595703125,297.6555480957031,0.5664085149765015,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.1814803630113601,0.8048754930496216,0.8048754930496216,1.0,1.0,-0.809158980846405,0.3189779818058014,0.490181028842926,0.1858035624027252,0.0,0.0,0.134763017296791,24.587759017944336,25.0,-3.0359411239624023,-4331.25537109375,91.3079071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.0953241363167762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124035567045211,0.1124077886343002,-4.2284164010197856e-06,0.0,9.674188186181708e-05,0.0,0.0,4.362498760223389,0.0,0.0,0.0,0.2716176509857178,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634564608335495,-1621.7122802734375,304.14752197265625,0.7491551041603088,0.1137693524360656,0.1028691455721855,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664085149765015,0.050000000745058,0.0481301434338092,293.1250915527344,297.1499938964844,293.1499938964844,0.0602475777268409,-1218.29150390625,304.1437072753906,0.7410505414009094,0.1102730855345726,0.0773022919893264,293.1405334472656,297.1499938964844,293.1499938964844,0.1551697999238968,-3431.39404296875,304.1485595703125,0.9496573209762572,0.2294107973575592,0.2176442444324493,293.2641296386719,297.1499938964844,293.1499938964844,0.0048557724803686,-1804.0595703125,297.6555480957031,0.5664085149765015,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.1814803630113601,0.8048754930496216,0.8048754930496216,1.0,1.0,-0.809158980846405,0.3189779818058014,0.490181028842926,0.1858035624027252,0.0,0.0,0.134763017296791,24.587759017944336,25.0,-3.0359411239624023,-4331.25537109375,91.3079071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.0953241363167762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124035567045211,0.1124077886343002,-4.2284164010197856e-06,0.0,9.674188186181708e-05,0.0,0.0,4.362498760223389,0.0,0.0,0.0,0.2716176509857178,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639491826295852,-1630.3494873046875,304.14752197265625,0.7509270906448364,0.1143658533692359,0.1034018546342849,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669071078300476,0.050000000745058,0.0481270290911197,293.1174621582031,297.1499938964844,293.1499938964844,0.0619967989623546,-1241.9058837890625,304.14288330078125,0.7460401654243469,0.1124509647488594,0.0787939801812172,293.1399841308594,297.1499938964844,293.1499938964844,0.1554868966341018,-3437.034912109375,304.1485290527344,0.950955092906952,0.229764312505722,0.2179709672927856,293.2630920410156,297.1499938964844,293.1499938964844,0.0048255580477416,-1794.0670166015625,297.6178283691406,0.5669071078300476,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.181703045964241,0.8049790859222412,0.8049790859222412,1.0,1.0,-0.8119593262672424,0.3201065957546234,0.491852730512619,0.1866537630558014,0.0,0.0,0.1392668634653091,24.54381561279297,25.0,-2.5684239864349365,-4372.3115234375,91.83586883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5390625,18000.0,0.0,0.0,0.0962039232254028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114364355802536,0.1143685802817344,-4.231468210491585e-06,0.0,9.76347510004416e-05,0.0,0.0,4.443467617034912,0.0,0.0,0.0,0.2719250321388244,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639491826295852,-1630.3494873046875,304.14752197265625,0.7509270906448364,0.1143658533692359,0.1034018546342849,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669071078300476,0.050000000745058,0.0481270290911197,293.1174621582031,297.1499938964844,293.1499938964844,0.0619967989623546,-1241.9058837890625,304.14288330078125,0.7460401654243469,0.1124509647488594,0.0787939801812172,293.1399841308594,297.1499938964844,293.1499938964844,0.1554868966341018,-3437.034912109375,304.1485290527344,0.950955092906952,0.229764312505722,0.2179709672927856,293.2630920410156,297.1499938964844,293.1499938964844,0.0048255580477416,-1794.0670166015625,297.6178283691406,0.5669071078300476,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.181703045964241,0.8049790859222412,0.8049790859222412,1.0,1.0,-0.8119593262672424,0.3201065957546234,0.491852730512619,0.1866537630558014,0.0,0.0,0.1392668634653091,24.54381561279297,25.0,-2.5684239864349365,-4372.3115234375,91.83586883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5390625,18000.0,0.0,0.0,0.0962039232254028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114364355802536,0.1143685802817344,-4.231468210491585e-06,0.0,9.76347510004416e-05,0.0,0.0,4.443467617034912,0.0,0.0,0.0,0.2719250321388244,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.064194455742836,-1634.65380859375,304.14752197265625,0.7518097162246704,0.1146638318896293,0.1036681905388832,293.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5671510100364685,0.050000000745058,0.0481255128979682,293.1137390136719,297.1499938964844,293.1499938964844,0.0629115179181099,-1254.3182373046875,304.1425170898437,0.748651385307312,0.1135930195450782,0.0795786082744598,293.1396789550781,297.1499938964844,293.1499938964844,0.1556485891342163,-3439.907470703125,304.14849853515625,0.9516013860702516,0.2299464344978332,0.2181396037340164,293.2625732421875,297.1499938964844,293.1499938964844,0.0048105767928063,-1789.0936279296875,297.5991516113281,0.5671510100364685,0.050000000745058,0.2282867133617401,291.1163635253906,291.1499938964844,274.2105407714844,271.1774597167969,285.7572937011719,293.2626647949219,291.1161499023437,1.0,0.1818221062421798,0.8050308227539062,0.8050308227539062,1.0,1.0,-0.813412606716156,0.3207085132598877,0.4927040636539459,0.1870555281639099,0.0,0.0,0.1415931135416031,24.522750854492188,25.0,-2.345917224884033,-4393.88671875,92.11428833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,303.85565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.283203125,18000.0,0.0,0.0,0.0966841578483581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153925359249115,0.1153967678546905,-4.2330830183345824e-06,0.0,9.812213102122767e-05,0.0,0.0,4.486021041870117,0.0,0.0,0.0,0.2720867693424225,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644387081265449,-1638.943603515625,304.14752197265625,0.7526873350143433,0.1149612143635749,0.1039341688156127,293.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5673896670341492,0.050000000745058,0.0481240302324295,293.110107421875,297.1499938964844,293.1499938964844,0.0638488680124282,-1267.0831298828125,304.1421813964844,0.7513298392295837,0.114765852689743,0.0803858861327171,293.139404296875,297.1499938964844,293.1499938964844,0.1558121293783188,-3442.810791015625,304.1484680175781,0.9522428512573242,0.2301317900419235,0.2183114290237426,293.2620849609375,297.1499938964844,293.1499938964844,0.0047956644557416,-1784.130859375,297.5805969238281,0.5673896670341492,0.050000000745058,0.2282796800136566,291.1156005859375,291.1499938964844,274.16900634765625,271.1498107910156,285.7397155761719,293.2621459960937,291.11541748046875,1.0,0.1819460391998291,0.8050759434700012,0.8050759434700012,1.0,1.0,-0.8148967027664185,0.3213352262973785,0.4935615062713623,0.1874352246522903,0.0,0.0,0.1439615935087204,24.502397537231445,25.0,-2.12711501121521,-4416.1318359375,92.40161895751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541015625,303.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.041015625,18000.0,0.0,0.0,0.0971900150179863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164501830935478,0.1164544224739074,-4.23475421484909e-06,0.0,9.863550803856924e-05,0.0,0.0,4.529862880706787,0.0,0.0,0.0,0.2722535133361816,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649229139089584,-1647.45654296875,304.1475524902344,0.7544192671775818,0.115552544593811,0.1044637039303779,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678463578224182,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.0657818764448165,-1293.5516357421875,304.1415710449219,0.7568614482879639,0.1171932071447372,0.0820608362555503,293.13885498046875,297.1499938964844,293.1499938964844,0.156143918633461,-3448.693359375,304.1484375,0.953502357006073,0.2305110991001129,0.2186638116836547,293.26104736328125,297.1499938964844,293.1499938964844,0.004766050260514,-1774.238525390625,297.5438232421875,0.5678463578224182,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.1822079569101333,0.8051661252975464,0.8051661252975464,1.0,1.0,-0.8179458975791931,0.3226638734340668,0.4952819943428039,0.1881150752305984,0.0,0.0,0.1488056927919387,24.464187622070312,25.0,-1.6944149732589722,-4462.57080078125,93.00142669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,303.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.591796875,18000.0,0.0,0.0,0.0982758700847625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186476498842239,0.1186518892645835,-4.23825804318767e-06,0.0,9.973751730285584e-05,0.0,0.0,4.621179103851318,0.0,0.0,0.0,0.2726012170314789,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649229139089584,-1647.45654296875,304.1475524902344,0.7544192671775818,0.115552544593811,0.1044637039303779,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678463578224182,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.0657818764448165,-1293.5516357421875,304.1415710449219,0.7568614482879639,0.1171932071447372,0.0820608362555503,293.13885498046875,297.1499938964844,293.1499938964844,0.156143918633461,-3448.693359375,304.1484375,0.953502357006073,0.2305110991001129,0.2186638116836547,293.26104736328125,297.1499938964844,293.1499938964844,0.004766050260514,-1774.238525390625,297.5438232421875,0.5678463578224182,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.1822079569101333,0.8051661252975464,0.8051661252975464,1.0,1.0,-0.8179458975791931,0.3226638734340668,0.4952819943428039,0.1881150752305984,0.0,0.0,0.1488056927919387,24.464187622070312,25.0,-1.6944149732589722,-4462.57080078125,93.00142669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,303.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.591796875,18000.0,0.0,0.0,0.0982758700847625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186476498842239,0.1186518892645835,-4.23825804318767e-06,0.0,9.973751730285584e-05,0.0,0.0,4.621179103851318,0.0,0.0,0.0,0.2726012170314789,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653995350003242,-1655.8477783203125,304.1475830078125,0.7561073899269104,0.1161367893218994,0.1049878075718879,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682691931724548,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.067773662507534,-1321.0250244140625,304.1410522460937,0.7625682353973389,0.1197071149945259,0.0838006734848022,293.1383361816406,297.1499938964844,293.1499938964844,0.1564801633358001,-3454.6455078125,304.1483764648437,0.9547176361083984,0.2308993935585022,0.2190255373716354,293.26007080078125,297.1499938964844,293.1499938964844,0.0047366814687848,-1764.380859375,297.5074768066406,0.5682691931724548,0.050000000745058,0.2282539010047912,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824866533279419,0.8052563071250916,0.8052563071250916,1.0,1.0,-0.8210791945457458,0.3240893483161926,0.4969898462295532,0.1886671632528305,0.0,0.0,0.1537561118602752,24.42964553833008,25.0,-1.2692358493804932,-4511.40673828125,93.6304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90509033203125,303.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994500890374183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120941013097763,0.1209452524781227,-4.2419583223818336e-06,0.0,0.0001009291954687,0.0,0.0,4.7168073654174805,0.0,0.0,0.0,0.2729658782482147,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653995350003242,-1655.8477783203125,304.1475830078125,0.7561073899269104,0.1161367893218994,0.1049878075718879,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682691931724548,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.067773662507534,-1321.0250244140625,304.1410522460937,0.7625682353973389,0.1197071149945259,0.0838006734848022,293.1383361816406,297.1499938964844,293.1499938964844,0.1564801633358001,-3454.6455078125,304.1483764648437,0.9547176361083984,0.2308993935585022,0.2190255373716354,293.26007080078125,297.1499938964844,293.1499938964844,0.0047366814687848,-1764.380859375,297.5074768066406,0.5682691931724548,0.050000000745058,0.2282539010047912,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824866533279419,0.8052563071250916,0.8052563071250916,1.0,1.0,-0.8210791945457458,0.3240893483161926,0.4969898462295532,0.1886671632528305,0.0,0.0,0.1537561118602752,24.42964553833008,25.0,-1.2692358493804932,-4511.40673828125,93.6304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90509033203125,303.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994500890374183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120941013097763,0.1209452524781227,-4.2419583223818336e-06,0.0,0.0001009291954687,0.0,0.0,4.7168073654174805,0.0,0.0,0.0,0.2729658782482147,4.0,0.0,1.0
