time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.065866008400917,-1664.0709228515625,304.1476135253906,0.7577362656593323,0.116710640490055,0.1055036336183548,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686511397361755,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0698025599122047,-1349.2117919921875,304.1406555175781,0.7683771848678589,0.122280552983284,0.0855870097875595,293.1378479003906,297.1499938964844,293.1499938964844,0.1568183600902557,-3460.6220703125,304.1483764648437,0.9558739066123962,0.2312936782836914,0.2193939089775085,293.2591552734375,297.1499938964844,293.1499938964844,0.0047075026668608,-1754.5396728515625,297.4714660644531,0.5686511397361755,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827799081802368,0.8053312301635742,0.8053312301635742,1.0,1.0,-0.8242680430412292,0.3256033360958099,0.4986647367477417,0.1890711039304733,0.0,0.0,0.1587696820497512,24.39923095703125,25.0,-0.8260168433189392,-4562.3671875,94.28372955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825988769531,304.0304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1007003486156463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233138591051101,0.1233180984854698,-4.245833224558737e-06,0.0,0.000102198056993,0.0,0.0,4.816107273101807,0.0,0.0,0.0,0.2733451426029205,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.065866008400917,-1664.0709228515625,304.1476135253906,0.7577362656593323,0.116710640490055,0.1055036336183548,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686511397361755,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0698025599122047,-1349.2117919921875,304.1406555175781,0.7683771848678589,0.122280552983284,0.0855870097875595,293.1378479003906,297.1499938964844,293.1499938964844,0.1568183600902557,-3460.6220703125,304.1483764648437,0.9558739066123962,0.2312936782836914,0.2193939089775085,293.2591552734375,297.1499938964844,293.1499938964844,0.0047075026668608,-1754.5396728515625,297.4714660644531,0.5686511397361755,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827799081802368,0.8053312301635742,0.8053312301635742,1.0,1.0,-0.8242680430412292,0.3256033360958099,0.4986647367477417,0.1890711039304733,0.0,0.0,0.1587696820497512,24.39923095703125,25.0,-0.8260168433189392,-4562.3671875,94.28372955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825988769531,304.0304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1007003486156463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233138591051101,0.1233180984854698,-4.245833224558737e-06,0.0,0.000102198056993,0.0,0.0,4.816107273101807,0.0,0.0,0.0,0.2733451426029205,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663188695907592,-1672.06298828125,304.14764404296875,0.7592884302139282,0.1172698438167572,0.1060075238347053,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.568985104560852,0.050000000745058,0.0481142029166221,293.0851745605469,297.1499938964844,293.1499938964844,0.0718505978584289,-1377.8592529296875,304.140380859375,0.7742186784744263,0.1248920261859893,0.0874041765928268,293.1374206542969,297.1499938964844,293.1499938964844,0.1571554839611053,-3466.568603515625,304.1483459472656,0.9569566249847412,0.2316907197237014,0.219766080379486,293.2582702636719,297.1499938964844,293.1499938964844,0.004678507335484,-1744.71142578125,297.435791015625,0.568985104560852,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124267578125,1.0,0.1830860078334808,0.8054062128067017,0.8054062128067017,1.0,1.0,-0.8274862766265869,0.3271970748901367,0.5002892017364502,0.1893174052238464,0.0,0.0,0.1638016104698181,24.373580932617188,25.0,-0.3500130176544189,-4615.14599609375,94.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,304.0813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020171865820884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257480680942535,0.1257523149251938,-4.2498609218455385e-06,0.0,0.0001035344757838,0.0,0.0,4.918365001678467,0.0,0.0,0.0,0.2737364172935486,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663188695907592,-1672.06298828125,304.14764404296875,0.7592884302139282,0.1172698438167572,0.1060075238347053,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.568985104560852,0.050000000745058,0.0481142029166221,293.0851745605469,297.1499938964844,293.1499938964844,0.0718505978584289,-1377.8592529296875,304.140380859375,0.7742186784744263,0.1248920261859893,0.0874041765928268,293.1374206542969,297.1499938964844,293.1499938964844,0.1571554839611053,-3466.568603515625,304.1483459472656,0.9569566249847412,0.2316907197237014,0.219766080379486,293.2582702636719,297.1499938964844,293.1499938964844,0.004678507335484,-1744.71142578125,297.435791015625,0.568985104560852,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124267578125,1.0,0.1830860078334808,0.8054062128067017,0.8054062128067017,1.0,1.0,-0.8274862766265869,0.3271970748901367,0.5002892017364502,0.1893174052238464,0.0,0.0,0.1638016104698181,24.373580932617188,25.0,-0.3500130176544189,-4615.14599609375,94.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,304.0813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020171865820884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257480680942535,0.1257523149251938,-4.2498609218455385e-06,0.0,0.0001035344757838,0.0,0.0,4.918365001678467,0.0,0.0,0.0,0.2737364172935486,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665393695235252,-1675.9573974609375,304.1476745605469,0.7600319981575012,0.117542877793312,0.1062540560960769,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5691329836845398,0.050000000745058,0.0481133013963699,293.0826721191406,297.1499938964844,293.1499938964844,0.0728752538561821,-1392.261474609375,304.1402587890625,0.7771275639533997,0.1262025237083435,0.0883183851838111,293.13720703125,297.1499938964844,293.1499938964844,0.1573225855827331,-3469.511962890625,304.1483459472656,0.957467257976532,0.2318889796733856,0.2199524194002151,293.25787353515625,297.1499938964844,293.1499938964844,0.0046640350483357,-1739.78759765625,297.4180603027344,0.5691329836845398,0.050000000745058,0.2282287776470184,291.1124267578125,291.1499938964844,273.7894592285156,270.8959655761719,285.5626525878906,293.2579345703125,291.1124572753906,1.0,0.1832429021596908,0.8054437041282654,0.8054437041282654,1.0,1.0,-0.8290967345237732,0.3280192613601684,0.5010774731636047,0.1893801540136337,0.0,0.0,0.1663088500499725,24.362592697143555,25.0,-0.1015795096755027,-4642.07177734375,95.29875183105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529663085937,304.1068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.1026952415704727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269809752702713,0.1269852221012115,-4.251920472597703e-06,0.0,0.000104222614027,0.0,0.0,4.970309257507324,0.0,0.0,0.0,0.2739354372024536,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667552202939987,-1679.7711181640625,304.147705078125,0.7607502341270447,0.1178106591105461,0.1064962223172187,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.569266676902771,0.050000000745058,0.0481124818325042,293.0803527832031,297.1499938964844,293.1499938964844,0.0738960355520248,-1406.652587890625,304.1401672363281,0.7800121307373047,0.127510592341423,0.0892323702573776,293.13702392578125,297.1499938964844,293.1499938964844,0.1574880182743072,-3472.4228515625,304.1483459472656,0.9579543471336364,0.2320863306522369,0.2201382517814636,293.2574768066406,297.1499938964844,293.1499938964844,0.0046495841816067,-1734.8587646484375,297.400390625,0.569266676902771,0.050000000745058,0.228224903345108,291.11248779296875,291.1499938964844,273.7484130859375,270.8684997558594,285.54150390625,293.2575378417969,291.112548828125,1.0,0.183401957154274,0.8054731488227844,0.8054731488227844,1.0,1.0,-0.8307017087936401,0.328854352235794,0.5018473267555237,0.1894022226333618,0.0,0.0,0.1688014268875122,24.352998733520508,25.0,0.1594117134809494,-4669.271484375,95.64324188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443908691406,304.1322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.384765625,18000.0,0.0,0.0,0.1033843755722045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282202750444412,0.1282245367765426,-4.254005489201518e-06,0.0,0.0001049220009008,0.0,0.0,5.022629261016846,0.0,0.0,0.0,0.2741360962390899,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671710073947906,-1687.120849609375,304.14776611328125,0.7621029615402222,0.1183283478021621,0.1069654002785682,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694893002510071,0.050000000745058,0.0481111258268356,293.0762939453125,297.1499938964844,293.1499938964844,0.0759151205420494,-1435.237060546875,304.1400756835937,0.7856681942939758,0.1301057338714599,0.0910494476556778,293.1367492675781,297.1499938964844,293.1499938964844,0.1578118056058883,-3478.10986328125,304.1483459472656,0.958852231502533,0.2324763238430023,0.2205064296722412,293.2568054199219,297.1499938964844,293.1499938964844,0.004620692692697,-1724.965576171875,297.3651733398437,0.5694893002510071,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.1837251186370849,0.8055320382118225,0.8055320382118225,1.0,1.0,-0.8338780403137207,0.330554336309433,0.5033237338066101,0.1893291622400283,0.0,0.0,0.1737119704484939,24.33824920654297,25.0,0.7118394374847412,-4724.189453125,96.33647918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,304.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.1047884002327919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307028830051422,0.1307071298360824,-4.258227818354499e-06,0.0,0.0001063469026121,0.0,0.0,5.127762317657471,0.0,0.0,0.0,0.2745399475097656,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671710073947906,-1687.120849609375,304.14776611328125,0.7621029615402222,0.1183283478021621,0.1069654002785682,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694893002510071,0.050000000745058,0.0481111258268356,293.0762939453125,297.1499938964844,293.1499938964844,0.0759151205420494,-1435.237060546875,304.1400756835937,0.7856681942939758,0.1301057338714599,0.0910494476556778,293.1367492675781,297.1499938964844,293.1499938964844,0.1578118056058883,-3478.10986328125,304.1483459472656,0.958852231502533,0.2324763238430023,0.2205064296722412,293.2568054199219,297.1499938964844,293.1499938964844,0.004620692692697,-1724.965576171875,297.3651733398437,0.5694893002510071,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.1837251186370849,0.8055320382118225,0.8055320382118225,1.0,1.0,-0.8338780403137207,0.330554336309433,0.5033237338066101,0.1893291622400283,0.0,0.0,0.1737119704484939,24.33824920654297,25.0,0.7118394374847412,-4724.189453125,96.33647918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,304.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.1047884002327919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307028830051422,0.1307071298360824,-4.258227818354499e-06,0.0,0.0001063469026121,0.0,0.0,5.127762317657471,0.0,0.0,0.0,0.2745399475097656,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675633400678634,-1694.05908203125,304.1478576660156,0.7633351683616638,0.1188195422291755,0.1074118241667747,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696507096290588,0.050000000745058,0.0481101423501968,293.0729675292969,297.1499938964844,293.1499938964844,0.0778872966766357,-1463.2962646484375,304.1401062011719,0.7911126017570496,0.1326493769884109,0.0928355753421783,293.1365051269531,297.1499938964844,293.1499938964844,0.1581235378980636,-3483.572021484375,304.1483764648437,0.9596427083015442,0.2328571677207946,0.2208671569824218,293.2562255859375,297.1499938964844,293.1499938964844,0.004591770004481,-1715.0103759765625,297.3301086425781,0.5696507096290588,0.050000000745058,0.2282138019800186,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840524673461914,0.8055909276008606,0.8055909276008606,1.0,1.0,-0.8369835615158081,0.3322761654853821,0.5047074556350708,0.189109981060028,0.0,0.0,0.1784751415252685,24.32963180541992,25.0,1.2774746417999268,-4779.259765625,97.02982330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177490234375,304.232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.337890625,18000.0,0.0,0.0,0.1062132492661476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331644058227539,0.1331686675548553,-4.262477887095884e-06,0.0,0.0001077929409802,0.0,0.0,5.232441425323486,0.0,0.0,0.0,0.274942934513092,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675633400678634,-1694.05908203125,304.1478576660156,0.7633351683616638,0.1188195422291755,0.1074118241667747,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696507096290588,0.050000000745058,0.0481101423501968,293.0729675292969,297.1499938964844,293.1499938964844,0.0778872966766357,-1463.2962646484375,304.1401062011719,0.7911126017570496,0.1326493769884109,0.0928355753421783,293.1365051269531,297.1499938964844,293.1499938964844,0.1581235378980636,-3483.572021484375,304.1483764648437,0.9596427083015442,0.2328571677207946,0.2208671569824218,293.2562255859375,297.1499938964844,293.1499938964844,0.004591770004481,-1715.0103759765625,297.3301086425781,0.5696507096290588,0.050000000745058,0.2282138019800186,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840524673461914,0.8055909276008606,0.8055909276008606,1.0,1.0,-0.8369835615158081,0.3322761654853821,0.5047074556350708,0.189109981060028,0.0,0.0,0.1784751415252685,24.32963180541992,25.0,1.2774746417999268,-4779.259765625,97.02982330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177490234375,304.232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.337890625,18000.0,0.0,0.0,0.1062132492661476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331644058227539,0.1331686675548553,-4.262477887095884e-06,0.0,0.0001077929409802,0.0,0.0,5.232441425323486,0.0,0.0,0.0,0.274942934513092,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679306462407112,-1700.555908203125,304.14794921875,0.7644428610801697,0.1192822903394699,0.1078336089849472,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.569752037525177,0.050000000745058,0.0481095239520072,293.0704345703125,297.1499938964844,293.1499938964844,0.0797962546348571,-1490.56982421875,304.1402282714844,0.796290397644043,0.1351189911365509,0.094574362039566,293.1363830566406,297.1499938964844,293.1499938964844,0.1584207862615585,-3488.76708984375,304.1484375,0.960324764251709,0.2332260608673095,0.2212176918983459,293.2557678222656,297.1499938964844,293.1499938964844,0.0045627392828464,-1704.968017578125,297.2951354980469,0.569752037525177,0.050000000745058,0.2282108664512634,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.1153564453125,1.0,0.1843809634447097,0.8056350350379944,0.8056350350379944,1.0,1.0,-0.8399930000305176,0.333998292684555,0.5059947371482849,0.1887610405683517,0.0,0.0,0.183040514588356,24.327083587646484,25.0,1.8521661758422847,-4833.84619140625,97.71719360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095703125,304.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1076423004269599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355752646923065,0.1355795264244079,-4.266703854227671e-06,0.0,0.0001092432503355,0.0,0.0,5.335399627685547,0.0,0.0,0.0,0.27534019947052,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679306462407112,-1700.555908203125,304.14794921875,0.7644428610801697,0.1192822903394699,0.1078336089849472,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.569752037525177,0.050000000745058,0.0481095239520072,293.0704345703125,297.1499938964844,293.1499938964844,0.0797962546348571,-1490.56982421875,304.1402282714844,0.796290397644043,0.1351189911365509,0.094574362039566,293.1363830566406,297.1499938964844,293.1499938964844,0.1584207862615585,-3488.76708984375,304.1484375,0.960324764251709,0.2332260608673095,0.2212176918983459,293.2557678222656,297.1499938964844,293.1499938964844,0.0045627392828464,-1704.968017578125,297.2951354980469,0.569752037525177,0.050000000745058,0.2282108664512634,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.1153564453125,1.0,0.1843809634447097,0.8056350350379944,0.8056350350379944,1.0,1.0,-0.8399930000305176,0.333998292684555,0.5059947371482849,0.1887610405683517,0.0,0.0,0.183040514588356,24.327083587646484,25.0,1.8521661758422847,-4833.84619140625,97.71719360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095703125,304.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1076423004269599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355752646923065,0.1355795264244079,-4.266703854227671e-06,0.0,0.0001092432503355,0.0,0.0,5.335399627685547,0.0,0.0,0.0,0.27534019947052,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682713612914085,-1706.58203125,304.1480712890625,0.7654228210449219,0.1197146624326706,0.1082288771867752,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697952508926392,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816267281770706,-1516.8106689453125,304.14044189453125,0.8011550903320312,0.1374922692775726,0.0962502509355545,293.1363525390625,297.1499938964844,293.1499938964844,0.1587011367082595,-3493.65283203125,304.14849853515625,0.9608982801437378,0.2335801869630813,0.2215553522109985,293.2554626464844,297.1499938964844,293.1499938964844,0.0045335567556321,-1694.8236083984375,297.2601623535156,0.5697952508926392,0.050000000745058,0.2282095998525619,291.1167907714844,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847077161073684,0.8056791424751282,0.8056791424751282,1.0,1.0,-0.8428820371627808,0.3357001841068268,0.5071818828582764,0.1883046627044677,0.0,0.0,0.1873546242713928,24.330537796020508,25.0,2.4159231185913086,-4887.25732421875,98.39263916015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051452636719,304.3290405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1090584993362426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379023045301437,0.1379065811634063,-4.2708488763310015e-06,0.0,0.0001106805138988,0.0,0.0,5.435201644897461,0.0,0.0,0.0,0.2757262289524078,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682713612914085,-1706.58203125,304.1480712890625,0.7654228210449219,0.1197146624326706,0.1082288771867752,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697952508926392,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816267281770706,-1516.8106689453125,304.14044189453125,0.8011550903320312,0.1374922692775726,0.0962502509355545,293.1363525390625,297.1499938964844,293.1499938964844,0.1587011367082595,-3493.65283203125,304.14849853515625,0.9608982801437378,0.2335801869630813,0.2215553522109985,293.2554626464844,297.1499938964844,293.1499938964844,0.0045335567556321,-1694.8236083984375,297.2601623535156,0.5697952508926392,0.050000000745058,0.2282095998525619,291.1167907714844,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847077161073684,0.8056791424751282,0.8056791424751282,1.0,1.0,-0.8428820371627808,0.3357001841068268,0.5071818828582764,0.1883046627044677,0.0,0.0,0.1873546242713928,24.330537796020508,25.0,2.4159231185913086,-4887.25732421875,98.39263916015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051452636719,304.3290405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1090584993362426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379023045301437,0.1379065811634063,-4.2708488763310015e-06,0.0,0.0001106805138988,0.0,0.0,5.435201644897461,0.0,0.0,0.0,0.2757262289524078,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684310048818588,-1709.4046630859375,304.14813232421875,0.7658623456954956,0.1199184879660606,0.1084156781435012,293.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5697948932647705,0.050000000745058,0.0481092557311058,293.068115234375,297.1499938964844,293.1499938964844,0.0825061723589897,-1529.4434814453125,304.1405639648437,0.8034515976905823,0.1386335343122482,0.0970582365989685,293.1363525390625,297.1499938964844,293.1499938964844,0.1588340699672699,-3495.9638671875,304.1485290527344,0.9611427187919616,0.2337505668401718,0.2217182964086532,293.2553405761719,297.1499938964844,293.1499938964844,0.0045188888907432,-1689.7069091796875,297.2426147460937,0.5697948932647705,0.050000000745058,0.2282095998525619,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,285.3541259765625,293.25537109375,291.1181030273437,1.0,0.1848694682121276,0.8057012557983398,0.8057012557983398,1.0,1.0,-0.8442714810371399,0.3365355432033539,0.5077359676361084,0.1880429685115814,0.0,0.0,0.1893982142210006,24.334613800048828,25.0,2.683221340179444,-4913.27197265625,98.72367095947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044738769531,304.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9921875,18000.0,0.0,0.0,0.1097559407353401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139022096991539,0.1390263736248016,-4.272869773558341e-06,0.0,0.0001113883263315,0.0,0.0,5.4833807945251465,0.0,0.0,0.0,0.2759129703044891,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685838013887405,-1712.105712890625,304.148193359375,0.7662701606750488,0.1201144605875015,0.1085955128073692,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.5697810649871826,0.050000000745058,0.0481093376874923,293.0677490234375,297.1499938964844,293.1499938964844,0.0833606943488121,-1541.731689453125,304.1407470703125,0.8056561350822449,0.1397432535886764,0.0978449806571006,293.1363830566406,297.1499938964844,293.1499938964844,0.1589621156454086,-3498.186767578125,304.1485595703125,0.9613608121871948,0.2339163720607757,0.2218770980834961,293.2552795410156,297.1499938964844,293.1499938964844,0.0045041665434837,-1684.5596923828125,297.2250671386719,0.5697810649871826,0.050000000745058,0.228209987282753,291.1188659667969,291.1499938964844,273.38446044921875,270.6276550292969,285.3349609375,293.2552795410156,291.1192321777344,1.0,0.1850297152996063,0.8057169914245605,0.8057169914245605,1.0,1.0,-0.8456226587295532,0.3373575508594513,0.5082651376724243,0.187762901186943,0.0,0.0,0.191363051533699,24.340133666992188,25.0,2.943976640701294,-4938.7431640625,99.04957580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047790527344,304.3750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.22265625,18000.0,0.0,0.0,0.1104436665773391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401095986366272,0.1401138752698898,-4.274847469787346e-06,0.0,0.0001120862798416,0.0,0.0,5.530267238616943,0.0,0.0,0.0,0.276094913482666,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.068868339061737,-1717.1326904296875,304.1483154296875,0.766991138458252,0.1204826384782791,0.10893364995718,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697150826454163,0.050000000745058,0.048109732568264,293.0675964355469,297.1499938964844,293.1499938964844,0.0849868655204773,-1565.1458740234375,304.14111328125,0.8097023367881775,0.1418578028678894,0.0993466004729271,293.13653564453125,297.1499938964844,293.1499938964844,0.1592023819684982,-3502.346923828125,304.14862060546875,0.961718738079071,0.2342331558465957,0.2221810668706894,293.2552490234375,297.1499938964844,293.1499938964844,0.0044745323248207,-1674.1656494140625,297.1898498535156,0.5697150826454163,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,293.2552490234375,291.1217041015625,1.0,0.1853441148996353,0.8057485222816467,0.8057485222816467,1.0,1.0,-0.8481981158256531,0.33895143866539,0.5092467069625854,0.1871606707572937,0.0,0.0,0.1950199902057647,24.35538673400879,25.0,3.428354024887085,-4987.6123046875,99.68273162841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.1117786839604377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421644687652588,0.1421687453985214,-4.2786355152202304e-06,0.0,0.0001134411504608,0.0,0.0,5.619132518768311,0.0,0.0,0.0,0.2764404416084289,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.068868339061737,-1717.1326904296875,304.1483154296875,0.766991138458252,0.1204826384782791,0.10893364995718,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697150826454163,0.050000000745058,0.048109732568264,293.0675964355469,297.1499938964844,293.1499938964844,0.0849868655204773,-1565.1458740234375,304.14111328125,0.8097023367881775,0.1418578028678894,0.0993466004729271,293.13653564453125,297.1499938964844,293.1499938964844,0.1592023819684982,-3502.346923828125,304.14862060546875,0.961718738079071,0.2342331558465957,0.2221810668706894,293.2552490234375,297.1499938964844,293.1499938964844,0.0044745323248207,-1674.1656494140625,297.1898498535156,0.5697150826454163,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,293.2552490234375,291.1217041015625,1.0,0.1853441148996353,0.8057485222816467,0.8057485222816467,1.0,1.0,-0.8481981158256531,0.33895143866539,0.5092467069625854,0.1871606707572937,0.0,0.0,0.1950199902057647,24.35538673400879,25.0,3.428354024887085,-4987.6123046875,99.68273162841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.1117786839604377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421644687652588,0.1421687453985214,-4.2786355152202304e-06,0.0,0.0001134411504608,0.0,0.0,5.619132518768311,0.0,0.0,0.0,0.2764404416084289,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691276043653488,-1721.7095947265625,304.1484375,0.7676021456718445,0.1208224222064018,0.1092458963394165,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696065425872803,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0865015983581543,-1586.9805908203125,304.1415405273437,0.8132854700088501,0.1438294649124145,0.1007503122091293,293.1367492675781,297.1499938964844,293.1499938964844,0.1594226211309433,-3506.146728515625,304.1487121582031,0.9619866013526917,0.2345310151576995,0.2224673777818679,293.25537109375,297.1499938964844,293.1499938964844,0.0044446336105465,-1663.63720703125,297.1544494628906,0.5696065425872803,0.050000000745058,0.2282149642705917,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856488287448883,0.8057801127433777,0.8057801127433777,1.0,1.0,-0.8506056070327759,0.3404701650142669,0.5101354122161865,0.1865249574184417,0.0,0.0,0.1982953548431396,24.375394821166992,25.0,3.859678506851196,-5033.3076171875,100.28913879394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168334960937,304.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1130468845367431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440413892269134,0.1440456658601761,-4.282158897694899e-06,0.0,0.0001147282164311,0.0,0.0,5.700624942779541,0.0,0.0,0.0,0.2767582237720489,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691276043653488,-1721.7095947265625,304.1484375,0.7676021456718445,0.1208224222064018,0.1092458963394165,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696065425872803,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0865015983581543,-1586.9805908203125,304.1415405273437,0.8132854700088501,0.1438294649124145,0.1007503122091293,293.1367492675781,297.1499938964844,293.1499938964844,0.1594226211309433,-3506.146728515625,304.1487121582031,0.9619866013526917,0.2345310151576995,0.2224673777818679,293.25537109375,297.1499938964844,293.1499938964844,0.0044446336105465,-1663.63720703125,297.1544494628906,0.5696065425872803,0.050000000745058,0.2282149642705917,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856488287448883,0.8057801127433777,0.8057801127433777,1.0,1.0,-0.8506056070327759,0.3404701650142669,0.5101354122161865,0.1865249574184417,0.0,0.0,0.1982953548431396,24.375394821166992,25.0,3.859678506851196,-5033.3076171875,100.28913879394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168334960937,304.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1130468845367431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440413892269134,0.1440456658601761,-4.282158897694899e-06,0.0,0.0001147282164311,0.0,0.0,5.700624942779541,0.0,0.0,0.0,0.2767582237720489,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693636760115623,-1725.8729248046875,304.1485595703125,0.7681158781051636,0.1211360320448875,0.109534278512001,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5694625973701477,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.087898164987564,-1607.12255859375,304.1420288085937,0.8164545297622681,0.1456478983163833,0.102048709988594,293.13702392578125,297.1499938964844,293.1499938964844,0.1596231907606125,-3509.594970703125,304.1488037109375,0.962175190448761,0.2348098009824752,0.2227359265089035,293.255615234375,297.1499938964844,293.1499938964844,0.004414465278387,-1652.9749755859375,297.1187744140625,0.5694625973701477,0.050000000745058,0.2282190918922424,291.1270446777344,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.12750244140625,1.0,0.1859417855739593,0.8058041930198669,0.8058041930198669,1.0,1.0,-0.8528382182121277,0.3419000506401062,0.5109381675720215,0.1858791559934616,0.0,0.0,0.2011527270078659,24.399507522583008,25.0,4.225642204284668,-5075.20654296875,100.8653793334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.1142298951745033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457112729549408,0.1457155644893646,-4.285357590561034e-06,0.0,0.000115928822197,0.0,0.0,5.773409366607666,0.0,0.0,0.0,0.2770429253578186,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693636760115623,-1725.8729248046875,304.1485595703125,0.7681158781051636,0.1211360320448875,0.109534278512001,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5694625973701477,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.087898164987564,-1607.12255859375,304.1420288085937,0.8164545297622681,0.1456478983163833,0.102048709988594,293.13702392578125,297.1499938964844,293.1499938964844,0.1596231907606125,-3509.594970703125,304.1488037109375,0.962175190448761,0.2348098009824752,0.2227359265089035,293.255615234375,297.1499938964844,293.1499938964844,0.004414465278387,-1652.9749755859375,297.1187744140625,0.5694625973701477,0.050000000745058,0.2282190918922424,291.1270446777344,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.12750244140625,1.0,0.1859417855739593,0.8058041930198669,0.8058041930198669,1.0,1.0,-0.8528382182121277,0.3419000506401062,0.5109381675720215,0.1858791559934616,0.0,0.0,0.2011527270078659,24.399507522583008,25.0,4.225642204284668,-5075.20654296875,100.8653793334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.1142298951745033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457112729549408,0.1457155644893646,-4.285357590561034e-06,0.0,0.000115928822197,0.0,0.0,5.773409366607666,0.0,0.0,0.0,0.2770429253578186,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695785805583,-1729.658935546875,304.148681640625,0.7685433626174927,0.1214255169034004,0.1098006293177604,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5692892074584961,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.0891699120402336,-1625.4635009765625,304.142578125,0.8192387223243713,0.1473025977611541,0.1032345220446586,293.1373596191406,297.1499938964844,293.1499938964844,0.1598045527935028,-3512.700439453125,304.1488952636719,0.962293028831482,0.2350692003965377,0.2229863852262497,293.2559814453125,297.1499938964844,293.1499938964844,0.0043840324506163,-1642.1839599609375,297.0828552246094,0.5692892074584961,0.050000000745058,0.2282240688800811,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862211227416992,0.805828332901001,0.805828332901001,1.0,1.0,-0.8548887968063354,0.3432295322418213,0.5116592645645142,0.1852447539567947,0.0,0.0,0.2035629749298095,24.427196502685547,25.0,4.514393329620361,-5112.74267578125,101.40821075439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,304.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1153095141053199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471485942602157,0.1471528857946396,-4.288174750399776e-06,0.0,0.0001170245013781,0.0,0.0,5.836291790008545,0.0,0.0,0.0,0.2772897481918335,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695785805583,-1729.658935546875,304.148681640625,0.7685433626174927,0.1214255169034004,0.1098006293177604,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5692892074584961,0.050000000745058,0.0481123067438602,293.07135009765625,297.1499938964844,293.1499938964844,0.0891699120402336,-1625.4635009765625,304.142578125,0.8192387223243713,0.1473025977611541,0.1032345220446586,293.1373596191406,297.1499938964844,293.1499938964844,0.1598045527935028,-3512.700439453125,304.1488952636719,0.962293028831482,0.2350692003965377,0.2229863852262497,293.2559814453125,297.1499938964844,293.1499938964844,0.0043840324506163,-1642.1839599609375,297.0828552246094,0.5692892074584961,0.050000000745058,0.2282240688800811,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862211227416992,0.805828332901001,0.805828332901001,1.0,1.0,-0.8548887968063354,0.3432295322418213,0.5116592645645142,0.1852447539567947,0.0,0.0,0.2035629749298095,24.427196502685547,25.0,4.514393329620361,-5112.74267578125,101.40821075439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,304.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1153095141053199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471485942602157,0.1471528857946396,-4.288174750399776e-06,0.0,0.0001170245013781,0.0,0.0,5.836291790008545,0.0,0.0,0.0,0.2772897481918335,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696785748004913,-1731.4190673828125,304.14874267578125,0.7687272429466248,0.1215617209672927,0.1099260002374649,293.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.56919264793396,0.050000000745058,0.0481128916144371,293.0725402832031,297.1499938964844,293.1499938964844,0.0897555574774742,-1633.90625,304.1428527832031,0.8204883933067322,0.148063525557518,0.1037817895412445,293.1375427246094,297.1499938964844,293.1499938964844,0.1598879843950271,-3514.12451171875,304.1489562988281,0.962327003479004,0.2351913899183273,0.2231046259403228,293.2561950683594,297.1499938964844,293.1499938964844,0.0043687168508768,-1636.7408447265625,297.06475830078125,0.56919264793396,0.050000000745058,0.2282268553972244,291.1319580078125,291.1499938964844,273.1834411621094,270.50518798828125,285.1976318359375,293.25616455078125,291.1324462890625,1.0,0.1863550543785095,0.8058403730392456,0.8058403730392456,1.0,1.0,-0.8558419942855835,0.3438524901866913,0.5119895339012146,0.1849371939897537,0.0,0.0,0.2045895457267761,24.442279815673828,25.0,4.635083198547363,-5129.68310546875,101.66582489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564147949219,304.5580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71484375,18000.0,0.0,0.0,0.1158042624592781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477714926004409,0.1477757692337036,-4.2894216676359065e-06,0.0,0.0001175266006612,0.0,0.0,5.863622188568115,0.0,0.0,0.0,0.2773973643779754,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697742849588394,-1733.1026611328125,304.1488037109375,0.7688943147659302,0.1216929852962493,0.1100468412041664,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5690909028053284,0.050000000745058,0.0481135100126266,293.0738830566406,297.1499938964844,293.1499938964844,0.0903091207146644,-1641.8831787109375,304.1431579589844,0.8216511011123657,0.1487819850444793,0.104299783706665,293.13775634765625,297.1499938964844,293.1499938964844,0.1599670201539993,-3515.470458984375,304.14898681640625,0.9623466730117798,0.2353089451789856,0.223218485713005,293.2564392089844,297.1499938964844,293.1499938964844,0.0043533463031053,-1631.2705078125,297.0466003417969,0.5690909028053284,0.050000000745058,0.2282297760248184,291.1336669921875,291.1499938964844,273.1716613769531,270.4995422363281,285.1875,293.25640869140625,291.1341857910156,1.0,0.1864851862192154,0.8058501482009888,0.8058501482009888,1.0,1.0,-0.8567495942115784,0.3444474935531616,0.5123021006584167,0.1846390068531036,0.0,0.0,0.2055029273033142,24.458066940307617,25.0,4.745039939880371,-5145.40771484375,101.9145050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675231933594,304.5755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2265625,18000.0,0.0,0.0,0.1162686944007873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483324021100998,0.1483366936445236,-4.290561264497228e-06,0.0,0.0001179979444714,0.0,0.0,5.888278961181641,0.0,0.0,0.0,0.2774946689605713,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699531584978103,-1736.2457275390625,304.1488952636719,0.7691800594329834,0.121941290795803,0.1102754697203636,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688723921775818,0.050000000745058,0.0481148399412632,293.0769958496094,297.1499938964844,293.1499938964844,0.0913127809762954,-1656.3323974609375,304.1437683105469,0.8237078189849854,0.1500807553529739,0.1052412539720535,293.1382141113281,297.1499938964844,293.1499938964844,0.1601111590862274,-3517.915283203125,304.1490783691406,0.9623438715934752,0.2355296164751052,0.223432719707489,293.2569885253906,297.1499938964844,293.1499938964844,0.0043224333785474,-1620.244140625,297.0101013183594,0.5688723921775818,0.050000000745058,0.2282360792160034,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.1867330968379974,0.8058696985244751,0.8058696985244751,1.0,1.0,-0.8584201335906982,0.3455479145050049,0.5128721594810486,0.1840766668319702,0.0,0.0,0.2069677412509918,24.49171257019043,25.0,4.980604648590088,-5172.888671875,102.38288879394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,304.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30859375,18000.0,0.0,0.0,0.1170973405241966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492542028427124,0.1492584943771362,-4.292494395485846e-06,0.0,0.0001188389142043,0.0,0.0,5.928928375244141,0.0,0.0,0.0,0.2776558995246887,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699531584978103,-1736.2457275390625,304.1488952636719,0.7691800594329834,0.121941290795803,0.1102754697203636,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688723921775818,0.050000000745058,0.0481148399412632,293.0769958496094,297.1499938964844,293.1499938964844,0.0913127809762954,-1656.3323974609375,304.1437683105469,0.8237078189849854,0.1500807553529739,0.1052412539720535,293.1382141113281,297.1499938964844,293.1499938964844,0.1601111590862274,-3517.915283203125,304.1490783691406,0.9623438715934752,0.2355296164751052,0.223432719707489,293.2569885253906,297.1499938964844,293.1499938964844,0.0043224333785474,-1620.244140625,297.0101013183594,0.5688723921775818,0.050000000745058,0.2282360792160034,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.1867330968379974,0.8058696985244751,0.8058696985244751,1.0,1.0,-0.8584201335906982,0.3455479145050049,0.5128721594810486,0.1840766668319702,0.0,0.0,0.2069677412509918,24.49171257019043,25.0,4.980604648590088,-5172.888671875,102.38288879394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,304.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30859375,18000.0,0.0,0.0,0.1170973405241966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492542028427124,0.1492584943771362,-4.292494395485846e-06,0.0,0.0001188389142043,0.0,0.0,5.928928375244141,0.0,0.0,0.0,0.2776558995246887,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701166540384292,-1739.1138916015625,304.14898681640625,0.7694054841995239,0.1221722438931465,0.1104881092905998,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686346292495728,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921683982014656,-1668.626708984375,304.1444091796875,0.8253940343856812,0.1511814147233963,0.1060470789670944,293.138671875,297.1499938964844,293.1499938964844,0.1602366864681244,-3520.02978515625,304.1492004394531,0.9622854590415956,0.2357308119535446,0.2236287146806717,293.2575988769531,297.1499938964844,293.1499938964844,0.0042913034558296,-1609.1087646484375,296.9733581542969,0.5686346292495728,0.050000000745058,0.2282429486513137,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597900390625,293.2575378417969,291.1414794921875,1.0,0.1869632452726364,0.8058893084526062,0.8058893084526062,1.0,1.0,-0.8598875999450684,0.3465211987495422,0.5133664011955261,0.1835659295320511,0.0,0.0,0.207926407456398,24.52806854248047,25.0,5.181170463562012,-5194.61083984375,102.80973815917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215087890625,304.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.470703125,18000.0,0.0,0.0,0.1177804768085479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498904973268509,0.1498947888612747,-4.293925485399086e-06,0.0,0.0001195322111016,0.0,0.0,5.957155227661133,0.0,0.0,0.0,0.2777690887451172,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701166540384292,-1739.1138916015625,304.14898681640625,0.7694054841995239,0.1221722438931465,0.1104881092905998,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686346292495728,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921683982014656,-1668.626708984375,304.1444091796875,0.8253940343856812,0.1511814147233963,0.1060470789670944,293.138671875,297.1499938964844,293.1499938964844,0.1602366864681244,-3520.02978515625,304.1492004394531,0.9622854590415956,0.2357308119535446,0.2236287146806717,293.2575988769531,297.1499938964844,293.1499938964844,0.0042913034558296,-1609.1087646484375,296.9733581542969,0.5686346292495728,0.050000000745058,0.2282429486513137,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597900390625,293.2575378417969,291.1414794921875,1.0,0.1869632452726364,0.8058893084526062,0.8058893084526062,1.0,1.0,-0.8598875999450684,0.3465211987495422,0.5133664011955261,0.1835659295320511,0.0,0.0,0.207926407456398,24.52806854248047,25.0,5.181170463562012,-5194.61083984375,102.80973815917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215087890625,304.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.470703125,18000.0,0.0,0.0,0.1177804768085479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498904973268509,0.1498947888612747,-4.293925485399086e-06,0.0,0.0001195322111016,0.0,0.0,5.957155227661133,0.0,0.0,0.0,0.2777690887451172,4.0,0.0,1.0
