time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703088715672493,-1742.510009765625,304.1490173339844,0.7697473168373108,0.1224736496806144,0.1107335686683654,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5684322118759155,0.050000000745058,0.048117522150278,293.0846252441406,297.1499938964844,293.1499938964844,0.0928990095853805,-1679.109375,304.1450500488281,0.8268275856971741,0.1521361619234085,0.1067366898059845,293.1387634277344,297.1499938964844,293.1499938964844,0.160391017794609,-3522.671875,304.1492004394531,0.9623258113861084,0.2360001057386398,0.2238565385341644,293.2577514648437,297.1499938964844,293.1499938964844,0.0042613670229911,-1598.380615234375,296.93756103515625,0.5684322118759155,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449279785156,1.0,0.1871774792671203,0.8059095740318298,0.8059095740318298,1.0,1.0,-0.8612916469573975,0.347444087266922,0.5138475894927979,0.1830979287624359,0.0,0.0,0.2084090858697891,24.559444427490234,25.0,4.590466499328613,-5211.2607421875,103.21208953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537048339844,304.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.615234375,18000.0,0.0,0.0,0.1183079779148101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502405107021331,0.150244802236557,-4.2948286136379465e-06,0.0,0.0001200675542349,0.0,0.0,5.97285270690918,0.0,0.0,0.0,0.2778337299823761,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703088715672493,-1742.510009765625,304.1490173339844,0.7697473168373108,0.1224736496806144,0.1107335686683654,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5684322118759155,0.050000000745058,0.048117522150278,293.0846252441406,297.1499938964844,293.1499938964844,0.0928990095853805,-1679.109375,304.1450500488281,0.8268275856971741,0.1521361619234085,0.1067366898059845,293.1387634277344,297.1499938964844,293.1499938964844,0.160391017794609,-3522.671875,304.1492004394531,0.9623258113861084,0.2360001057386398,0.2238565385341644,293.2577514648437,297.1499938964844,293.1499938964844,0.0042613670229911,-1598.380615234375,296.93756103515625,0.5684322118759155,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449279785156,1.0,0.1871774792671203,0.8059095740318298,0.8059095740318298,1.0,1.0,-0.8612916469573975,0.347444087266922,0.5138475894927979,0.1830979287624359,0.0,0.0,0.2084090858697891,24.559444427490234,25.0,4.590466499328613,-5211.2607421875,103.21208953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537048339844,304.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.615234375,18000.0,0.0,0.0,0.1183079779148101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502405107021331,0.150244802236557,-4.2948286136379465e-06,0.0,0.0001200675542349,0.0,0.0,5.97285270690918,0.0,0.0,0.0,0.2778337299823761,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705919563770294,-1747.576171875,304.1488647460937,0.770389199256897,0.122867152094841,0.111071690917015,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683038234710693,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935127437114715,-1687.915283203125,304.14569091796875,0.8280476927757263,0.1528880596160888,0.1073056757450103,293.13836669921875,297.1499938964844,293.1499938964844,0.1606554239988327,-3527.3125,304.1490173339844,0.9626219868659972,0.2363665997982025,0.2241846174001693,293.25714111328125,297.1499938964844,293.1499938964844,0.0042332550510764,-1588.3760986328125,296.90289306640625,0.5683038234710693,0.050000000745058,0.2282525300979614,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,293.2572326660156,291.1465759277344,1.0,0.1873819530010223,0.8059298396110535,0.8059298396110535,1.0,1.0,-0.862779438495636,0.3484030961990356,0.5143763422966003,0.1826486587524414,0.0,0.0,0.2087329477071762,24.580347061157227,25.0,2.4067041873931885,-5225.82958984375,103.61367797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,304.68701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1186785250902175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504372656345367,0.1504415720701217,-4.295310191082535e-06,0.0,0.0001204436121042,0.0,0.0,5.981645584106445,0.0,0.0,0.0,0.2778701484203338,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705919563770294,-1747.576171875,304.1488647460937,0.770389199256897,0.122867152094841,0.111071690917015,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683038234710693,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935127437114715,-1687.915283203125,304.14569091796875,0.8280476927757263,0.1528880596160888,0.1073056757450103,293.13836669921875,297.1499938964844,293.1499938964844,0.1606554239988327,-3527.3125,304.1490173339844,0.9626219868659972,0.2363665997982025,0.2241846174001693,293.25714111328125,297.1499938964844,293.1499938964844,0.0042332550510764,-1588.3760986328125,296.90289306640625,0.5683038234710693,0.050000000745058,0.2282525300979614,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,293.2572326660156,291.1465759277344,1.0,0.1873819530010223,0.8059298396110535,0.8059298396110535,1.0,1.0,-0.862779438495636,0.3484030961990356,0.5143763422966003,0.1826486587524414,0.0,0.0,0.2087329477071762,24.580347061157227,25.0,2.4067041873931885,-5225.82958984375,103.61367797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,304.68701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1186785250902175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504372656345367,0.1504415720701217,-4.295310191082535e-06,0.0,0.0001204436121042,0.0,0.0,5.981645584106445,0.0,0.0,0.0,0.2778701484203338,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707540512084961,-1750.489501953125,304.1487731933594,0.770750880241394,0.1230813935399055,0.1112599149346351,293.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682365894317627,0.050000000745058,0.0481187179684639,293.0916442871094,297.1499938964844,293.1499938964844,0.0937485545873642,-1691.290283203125,304.1460266113281,0.8284831643104553,0.1531555205583572,0.1075195148587226,293.1380615234375,297.1499938964844,293.1499938964844,0.1608158648014068,-3530.142333984375,304.1488952636719,0.962798237800598,0.2365695387125015,0.2243711054325103,293.25665283203125,297.1499938964844,293.1499938964844,0.0042197951115667,-1583.612060546875,296.8858337402344,0.5682365894317627,0.050000000745058,0.2282544821500778,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.138427734375,293.2567443847656,291.1468200683594,1.0,0.1874803751707077,0.8059400320053101,0.8059400320053101,1.0,1.0,-0.8634885549545288,0.3488682508468628,0.514620304107666,0.1824141442775726,0.0,0.0,0.2089142948389053,24.59085273742676,25.0,1.4552693367004397,-5233.1318359375,103.8066177368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055236816406,304.69830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.1188095435500145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505382657051086,0.1505425572395324,-4.295498911233153e-06,0.0,0.0001205765802296,0.0,0.0,5.986080169677734,0.0,0.0,0.0,0.2778875827789306,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709244310855865,-1753.5555419921875,304.148681640625,0.7711199522018433,0.1233037561178207,0.1114563047885894,293.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5681595206260681,0.050000000745058,0.0481191910803318,293.0944519042969,297.1499938964844,293.1499938964844,0.0939288809895515,-1693.85986328125,304.1464233398437,0.828779935836792,0.1533445566892624,0.1076803281903266,293.13775634765625,297.1499938964844,293.1499938964844,0.1609874814748764,-3533.1708984375,304.1488037109375,0.962973654270172,0.2367813289165496,0.2245670855045318,293.2560729980469,297.1499938964844,293.1499938964844,0.0042066811583936,-1578.97607421875,296.8690185546875,0.5681595206260681,0.050000000745058,0.2282567322254181,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.1339111328125,293.25616455078125,291.1469116210937,1.0,0.1875758916139602,0.8059478998184204,0.8059478998184204,1.0,1.0,-0.8641557097434998,0.3493165075778961,0.514839231967926,0.1821660548448562,0.0,0.0,0.2091080248355865,24.60234832763672,25.0,0.7609118223190308,-5240.43994140625,103.9917449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0225830078125,304.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.1189096421003341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506474167108535,0.1506517082452774,-4.295691724109929e-06,0.0,0.0001206781671498,0.0,0.0,5.990859031677246,0.0,0.0,0.0,0.2779061198234558,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712842419743537,-1760.038330078125,304.1485290527344,0.7718577980995178,0.123768500983715,0.1118688583374023,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679662823677063,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.0941053256392479,-1696.3236083984375,304.1473083496094,0.8289138674736023,0.1534684598445892,0.1078286245465278,293.1371154785156,297.1499938964844,293.1499938964844,0.1613551825284958,-3539.655517578125,304.1485900878906,0.9632984399795532,0.2372257560491562,0.2249810844659805,293.254638671875,297.1499938964844,293.1499938964844,0.0041812779381871,-1569.9991455078125,296.83612060546875,0.5679662823677063,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,293.2547607421875,291.1468200683594,1.0,0.1877566277980804,0.8059635758399963,0.8059635758399963,1.0,1.0,-0.8653338551521301,0.3501534163951874,0.5151804089546204,0.1816135793924331,0.0,0.0,0.2095295190811157,24.62930488586425,25.0,-0.0389885380864143,-5254.75244140625,104.33322143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546569824219,304.7319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1190310046076774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508863270282745,0.1508906334638595,-4.296109182178043e-06,0.0,0.0001208013345603,0.0,0.0,6.001314640045166,0.0,0.0,0.0,0.2779465317726135,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712842419743537,-1760.038330078125,304.1485290527344,0.7718577980995178,0.123768500983715,0.1118688583374023,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679662823677063,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.0941053256392479,-1696.3236083984375,304.1473083496094,0.8289138674736023,0.1534684598445892,0.1078286245465278,293.1371154785156,297.1499938964844,293.1499938964844,0.1613551825284958,-3539.655517578125,304.1485900878906,0.9632984399795532,0.2372257560491562,0.2249810844659805,293.254638671875,297.1499938964844,293.1499938964844,0.0041812779381871,-1569.9991455078125,296.83612060546875,0.5679662823677063,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,293.2547607421875,291.1468200683594,1.0,0.1877566277980804,0.8059635758399963,0.8059635758399963,1.0,1.0,-0.8653338551521301,0.3501534163951874,0.5151804089546204,0.1816135793924331,0.0,0.0,0.2095295190811157,24.62930488586425,25.0,-0.0389885380864143,-5254.75244140625,104.33322143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546569824219,304.7319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1190310046076774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508863270282745,0.1508906334638595,-4.296109182178043e-06,0.0,0.0001208013345603,0.0,0.0,6.001314640045166,0.0,0.0,0.0,0.2779465317726135,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716631188988685,-1766.87255859375,304.1483764648437,0.7725729942321777,0.1242544949054718,0.112302154302597,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677134990692139,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940221548080444,-1695.017822265625,304.1483459472656,0.8284015655517578,0.1532386392354965,0.107734814286232,293.13641357421875,297.1499938964844,293.1499938964844,0.1617462933063507,-3546.543212890625,304.1484069824219,0.9635672569274902,0.2376917451620102,0.2254173755645752,293.2530517578125,297.1499938964844,293.1499938964844,0.0041567850857973,-1561.3377685546875,296.8041687011719,0.5677134990692139,0.050000000745058,0.2282697260379791,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879214942455291,0.805979311466217,0.805979311466217,1.0,1.0,-0.8662755489349365,0.3509047329425812,0.5153708457946777,0.1809641867876052,0.0,0.0,0.2099946737289428,24.66212654113769,25.0,-0.3437715172767639,-5268.38232421875,104.63048553466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827331542969,304.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190735325217247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511515229940414,0.1511558145284652,-4.296574388718e-06,0.0,0.0001208445028169,0.0,0.0,6.012927055358887,0.0,0.0,0.0,0.277991384267807,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716631188988685,-1766.87255859375,304.1483764648437,0.7725729942321777,0.1242544949054718,0.112302154302597,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677134990692139,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940221548080444,-1695.017822265625,304.1483459472656,0.8284015655517578,0.1532386392354965,0.107734814286232,293.13641357421875,297.1499938964844,293.1499938964844,0.1617462933063507,-3546.543212890625,304.1484069824219,0.9635672569274902,0.2376917451620102,0.2254173755645752,293.2530517578125,297.1499938964844,293.1499938964844,0.0041567850857973,-1561.3377685546875,296.8041687011719,0.5677134990692139,0.050000000745058,0.2282697260379791,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879214942455291,0.805979311466217,0.805979311466217,1.0,1.0,-0.8662755489349365,0.3509047329425812,0.5153708457946777,0.1809641867876052,0.0,0.0,0.2099946737289428,24.66212654113769,25.0,-0.3437715172767639,-5268.38232421875,104.63048553466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827331542969,304.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190735325217247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511515229940414,0.1511558145284652,-4.296574388718e-06,0.0,0.0001208445028169,0.0,0.0,6.012927055358887,0.0,0.0,0.0,0.277991384267807,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720564201474189,-1773.973388671875,304.1482849121094,0.7732498645782471,0.1247574612498283,0.1127520874142646,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673962831497192,0.050000000745058,0.0481238923966884,293.11627197265625,297.1499938964844,293.1499938964844,0.0936589166522026,-1689.646240234375,304.1495056152344,0.827195942401886,0.1526335626840591,0.1073815450072288,293.1357421875,297.1499938964844,293.1499938964844,0.1621545702219009,-3553.721435546875,304.14825439453125,0.9637665152549744,0.2381750345230102,0.2258713841438293,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330992244184,-1552.9481201171875,296.7731628417969,0.5673962831497192,0.050000000745058,0.2282790243625641,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,293.2514343261719,291.1463317871094,1.0,0.1880673468112945,0.8059936761856079,0.8059936761856079,1.0,1.0,-0.8669499158859253,0.3515628576278686,0.5153870582580566,0.1801958829164505,0.0,0.0,0.210494726896286,24.70099830627441,25.0,-0.3781894147396087,-5281.0341796875,104.8760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058044433594,304.7714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190633699297905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514394879341125,0.1514437794685363,-4.297085979487747e-06,0.0,0.000120834185509,0.0,0.0,6.0255513191223145,0.0,0.0,0.0,0.2780402600765228,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720564201474189,-1773.973388671875,304.1482849121094,0.7732498645782471,0.1247574612498283,0.1127520874142646,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673962831497192,0.050000000745058,0.0481238923966884,293.11627197265625,297.1499938964844,293.1499938964844,0.0936589166522026,-1689.646240234375,304.1495056152344,0.827195942401886,0.1526335626840591,0.1073815450072288,293.1357421875,297.1499938964844,293.1499938964844,0.1621545702219009,-3553.721435546875,304.14825439453125,0.9637665152549744,0.2381750345230102,0.2258713841438293,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330992244184,-1552.9481201171875,296.7731628417969,0.5673962831497192,0.050000000745058,0.2282790243625641,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,293.2514343261719,291.1463317871094,1.0,0.1880673468112945,0.8059936761856079,0.8059936761856079,1.0,1.0,-0.8669499158859253,0.3515628576278686,0.5153870582580566,0.1801958829164505,0.0,0.0,0.210494726896286,24.70099830627441,25.0,-0.3781894147396087,-5281.0341796875,104.8760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058044433594,304.7714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190633699297905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514394879341125,0.1514437794685363,-4.297085979487747e-06,0.0,0.000120834185509,0.0,0.0,6.0255513191223145,0.0,0.0,0.0,0.2780402600765228,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.072460688650608,-1781.2789306640625,304.1481628417969,0.7738817930221558,0.1252739131450653,0.11321522295475,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670166611671448,0.050000000745058,0.0481262430548667,293.1253662109375,297.1499938964844,293.1499938964844,0.0930086299777031,-1680.1087646484375,304.1507568359375,0.8252816796302795,0.1516473293304443,0.1067632362246513,293.13507080078125,297.1499938964844,293.1499938964844,0.162576287984848,-3561.1240234375,304.14813232421875,0.9638943672180176,0.2386726886034011,0.2263399362564087,293.2494506835937,297.1499938964844,293.1499938964844,0.0041101472452282,-1544.802978515625,296.7430725097656,0.5670166611671448,0.050000000745058,0.2282901853322982,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881914734840393,0.8060081005096436,0.8060081005096436,1.0,1.0,-0.8673421740531921,0.3521255850791931,0.515216588973999,0.1792949587106704,0.0,0.0,0.2110193967819214,24.745359420776367,25.0,-0.3185940980911255,-5292.5078125,105.06503295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234741210937,304.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190258041024208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517438739538192,0.1517481654882431,-4.297633950045565e-06,0.0,0.0001207960594911,0.0,0.0,6.03891134262085,0.0,0.0,0.0,0.2780920565128326,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.072460688650608,-1781.2789306640625,304.1481628417969,0.7738817930221558,0.1252739131450653,0.11321522295475,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670166611671448,0.050000000745058,0.0481262430548667,293.1253662109375,297.1499938964844,293.1499938964844,0.0930086299777031,-1680.1087646484375,304.1507568359375,0.8252816796302795,0.1516473293304443,0.1067632362246513,293.13507080078125,297.1499938964844,293.1499938964844,0.162576287984848,-3561.1240234375,304.14813232421875,0.9638943672180176,0.2386726886034011,0.2263399362564087,293.2494506835937,297.1499938964844,293.1499938964844,0.0041101472452282,-1544.802978515625,296.7430725097656,0.5670166611671448,0.050000000745058,0.2282901853322982,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881914734840393,0.8060081005096436,0.8060081005096436,1.0,1.0,-0.8673421740531921,0.3521255850791931,0.515216588973999,0.1792949587106704,0.0,0.0,0.2110193967819214,24.745359420776367,25.0,-0.3185940980911255,-5292.5078125,105.06503295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234741210937,304.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190258041024208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517438739538192,0.1517481654882431,-4.297633950045565e-06,0.0,0.0001207960594911,0.0,0.0,6.03891134262085,0.0,0.0,0.0,0.2780920565128326,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726661756634712,-1784.9949951171875,304.14813232421875,0.7741802930831909,0.1255362331867218,0.1134509146213531,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668046474456787,0.050000000745058,0.0481275618076324,293.13018798828125,297.1499938964844,293.1499938964844,0.0925738736987114,-1673.749267578125,304.1513977050781,0.8240532875061035,0.1510098129510879,0.1063529998064041,293.1347351074219,297.1499938964844,293.1499938964844,0.1627915352582931,-3564.898681640625,304.1480712890625,0.9639325141906738,0.2389262169599533,0.2265790402889251,293.2484741210937,297.1499938964844,293.1499938964844,0.0040989397093653,-1540.8199462890625,296.72833251953125,0.5668046474456787,0.050000000745058,0.2282964289188385,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.08941650390625,293.2486572265625,291.14605712890625,1.0,0.1882445514202118,0.8060152530670166,0.8060152530670166,1.0,1.0,-0.867428719997406,0.3523700833320617,0.5150585770606995,0.1787925809621811,0.0,0.0,0.2112888395786285,24.769365310668945,25.0,-0.2778131365776062,-5297.77099609375,105.13675689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302795410156,304.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.720703125,18000.0,0.0,0.0,0.1190033033490181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519008874893188,0.1519051939249038,-4.29791862188722e-06,0.0,0.0001207732275361,0.0,0.0,6.0458083152771,0.0,0.0,0.0,0.2781188488006592,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728734135627746,-1788.744384765625,304.1481018066406,0.7744674682617188,0.1258007884025573,0.1136888191103935,293.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.566579282283783,0.050000000745058,0.0481289662420749,293.1351623535156,297.1499938964844,293.1499938964844,0.0920664817094802,-1666.3359375,304.1520690917969,0.822644054889679,0.1502774655818939,0.1058758944272995,293.1344299316406,297.1499938964844,293.1499938964844,0.16300930082798,-3568.71435546875,304.1480407714844,0.9639548659324646,0.2391825765371322,0.2268209606409073,293.2475280761719,297.1499938964844,293.1499938964844,0.0040879100561141,-1536.896240234375,296.7138061523437,0.566579282283783,0.050000000745058,0.2283030897378921,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0838928222656,293.2476806640625,291.14599609375,1.0,0.1882912367582321,0.8060224056243896,0.8060224056243896,1.0,1.0,-0.8674415946006775,0.3525897264480591,0.5148518681526184,0.1782556027173996,0.0,0.0,0.2115615010261535,24.79439353942871,25.0,-0.2323315590620041,-5302.712890625,105.19274139404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357727050781,304.8008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.1189814582467079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520603597164154,0.1520646512508392,-4.2982092054444365e-06,0.0,0.0001207510576932,0.0,0.0,6.052815914154053,0.0,0.0,0.0,0.2781460583209991,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732916742563247,-1796.3173828125,304.1480407714844,0.7750105857849121,0.126334547996521,0.1141696646809578,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660942196846008,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908473432064056,-1648.546142578125,304.15338134765625,0.8193063735961914,0.1485462486743927,0.1047338843345642,293.1337890625,297.1499938964844,293.1499938964844,0.163451075553894,-3576.44873046875,304.14794921875,0.963958740234375,0.2397020757198333,0.2273119390010833,293.2455444335937,297.1499938964844,293.1499938964844,0.0040663694962859,-1529.2220458984375,296.6854553222656,0.5660942196846008,0.050000000745058,0.2283174693584442,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883654147386551,0.8060367107391357,0.8060367107391357,1.0,1.0,-0.8672581315040588,0.3529586791992187,0.5142994523048401,0.1770824044942855,0.0,0.0,0.2121112942695617,24.8468017578125,25.0,-0.1352344006299972,-5311.68359375,105.25878143310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432800292969,304.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189462915062904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523835510015487,0.1523878574371338,-4.2988021959899925e-06,0.0,0.0001207153618452,0.0,0.0,6.067030906677246,0.0,0.0,0.0,0.2782013416290283,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732916742563247,-1796.3173828125,304.1480407714844,0.7750105857849121,0.126334547996521,0.1141696646809578,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660942196846008,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908473432064056,-1648.546142578125,304.15338134765625,0.8193063735961914,0.1485462486743927,0.1047338843345642,293.1337890625,297.1499938964844,293.1499938964844,0.163451075553894,-3576.44873046875,304.14794921875,0.963958740234375,0.2397020757198333,0.2273119390010833,293.2455444335937,297.1499938964844,293.1499938964844,0.0040663694962859,-1529.2220458984375,296.6854553222656,0.5660942196846008,0.050000000745058,0.2283174693584442,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883654147386551,0.8060367107391357,0.8060367107391357,1.0,1.0,-0.8672581315040588,0.3529586791992187,0.5142994523048401,0.1770824044942855,0.0,0.0,0.2121112942695617,24.8468017578125,25.0,-0.1352344006299972,-5311.68359375,105.25878143310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432800292969,304.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189462915062904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523835510015487,0.1523878574371338,-4.2988021959899925e-06,0.0,0.0001207153618452,0.0,0.0,6.067030906677246,0.0,0.0,0.0,0.2782013416290283,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737126395106315,-1803.94677734375,304.1479797363281,0.7755144238471985,0.1268717497587204,0.1146546378731727,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655708312988281,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.089363507926464,-1626.925048828125,304.1547241210937,0.8152658343315125,0.1464738249778747,0.1033493876457214,293.1332397460937,297.1499938964844,293.1499938964844,0.1638993173837661,-3584.286376953125,304.1478881835937,0.96391624212265,0.2402288019657135,0.2278105616569519,293.2434997558594,297.1499938964844,293.1499938964844,0.0040455409325659,-1521.78662109375,296.6579895019531,0.5655708312988281,0.050000000745058,0.2283330708742141,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884129494428634,0.8060510158538818,0.8060510158538818,1.0,1.0,-0.866799533367157,0.3532324135303497,0.5135670900344849,0.1757861673831939,0.0,0.0,0.2126583606004715,24.901491165161133,25.0,-0.0185691341757774,-5319.4501953125,105.2626724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189304292201995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527076810598373,0.1527119874954223,-4.299403371987864e-06,0.0,0.0001206992674269,0.0,0.0,6.081302642822266,0.0,0.0,0.0,0.2782569229602813,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737126395106315,-1803.94677734375,304.1479797363281,0.7755144238471985,0.1268717497587204,0.1146546378731727,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655708312988281,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.089363507926464,-1626.925048828125,304.1547241210937,0.8152658343315125,0.1464738249778747,0.1033493876457214,293.1332397460937,297.1499938964844,293.1499938964844,0.1638993173837661,-3584.286376953125,304.1478881835937,0.96391624212265,0.2402288019657135,0.2278105616569519,293.2434997558594,297.1499938964844,293.1499938964844,0.0040455409325659,-1521.78662109375,296.6579895019531,0.5655708312988281,0.050000000745058,0.2283330708742141,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884129494428634,0.8060510158538818,0.8060510158538818,1.0,1.0,-0.866799533367157,0.3532324135303497,0.5135670900344849,0.1757861673831939,0.0,0.0,0.2126583606004715,24.901491165161133,25.0,-0.0185691341757774,-5319.4501953125,105.2626724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189304292201995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527076810598373,0.1527119874954223,-4.299403371987864e-06,0.0,0.0001206992674269,0.0,0.0,6.081302642822266,0.0,0.0,0.0,0.2782569229602813,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741335228085517,-1811.5814208984373,304.14794921875,0.7759864330291748,0.1274091452360153,0.1151406988501548,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5650215744972229,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876372084021568,-1601.8106689453125,304.156005859375,0.8105148673057556,0.144094631075859,0.1017443984746933,293.1326904296875,297.1499938964844,293.1499938964844,0.1643516421318054,-3592.185791015625,304.1478271484375,0.9638420939445496,0.2407605201005935,0.2283146232366562,293.24139404296875,297.1499938964844,293.1499938964844,0.0040254504419863,-1514.59912109375,296.6315002441406,0.5650215744972229,0.050000000745058,0.2283495366573333,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.1884335577487945,0.8060696721076965,0.8060696721076965,1.0,1.0,-0.8660853505134583,0.3534145355224609,0.5126708149909973,0.1743850708007812,0.0,0.0,0.2131881266832351,24.957061767578125,25.0,0.1217490956187248,-5326.0537109375,105.2062530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.1189393997192382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530247330665588,0.1530290246009826,-4.300000000512227e-06,0.0,0.0001207083696499,0.0,0.0,6.095280170440674,0.0,0.0,0.0,0.2783114612102508,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741335228085517,-1811.5814208984373,304.14794921875,0.7759864330291748,0.1274091452360153,0.1151406988501548,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5650215744972229,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876372084021568,-1601.8106689453125,304.156005859375,0.8105148673057556,0.144094631075859,0.1017443984746933,293.1326904296875,297.1499938964844,293.1499938964844,0.1643516421318054,-3592.185791015625,304.1478271484375,0.9638420939445496,0.2407605201005935,0.2283146232366562,293.24139404296875,297.1499938964844,293.1499938964844,0.0040254504419863,-1514.59912109375,296.6315002441406,0.5650215744972229,0.050000000745058,0.2283495366573333,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.1884335577487945,0.8060696721076965,0.8060696721076965,1.0,1.0,-0.8660853505134583,0.3534145355224609,0.5126708149909973,0.1743850708007812,0.0,0.0,0.2131881266832351,24.957061767578125,25.0,0.1217490956187248,-5326.0537109375,105.2062530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.1189393997192382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530247330665588,0.1530290246009826,-4.300000000512227e-06,0.0,0.0001207083696499,0.0,0.0,6.095280170440674,0.0,0.0,0.0,0.2783114612102508,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745517835021019,-1819.1751708984373,304.14794921875,0.7764362096786499,0.1279438287019729,0.1156250461935997,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644603967666626,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856918469071388,-1573.56884765625,304.1572570800781,0.8050034642219543,0.1414452940225601,0.0999425053596496,293.1322326660156,297.1499938964844,293.1499938964844,0.1648060828447342,-3600.11279296875,304.1477966308594,0.9637537002563475,0.2412953972816467,0.228822186589241,293.2391662597656,297.1499938964844,293.1499938964844,0.0040061553008854,-1507.6806640625,296.6060485839844,0.5644603967666626,0.050000000745058,0.2283664494752884,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884269714355468,0.806088387966156,0.806088387966156,1.0,1.0,-0.8651376366615295,0.3535077273845672,0.5116299390792847,0.1729008853435516,0.0,0.0,0.2136844098567962,25.01195335388184,25.0,0.2761979103088379,-5331.50390625,105.09174346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.1189751699566841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533250957727432,0.1533294022083282,-4.300574346416397e-06,0.0,0.0001207446766784,0.0,0.0,6.108542919158936,0.0,0.0,0.0,0.2783633470535278,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745517835021019,-1819.1751708984373,304.14794921875,0.7764362096786499,0.1279438287019729,0.1156250461935997,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644603967666626,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856918469071388,-1573.56884765625,304.1572570800781,0.8050034642219543,0.1414452940225601,0.0999425053596496,293.1322326660156,297.1499938964844,293.1499938964844,0.1648060828447342,-3600.11279296875,304.1477966308594,0.9637537002563475,0.2412953972816467,0.228822186589241,293.2391662597656,297.1499938964844,293.1499938964844,0.0040061553008854,-1507.6806640625,296.6060485839844,0.5644603967666626,0.050000000745058,0.2283664494752884,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884269714355468,0.806088387966156,0.806088387966156,1.0,1.0,-0.8651376366615295,0.3535077273845672,0.5116299390792847,0.1729008853435516,0.0,0.0,0.2136844098567962,25.01195335388184,25.0,0.2761979103088379,-5331.50390625,105.09174346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.1189751699566841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533250957727432,0.1533294022083282,-4.300574346416397e-06,0.0,0.0001207446766784,0.0,0.0,6.108542919158936,0.0,0.0,0.0,0.2783633470535278,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747592151165008,-1822.943603515625,304.14794921875,0.7766562104225159,0.1282092034816742,0.1158657446503639,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641798377037048,0.050000000745058,0.0481441095471382,293.1834716796875,297.1499938964844,293.1499938964844,0.0846477076411247,-1558.4410400390625,304.1578063964844,0.8019953966140747,0.1400348544120788,0.0989783406257629,293.13201904296875,297.1499938964844,293.1499938964844,0.1650335788726806,-3604.0771484375,304.1477966308594,0.9637099504470824,0.241563394665718,0.2290767133235931,293.238037109375,297.1499938964844,293.1499938964844,0.0039968197233974,-1504.32763671875,296.59375,0.5641798377037048,0.050000000745058,0.2283749282360077,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.0297241210937,293.2382202148437,291.1463623046875,1.0,0.1884138286113739,0.8060977458953857,0.8060977458953857,1.0,1.0,-0.8645870685577393,0.3535234630107879,0.5110636353492737,0.1721357405185699,0.0,0.0,0.2139153033494949,25.03865432739257,25.0,0.3516645431518554,-5333.814453125,105.01435089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,304.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.119002491235733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534661203622818,0.1534704267978668,-4.300848104321631e-06,0.0,0.0001207723980769,0.0,0.0,6.114777565002441,0.0,0.0,0.0,0.2783877849578857,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749652162194252,-1826.6876220703125,304.14794921875,0.7768750786781311,0.1284729838371276,0.1161050871014595,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639019012451172,0.050000000745058,0.0481458902359008,293.1886901855469,297.1499938964844,293.1499938964844,0.0835648030042648,-1542.777587890625,304.1583557128906,0.7988770008087158,0.1385846883058548,0.0979806184768676,293.1318054199219,297.1499938964844,293.1499938964844,0.1652609705924987,-3608.0380859375,304.14776611328125,0.9636695981025696,0.2418315410614013,0.229331374168396,293.2368469238281,297.1499938964844,293.1499938964844,0.0039876904338598,-1501.045166015625,296.5817565917969,0.5639019012451172,0.050000000745058,0.2283833622932434,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0234375,293.237060546875,291.1465148925781,1.0,0.1883947253227234,0.8061093688011169,0.8061093688011169,1.0,1.0,-0.8639947175979614,0.3535217642784118,0.5104729533195496,0.1713603138923645,0.0,0.0,0.2141334414482116,25.06461334228516,25.0,0.4226121604442596,-5335.8779296875,104.9253158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416931152344,304.83807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.1190350949764251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536001414060592,0.1536044478416443,-4.301110948290443e-06,0.0,0.0001208054891321,0.0,0.0,6.120707035064697,0.0,0.0,0.0,0.2784110605716705,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753856003284454,-1834.34130859375,304.1479187011719,0.7776347994804382,0.1290239244699478,0.116591639816761,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636079907417297,0.050000000745058,0.0481477789580822,293.19256591796875,297.1499938964844,293.1499938964844,0.081878624856472,-1518.5311279296875,304.1583251953125,0.7941935062408447,0.1367940902709961,0.0964419767260551,293.1313781738281,297.1499938964844,293.1499938964844,0.1657253801822662,-3616.132080078125,304.1477355957031,0.9639773368835448,0.2423816174268722,0.2298462986946106,293.234375,297.1499938964844,293.1499938964844,0.0039700949564576,-1494.7296142578125,296.5585632324219,0.5636079907417297,0.050000000745058,0.2283923476934433,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883524805307388,0.8061326146125793,0.8061326146125793,1.0,1.0,-0.8633624315261841,0.3537769019603729,0.5095855593681335,0.1698843389749527,0.0,0.0,0.2145762741565704,25.079566955566406,25.0,-0.398026168346405,-5340.990234375,104.80377960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.1191155090928077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538559198379516,0.1538602262735366,-4.301597527955892e-06,0.0,0.0001208871035487,0.0,0.0,6.132007122039795,0.0,0.0,0.0,0.2784554660320282,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753856003284454,-1834.34130859375,304.1479187011719,0.7776347994804382,0.1290239244699478,0.116591639816761,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636079907417297,0.050000000745058,0.0481477789580822,293.19256591796875,297.1499938964844,293.1499938964844,0.081878624856472,-1518.5311279296875,304.1583251953125,0.7941935062408447,0.1367940902709961,0.0964419767260551,293.1313781738281,297.1499938964844,293.1499938964844,0.1657253801822662,-3616.132080078125,304.1477355957031,0.9639773368835448,0.2423816174268722,0.2298462986946106,293.234375,297.1499938964844,293.1499938964844,0.0039700949564576,-1494.7296142578125,296.5585632324219,0.5636079907417297,0.050000000745058,0.2283923476934433,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883524805307388,0.8061326146125793,0.8061326146125793,1.0,1.0,-0.8633624315261841,0.3537769019603729,0.5095855593681335,0.1698843389749527,0.0,0.0,0.2145762741565704,25.079566955566406,25.0,-0.398026168346405,-5340.990234375,104.80377960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.1191155090928077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538559198379516,0.1538602262735366,-4.301597527955892e-06,0.0,0.0001208871035487,0.0,0.0,6.132007122039795,0.0,0.0,0.0,0.2784554660320282,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758665651082992,-1843.14990234375,304.1478271484375,0.7790445685386658,0.129644513130188,0.1171322539448738,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.563765287399292,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812202394008636,-1509.2509765625,304.1566162109375,0.7927030920982361,0.1361608207225799,0.095848761498928,293.1307678222656,297.1499938964844,293.1499938964844,0.1662495583295822,-3625.3203125,304.1476135253906,0.9649814367294312,0.2429726421833038,0.2303925901651382,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537902921438,-1488.9932861328125,296.53564453125,0.563765287399292,0.050000000745058,0.2283876240253448,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.1440124511719,1.0,0.1883350312709808,0.8061558604240417,0.8061558604240417,1.0,1.0,-0.8639476299285889,0.3545899093151092,0.5093576908111572,0.1686012148857116,0.0,0.0,0.2154231071472168,25.033313751220703,25.0,-3.152787446975708,-5351.525390625,104.8487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328125,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.1192235797643661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542726308107376,0.1542769223451614,-4.302195065974956e-06,0.0,0.0001209967740578,0.0,0.0,6.150152683258057,0.0,0.0,0.0,0.2785247564315796,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758665651082992,-1843.14990234375,304.1478271484375,0.7790445685386658,0.129644513130188,0.1171322539448738,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.563765287399292,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812202394008636,-1509.2509765625,304.1566162109375,0.7927030920982361,0.1361608207225799,0.095848761498928,293.1307678222656,297.1499938964844,293.1499938964844,0.1662495583295822,-3625.3203125,304.1476135253906,0.9649814367294312,0.2429726421833038,0.2303925901651382,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537902921438,-1488.9932861328125,296.53564453125,0.563765287399292,0.050000000745058,0.2283876240253448,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.1440124511719,1.0,0.1883350312709808,0.8061558604240417,0.8061558604240417,1.0,1.0,-0.8639476299285889,0.3545899093151092,0.5093576908111572,0.1686012148857116,0.0,0.0,0.2154231071472168,25.033313751220703,25.0,-3.152787446975708,-5351.525390625,104.8487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328125,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.1192235797643661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542726308107376,0.1542769223451614,-4.302195065974956e-06,0.0,0.0001209967740578,0.0,0.0,6.150152683258057,0.0,0.0,0.0,0.2785247564315796,4.0,0.0,1.0
