time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763925835490226,-1852.811279296875,304.1476745605469,0.7807106971740723,0.1303049623966217,0.1177171617746353,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640554428100586,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809823274612426,-1506.0272216796875,304.1548156738281,0.7924389243125916,0.1359247714281082,0.0956324934959411,293.130126953125,297.1499938964844,293.1499938964844,0.1668193191289901,-3635.320556640625,304.1474609375,0.9662140011787416,0.2435943782329559,0.2309712469577789,293.22869873046875,297.1499938964844,293.1499938964844,0.0039389245212078,-1483.8280029296875,296.5135498046875,0.5640554428100586,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883490979671478,0.8061708211898804,0.8061708211898804,1.0,1.0,-0.8650715351104736,0.3556358814239502,0.5094356536865234,0.1674350947141647,0.0,0.0,0.2168311774730682,24.971471786499023,25.0,-4.198331356048584,-5368.82421875,104.99164581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78515625,18000.0,0.0,0.0,0.1193863078951835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550337374210357,0.1550380438566208,-4.303318291931646e-06,0.0,0.0001211619310197,0.0,0.0,6.18336820602417,0.0,0.0,0.0,0.2786504030227661,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763925835490226,-1852.811279296875,304.1476745605469,0.7807106971740723,0.1303049623966217,0.1177171617746353,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640554428100586,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809823274612426,-1506.0272216796875,304.1548156738281,0.7924389243125916,0.1359247714281082,0.0956324934959411,293.130126953125,297.1499938964844,293.1499938964844,0.1668193191289901,-3635.320556640625,304.1474609375,0.9662140011787416,0.2435943782329559,0.2309712469577789,293.22869873046875,297.1499938964844,293.1499938964844,0.0039389245212078,-1483.8280029296875,296.5135498046875,0.5640554428100586,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883490979671478,0.8061708211898804,0.8061708211898804,1.0,1.0,-0.8650715351104736,0.3556358814239502,0.5094356536865234,0.1674350947141647,0.0,0.0,0.2168311774730682,24.971471786499023,25.0,-4.198331356048584,-5368.82421875,104.99164581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78515625,18000.0,0.0,0.0,0.1193863078951835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550337374210357,0.1550380438566208,-4.303318291931646e-06,0.0,0.0001211619310197,0.0,0.0,6.18336820602417,0.0,0.0,0.0,0.2786504030227661,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769276618957519,-1862.63720703125,304.1475524902344,0.7824156880378723,0.1309810578823089,0.1183192655444145,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643459558486938,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808970257639885,-1504.95361328125,304.15338134765625,0.7925721406936646,0.1358499526977539,0.0955560728907585,293.12945556640625,297.1499938964844,293.1499938964844,0.1673952937126159,-3645.39794921875,304.1473388671875,0.9674606919288636,0.2442329078912735,0.2315681278705597,293.2255859375,297.1499938964844,293.1499938964844,0.0039251111447811,-1478.9915771484375,296.4933776855469,0.5643459558486938,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,293.225830078125,291.13824462890625,1.0,0.1883924156427383,0.8061858415603638,0.8061858415603638,1.0,1.0,-0.8664058446884155,0.3567555248737335,0.5096503496170044,0.1663582026958465,0.0,0.0,0.2185488045215606,24.91280937194824,25.0,-3.4406280517578125,-5389.8486328125,105.19253540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.1196321919560432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560268104076385,0.1560311168432235,-4.304979484004434e-06,0.0,0.000121411467262,0.0,0.0,6.227036476135254,0.0,0.0,0.0,0.2788178920745849,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769276618957519,-1862.63720703125,304.1475524902344,0.7824156880378723,0.1309810578823089,0.1183192655444145,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643459558486938,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808970257639885,-1504.95361328125,304.15338134765625,0.7925721406936646,0.1358499526977539,0.0955560728907585,293.12945556640625,297.1499938964844,293.1499938964844,0.1673952937126159,-3645.39794921875,304.1473388671875,0.9674606919288636,0.2442329078912735,0.2315681278705597,293.2255859375,297.1499938964844,293.1499938964844,0.0039251111447811,-1478.9915771484375,296.4933776855469,0.5643459558486938,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,293.225830078125,291.13824462890625,1.0,0.1883924156427383,0.8061858415603638,0.8061858415603638,1.0,1.0,-0.8664058446884155,0.3567555248737335,0.5096503496170044,0.1663582026958465,0.0,0.0,0.2185488045215606,24.91280937194824,25.0,-3.4406280517578125,-5389.8486328125,105.19253540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.1196321919560432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560268104076385,0.1560311168432235,-4.304979484004434e-06,0.0,0.000121411467262,0.0,0.0,6.227036476135254,0.0,0.0,0.0,0.2788178920745849,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771969407796859,-1867.5804443359373,304.14752197265625,0.7832697629928589,0.1313254088163375,0.1186257377266883,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5644825100898743,0.050000000745058,0.0481422394514083,293.1802062988281,297.1499938964844,293.1499938964844,0.0808864831924438,-1504.8612060546875,304.1528015136719,0.7927140593528748,0.1358512043952942,0.0955480486154556,293.1291198730469,297.1499938964844,293.1499938964844,0.1676827520132064,-3650.414306640625,304.1473083496094,0.9680745601654052,0.2445577830076217,0.2318719923496246,293.2239685058594,297.1499938964844,293.1499938964844,0.0039185578934848,-1476.676513671875,296.48406982421875,0.5644825100898743,0.050000000745058,0.2283660620450973,291.1376647949219,291.1499938964844,273.1499938964844,270.5852355957031,284.9574890136719,293.2242431640625,291.137451171875,1.0,0.1884240955114364,0.8061932921409607,0.8061932921409607,1.0,1.0,-0.8671227097511292,0.3573274314403534,0.5097952485084534,0.1658541411161422,0.0,0.0,0.2194673120975494,24.88591957092285,25.0,-2.8173842430114746,-5400.99609375,105.3103485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10516357421875,304.8581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.607421875,18000.0,0.0,0.0,0.1197915598750114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565714478492736,0.1565757542848587,-4.305942638893612e-06,0.0,0.0001215732117998,0.0,0.0,6.251087188720703,0.0,0.0,0.0,0.2789109051227569,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774675458669662,-1872.5477294921875,304.1474609375,0.7841248512268066,0.131673514842987,0.1189357563853263,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.564613401889801,0.050000000745058,0.0481414124369621,293.1781616210937,297.1499938964844,293.1499938964844,0.0808917507529258,-1504.98681640625,304.1522827148437,0.7928919792175293,0.1358726620674133,0.0955550223588943,293.1288146972656,297.1499938964844,293.1499938964844,0.1679699867963791,-3655.4189453125,304.14727783203125,0.9686819314956664,0.2448859065771103,0.2321790605783462,293.22235107421875,297.1499938964844,293.1499938964844,0.0039122221060097,-1474.4263916015625,296.4752502441406,0.564613401889801,0.050000000745058,0.2283621430397033,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,284.9502868652344,293.2226257324219,291.1368408203125,1.0,0.1884615868330001,0.806187629699707,0.806187629699707,1.0,1.0,-0.8678658604621887,0.3579024076461792,0.5099634528160095,0.1653733253479004,0.0,0.0,0.2204045057296753,24.86059188842773,25.0,-2.1731674671173096,-5412.32763671875,105.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09674072265625,304.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4140625,18000.0,0.0,0.0,0.1199745684862136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571337133646011,0.1571380198001861,-4.306959908717545e-06,0.0,0.0001217589306179,0.0,0.0,6.275969982147217,0.0,0.0,0.0,0.2790074944496155,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780118927359581,-1882.540283203125,304.1473999023437,0.7858347296714783,0.132378488779068,0.1195646896958351,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.56485915184021,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809446051716804,-1505.8236083984375,304.1514587402344,0.7933429479598999,0.1359705775976181,0.0956091359257698,293.128173828125,297.1499938964844,293.1499938964844,0.1685439795255661,-3665.40087890625,304.147216796875,0.9698764085769652,0.2455502897500991,0.2328016310930252,293.21905517578125,297.1499938964844,293.1499938964844,0.0039002064149826,-1470.1275634765625,296.4588928222656,0.56485915184021,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13623046875,1.0,0.1885527968406677,0.8061763048171997,0.8061763048171997,1.0,1.0,-0.8694218993186951,0.3590578436851501,0.5103640556335449,0.1644884049892425,0.0,0.0,0.2222924381494522,24.81451416015625,25.0,-1.0163350105285645,-5435.15576171875,105.72037506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204103231430053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582830846309662,0.1582874059677124,-4.3090917642985005e-06,0.0,0.0001222011778736,0.0,0.0,6.326977252960205,0.0,0.0,0.0,0.2792062163352966,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780118927359581,-1882.540283203125,304.1473999023437,0.7858347296714783,0.132378488779068,0.1195646896958351,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.56485915184021,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809446051716804,-1505.8236083984375,304.1514587402344,0.7933429479598999,0.1359705775976181,0.0956091359257698,293.128173828125,297.1499938964844,293.1499938964844,0.1685439795255661,-3665.40087890625,304.147216796875,0.9698764085769652,0.2455502897500991,0.2328016310930252,293.21905517578125,297.1499938964844,293.1499938964844,0.0039002064149826,-1470.1275634765625,296.4588928222656,0.56485915184021,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13623046875,1.0,0.1885527968406677,0.8061763048171997,0.8061763048171997,1.0,1.0,-0.8694218993186951,0.3590578436851501,0.5103640556335449,0.1644884049892425,0.0,0.0,0.2222924381494522,24.81451416015625,25.0,-1.0163350105285645,-5435.15576171875,105.72037506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204103231430053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582830846309662,0.1582874059677124,-4.3090917642985005e-06,0.0,0.0001222011778736,0.0,0.0,6.326977252960205,0.0,0.0,0.0,0.2792062163352966,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785588771104812,-1892.584716796875,304.1473693847656,0.7875386476516724,0.1330917328596115,0.1202020868659019,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.565085768699646,0.050000000745058,0.0481384359300136,293.1703491210937,297.1499938964844,293.1499938964844,0.0810486525297164,-1507.3729248046875,304.1507873535156,0.7939081192016602,0.1361353397369384,0.0957114323973655,293.1275939941406,297.1499938964844,293.1499938964844,0.1691180318593979,-3675.36279296875,304.1471862792969,0.97104412317276,0.2462232559919357,0.2334330528974533,293.2156982421875,297.1499938964844,293.1499938964844,0.0038890717551112,-1466.1121826171875,296.4441833496094,0.565085768699646,0.050000000745058,0.2283480167388916,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886634677648544,0.8061649799346924,0.8061649799346924,1.0,1.0,-0.8710574507713318,0.360211968421936,0.5108454823493958,0.1637107282876968,0.0,0.0,0.2241527438163757,24.77416038513184,25.0,-0.1646682918071746,-5457.82080078125,106.03497314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.203125,18000.0,0.0,0.0,0.1209308877587318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594327539205551,0.1594370752573013,-4.311274096835405e-06,0.0,0.000122729470604,0.0,0.0,6.378161907196045,0.0,0.0,0.0,0.2794063985347748,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785588771104812,-1892.584716796875,304.1473693847656,0.7875386476516724,0.1330917328596115,0.1202020868659019,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.565085768699646,0.050000000745058,0.0481384359300136,293.1703491210937,297.1499938964844,293.1499938964844,0.0810486525297164,-1507.3729248046875,304.1507873535156,0.7939081192016602,0.1361353397369384,0.0957114323973655,293.1275939941406,297.1499938964844,293.1499938964844,0.1691180318593979,-3675.36279296875,304.1471862792969,0.97104412317276,0.2462232559919357,0.2334330528974533,293.2156982421875,297.1499938964844,293.1499938964844,0.0038890717551112,-1466.1121826171875,296.4441833496094,0.565085768699646,0.050000000745058,0.2283480167388916,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886634677648544,0.8061649799346924,0.8061649799346924,1.0,1.0,-0.8710574507713318,0.360211968421936,0.5108454823493958,0.1637107282876968,0.0,0.0,0.2241527438163757,24.77416038513184,25.0,-0.1646682918071746,-5457.82080078125,106.03497314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.203125,18000.0,0.0,0.0,0.1209308877587318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594327539205551,0.1594370752573013,-4.311274096835405e-06,0.0,0.000122729470604,0.0,0.0,6.378161907196045,0.0,0.0,0.0,0.2794063985347748,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.079107254743576,-1902.6607666015625,304.1473388671875,0.7892336249351501,0.1338101774454116,0.1208448782563209,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.56529700756073,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811994299292564,-1509.5782470703125,304.1502685546875,0.7945784330368042,0.1363608539104461,0.0958571881055831,293.1270446777344,297.1499938964844,293.1499938964844,0.1696930229663849,-3685.3251953125,304.1471862792969,0.9721875190734864,0.2469026297330856,0.2340710908174514,293.2123107910156,297.1499938964844,293.1499938964844,0.0038788253441452,-1462.39453125,296.430908203125,0.56529700756073,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887910813093185,0.806145966053009,0.806145966053009,1.0,1.0,-0.8727602958679199,0.3613566160202026,0.5114036798477173,0.1630431562662124,0.0,0.0,0.2259497195482254,24.73888397216797,25.0,0.4023627638816833,-5480.11572265625,106.37765502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401916503906,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215208545327186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605567187070846,0.1605610400438308,-4.313442332204431e-06,0.0,0.0001233282091561,0.0,0.0,6.428341388702393,0.0,0.0,0.0,0.2796031832695007,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.079107254743576,-1902.6607666015625,304.1473388671875,0.7892336249351501,0.1338101774454116,0.1208448782563209,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.56529700756073,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811994299292564,-1509.5782470703125,304.1502685546875,0.7945784330368042,0.1363608539104461,0.0958571881055831,293.1270446777344,297.1499938964844,293.1499938964844,0.1696930229663849,-3685.3251953125,304.1471862792969,0.9721875190734864,0.2469026297330856,0.2340710908174514,293.2123107910156,297.1499938964844,293.1499938964844,0.0038788253441452,-1462.39453125,296.430908203125,0.56529700756073,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887910813093185,0.806145966053009,0.806145966053009,1.0,1.0,-0.8727602958679199,0.3613566160202026,0.5114036798477173,0.1630431562662124,0.0,0.0,0.2259497195482254,24.73888397216797,25.0,0.4023627638816833,-5480.11572265625,106.37765502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401916503906,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215208545327186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605567187070846,0.1605610400438308,-4.313442332204431e-06,0.0,0.0001233282091561,0.0,0.0,6.428341388702393,0.0,0.0,0.0,0.2796031832695007,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796563923358917,-1912.758544921875,304.1473083496094,0.7909196615219116,0.134532481431961,0.1214913427829742,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.565496563911438,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813940688967704,-1512.4031982421875,304.1498718261719,0.7953497767448425,0.1366433352231979,0.0960434898734092,293.12652587890625,297.1499938964844,293.1499938964844,0.1702693849802017,-3695.29833984375,304.14715576171875,0.9733099937438964,0.2475872635841369,0.2347143292427063,293.2089233398437,297.1499938964844,293.1499938964844,0.0038694757968187,-1458.9854736328125,296.41900634765625,0.565496563911438,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000244140625,293.2093200683594,291.13702392578125,1.0,0.188933715224266,0.8061269521713257,0.8061269521713257,1.0,1.0,-0.8745229840278625,0.3624880313873291,0.5120349526405334,0.1624876409769058,0.0,0.0,0.2276590168476104,24.70806312561035,25.0,0.7716187834739685,-5501.93896484375,106.74543762207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221626251935958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616374850273132,0.1616418063640594,-4.315553724154597e-06,0.0,0.0001239795383298,0.0,0.0,6.476716995239258,0.0,0.0,0.0,0.279793232679367,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796563923358917,-1912.758544921875,304.1473083496094,0.7909196615219116,0.134532481431961,0.1214913427829742,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.565496563911438,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813940688967704,-1512.4031982421875,304.1498718261719,0.7953497767448425,0.1366433352231979,0.0960434898734092,293.12652587890625,297.1499938964844,293.1499938964844,0.1702693849802017,-3695.29833984375,304.14715576171875,0.9733099937438964,0.2475872635841369,0.2347143292427063,293.2089233398437,297.1499938964844,293.1499938964844,0.0038694757968187,-1458.9854736328125,296.41900634765625,0.565496563911438,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000244140625,293.2093200683594,291.13702392578125,1.0,0.188933715224266,0.8061269521713257,0.8061269521713257,1.0,1.0,-0.8745229840278625,0.3624880313873291,0.5120349526405334,0.1624876409769058,0.0,0.0,0.2276590168476104,24.70806312561035,25.0,0.7716187834739685,-5501.93896484375,106.74543762207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221626251935958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616374850273132,0.1616418063640594,-4.315553724154597e-06,0.0,0.0001239795383298,0.0,0.0,6.476716995239258,0.0,0.0,0.0,0.279793232679367,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799324139952659,-1917.83740234375,304.14727783203125,0.7917659878730774,0.134899228811264,0.1218174919486045,293.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5655946731567383,0.050000000745058,0.0481352359056472,293.1615295410156,297.1499938964844,293.1499938964844,0.0815075561404228,-1514.0450439453125,304.1496887207031,0.7957763671875,0.1368071138858795,0.0961517989635467,293.12628173828125,297.1499938964844,293.1499938964844,0.1705583781003952,-3700.29443359375,304.14715576171875,0.973867893218994,0.2479331791400909,0.2350384593009948,293.20721435546875,297.1499938964844,293.1499938964844,0.0038651416543871,-1457.397705078125,296.41357421875,0.5655946731567383,0.050000000745058,0.228332832455635,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,284.8953552246094,293.2086181640625,291.1374206542969,1.0,0.1890101730823516,0.8061174750328064,0.8061174750328064,1.0,1.0,-0.875429093837738,0.3630498051643371,0.5123792886734009,0.1622525155544281,0.0,0.0,0.2284703552722931,24.69390869140625,25.0,1.0189859867095947,-5512.55810546875,106.93850708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160827636719,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5859375,18000.0,0.0,0.0,0.1224967613816261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621563881635666,0.1621607095003128,-4.3165778151887935e-06,0.0,0.0001243186416104,0.0,0.0,6.499988555908203,0.0,0.0,0.0,0.279884785413742,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802116096019744,-1922.9761962890625,304.14727783203125,0.792624831199646,0.135271206498146,0.1221485957503318,293.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5656948685646057,0.050000000745058,0.0481346063315868,293.1598815917969,297.1499938964844,293.1499938964844,0.0816323459148407,-1515.8472900390625,304.1495056152344,0.7962364554405212,0.1369864791631698,0.0962710753083229,293.12603759765625,297.1499938964844,293.1499938964844,0.1708484143018722,-3705.304443359375,304.1471252441406,0.974429488182068,0.2482823133468628,0.2353656142950058,293.2055358886719,297.1499938964844,293.1499938964844,0.0038610131014138,-1455.877685546875,296.4085388183594,0.5656948685646057,0.050000000745058,0.2283298522233963,291.13775634765625,291.1499938964844,273.1499938964844,270.6019897460937,284.8908996582031,293.2079467773437,291.1379089355469,1.0,0.1890899837017059,0.8061032295227051,0.8061032295227051,1.0,1.0,-0.8763578534126282,0.363611489534378,0.5127463936805725,0.1620463579893112,0.0,0.0,0.2292374819517135,24.680152893066406,25.0,1.2427732944488523,-5522.95751953125,107.1382827758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096435546875,304.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75,18000.0,0.0,0.0,0.1228358745574951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626530140638351,0.1626573354005813,-4.317572347645182e-06,0.0,0.0001246627944055,0.0,0.0,6.522299766540527,0.0,0.0,0.0,0.2799727022647857,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.080777108669281,-1933.3936767578125,304.1472473144531,0.7943629622459412,0.1360225975513458,0.1228199824690818,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658977627754211,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819152742624282,-1519.929931640625,304.1492004394531,0.7972451448440552,0.1373868137598037,0.0965399667620658,293.12554931640625,297.1499938964844,293.1499938964844,0.1714345812797546,-3715.42529296875,304.1471252441406,0.9755560159683228,0.2489867359399795,0.2360268682241439,293.2021179199219,297.1499938964844,293.1499938964844,0.0038534286431968,-1453.0791015625,296.3993530273437,0.5658977627754211,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,293.2066955566406,291.138916015625,1.0,0.1892589926719665,0.8060747981071472,0.8060747981071472,1.0,1.0,-0.8782710433006287,0.3647300899028778,0.5135409832000732,0.1617196202278137,0.0,0.0,0.2306638211011886,24.654277801513672,25.0,1.352190375328064,-5543.08251953125,107.55602264404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997863769531,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.109375,18000.0,0.0,0.0,0.1235177218914032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163576140999794,0.1635804623365402,-4.319437266531168e-06,0.0,0.0001253547816304,0.0,0.0,6.563844203948975,0.0,0.0,0.0,0.2801368236541748,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.080777108669281,-1933.3936767578125,304.1472473144531,0.7943629622459412,0.1360225975513458,0.1228199824690818,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658977627754211,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819152742624282,-1519.929931640625,304.1492004394531,0.7972451448440552,0.1373868137598037,0.0965399667620658,293.12554931640625,297.1499938964844,293.1499938964844,0.1714345812797546,-3715.42529296875,304.1471252441406,0.9755560159683228,0.2489867359399795,0.2360268682241439,293.2021179199219,297.1499938964844,293.1499938964844,0.0038534286431968,-1453.0791015625,296.3993530273437,0.5658977627754211,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,293.2066955566406,291.138916015625,1.0,0.1892589926719665,0.8060747981071472,0.8060747981071472,1.0,1.0,-0.8782710433006287,0.3647300899028778,0.5135409832000732,0.1617196202278137,0.0,0.0,0.2306638211011886,24.654277801513672,25.0,1.352190375328064,-5543.08251953125,107.55602264404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997863769531,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.109375,18000.0,0.0,0.0,0.1235177218914032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163576140999794,0.1635804623365402,-4.319437266531168e-06,0.0,0.0001253547816304,0.0,0.0,6.563844203948975,0.0,0.0,0.0,0.2801368236541748,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813473016023635,-1943.9100341796875,304.147216796875,0.7961084246635437,0.1367789059877395,0.1234969422221183,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661002397537231,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822390913963317,-1524.6007080078125,304.14892578125,0.7983555793762207,0.1378380954265594,0.0968454033136367,293.1251220703125,297.1499938964844,293.1499938964844,0.1720276176929474,-3725.659423828125,304.1470947265625,0.9766769409179688,0.249696671962738,0.2366939932107925,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467831909656,-1450.623779296875,296.3913269042969,0.5661002397537231,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.13983154296875,1.0,0.1894395053386688,0.8060463666915894,0.8060463666915894,1.0,1.0,-0.8802419304847717,0.365835428237915,0.5144065022468567,0.1615032106637954,0.0,0.0,0.2319715917110443,24.63102531433105,25.0,1.306795597076416,-5562.67333984375,107.99498748779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,304.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241879686713218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164425253868103,0.1644295752048492,-4.321151209296659e-06,0.0,0.0001260349963558,0.0,0.0,6.60211181640625,0.0,0.0,0.0,0.2802879810333252,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813473016023635,-1943.9100341796875,304.147216796875,0.7961084246635437,0.1367789059877395,0.1234969422221183,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661002397537231,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822390913963317,-1524.6007080078125,304.14892578125,0.7983555793762207,0.1378380954265594,0.0968454033136367,293.1251220703125,297.1499938964844,293.1499938964844,0.1720276176929474,-3725.659423828125,304.1470947265625,0.9766769409179688,0.249696671962738,0.2366939932107925,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467831909656,-1450.623779296875,296.3913269042969,0.5661002397537231,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.13983154296875,1.0,0.1894395053386688,0.8060463666915894,0.8060463666915894,1.0,1.0,-0.8802419304847717,0.365835428237915,0.5144065022468567,0.1615032106637954,0.0,0.0,0.2319715917110443,24.63102531433105,25.0,1.306795597076416,-5562.67333984375,107.99498748779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,304.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241879686713218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164425253868103,0.1644295752048492,-4.321151209296659e-06,0.0,0.0001260349963558,0.0,0.0,6.60211181640625,0.0,0.0,0.0,0.2802879810333252,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819193050265312,-1954.4703369140625,304.1471862792969,0.7978546619415283,0.1375376582145691,0.124176487326622,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663025975227356,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825983062386512,-1529.7813720703125,304.148681640625,0.799554705619812,0.1383343338966369,0.097182884812355,293.12469482421875,297.1499938964844,293.1499938964844,0.1726248413324356,-3735.958251953125,304.1470642089844,0.9777898788452148,0.2504101991653442,0.2373648583889007,293.1952819824219,297.1499938964844,293.1499938964844,0.0038410234265029,-1448.4898681640625,296.3844299316406,0.5663025975227356,0.050000000745058,0.2283117771148681,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2043762207031,291.1407165527344,1.0,0.189629852771759,0.806011974811554,0.806011974811554,1.0,1.0,-0.8822588920593262,0.3669224083423614,0.5153365135192871,0.1613934487104416,0.0,0.0,0.2331653386354446,24.610200881958008,25.0,1.2620173692703247,-5581.76416015625,108.45205688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69921875,18000.0,0.0,0.0,0.1248319149017334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652062386274337,0.16521055996418,-4.322736458561849e-06,0.0,0.0001266885228687,0.0,0.0,6.637368202209473,0.0,0.0,0.0,0.28042733669281,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819193050265312,-1954.4703369140625,304.1471862792969,0.7978546619415283,0.1375376582145691,0.124176487326622,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663025975227356,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825983062386512,-1529.7813720703125,304.148681640625,0.799554705619812,0.1383343338966369,0.097182884812355,293.12469482421875,297.1499938964844,293.1499938964844,0.1726248413324356,-3735.958251953125,304.1470642089844,0.9777898788452148,0.2504101991653442,0.2373648583889007,293.1952819824219,297.1499938964844,293.1499938964844,0.0038410234265029,-1448.4898681640625,296.3844299316406,0.5663025975227356,0.050000000745058,0.2283117771148681,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2043762207031,291.1407165527344,1.0,0.189629852771759,0.806011974811554,0.806011974811554,1.0,1.0,-0.8822588920593262,0.3669224083423614,0.5153365135192871,0.1613934487104416,0.0,0.0,0.2331653386354446,24.610200881958008,25.0,1.2620173692703247,-5581.76416015625,108.45205688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69921875,18000.0,0.0,0.0,0.1248319149017334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652062386274337,0.16521055996418,-4.322736458561849e-06,0.0,0.0001266885228687,0.0,0.0,6.637368202209473,0.0,0.0,0.0,0.28042733669281,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824923068284988,-1965.059326171875,304.14715576171875,0.7995996475219727,0.1382978707551956,0.1248575299978256,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.566505491733551,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829916596412658,-1535.4552001953125,304.1484680175781,0.8008394837379456,0.1388740837574005,0.0975512862205505,293.12432861328125,297.1499938964844,293.1499938964844,0.1732256859540939,-3746.3115234375,304.14703369140625,0.9788944125175476,0.2511265575885772,0.2380385398864746,293.19189453125,297.1499938964844,293.1499938964844,0.0038361777551472,-1446.6885986328125,296.37872314453125,0.566505491733551,0.050000000745058,0.2283057570457458,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.2032470703125,291.1415710449219,1.0,0.1898293495178222,0.8059775233268738,0.8059775233268738,1.0,1.0,-0.8843181133270264,0.3679902851581573,0.5163278579711914,0.1613891124725341,0.0,0.0,0.2342455685138702,24.59164428710937,25.0,1.1916115283966064,-5600.27880859375,108.92609405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99468994140625,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254364848136901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659166663885116,0.1659209877252578,-4.324187102611177e-06,0.0,0.0001273020898224,0.0,0.0,6.669492244720459,0.0,0.0,0.0,0.2805544435977936,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824923068284988,-1965.059326171875,304.14715576171875,0.7995996475219727,0.1382978707551956,0.1248575299978256,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.566505491733551,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829916596412658,-1535.4552001953125,304.1484680175781,0.8008394837379456,0.1388740837574005,0.0975512862205505,293.12432861328125,297.1499938964844,293.1499938964844,0.1732256859540939,-3746.3115234375,304.14703369140625,0.9788944125175476,0.2511265575885772,0.2380385398864746,293.19189453125,297.1499938964844,293.1499938964844,0.0038361777551472,-1446.6885986328125,296.37872314453125,0.566505491733551,0.050000000745058,0.2283057570457458,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.2032470703125,291.1415710449219,1.0,0.1898293495178222,0.8059775233268738,0.8059775233268738,1.0,1.0,-0.8843181133270264,0.3679902851581573,0.5163278579711914,0.1613891124725341,0.0,0.0,0.2342455685138702,24.59164428710937,25.0,1.1916115283966064,-5600.27880859375,108.92609405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99468994140625,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254364848136901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659166663885116,0.1659209877252578,-4.324187102611177e-06,0.0,0.0001273020898224,0.0,0.0,6.669492244720459,0.0,0.0,0.0,0.2805544435977936,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827790796756744,-1970.36279296875,304.14715576171875,0.8004716038703918,0.1386782675981521,0.1251983940601349,293.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666075944900513,0.050000000745058,0.048128891736269,293.14666748046875,297.1499938964844,293.1499938964844,0.0832008644938469,-1538.4736328125,304.1483764648437,0.8015134334564209,0.1391598284244537,0.0977467969059944,293.1241455078125,297.1499938964844,293.1499938964844,0.1735274940729141,-3751.509521484375,304.14703369140625,0.9794437289237976,0.2514856159687042,0.2383762896060943,293.190185546875,297.1499938964844,293.1499938964844,0.0038341104518622,-1445.91796875,296.3763122558594,0.5666075944900513,0.050000000745058,0.2283027321100235,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.861083984375,293.20269775390625,291.1419677734375,1.0,0.1899323165416717,0.8059602975845337,0.8059602975845337,1.0,1.0,-0.8853628039360046,0.368516743183136,0.5168460607528687,0.161426305770874,0.0,0.0,0.2347453832626342,24.583147048950195,25.0,1.1457539796829224,-5609.3115234375,109.1691665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970703125,304.9322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.1257203668355941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662463545799255,0.1662506759166717,-4.324862402427243e-06,0.0,0.000127590203192,0.0,0.0,6.684415817260742,0.0,0.0,0.0,0.2806135416030884,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830659195780754,-1975.669921875,304.14715576171875,0.8013434410095215,0.139058768749237,0.1255393326282501,293.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5667105913162231,0.050000000745058,0.0481282472610473,293.1453857421875,297.1499938964844,293.1499938964844,0.0834171175956726,-1541.59423828125,304.1482849121094,0.802205502986908,0.1394546031951904,0.0979486480355262,293.1239929199219,297.1499938964844,293.1499938964844,0.1738300770521164,-3756.718994140625,304.14703369140625,0.979991614818573,0.2518451809883117,0.2387144565582275,293.1884765625,297.1499938964844,293.1499938964844,0.003832253627479,-1445.224365234375,296.3741455078125,0.5667105913162231,0.050000000745058,0.2282996773719787,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.85888671875,293.2021484375,291.142333984375,1.0,0.1900370568037033,0.8059400320053101,0.8059400320053101,1.0,1.0,-0.8864156603813171,0.3690371811389923,0.5173785090446472,0.1614892482757568,0.0,0.0,0.235223188996315,24.575075149536133,25.0,1.0968389511108398,-5618.20458984375,109.41563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001220703125,304.9378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25390625,18000.0,0.0,0.0,0.1259924322366714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166562020778656,0.1665663570165634,-4.3255095079075545e-06,0.0,0.0001278663112316,0.0,0.0,6.6987128257751465,0.0,0.0,0.0,0.2806701362133026,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836395844817161,-1986.2913818359373,304.14715576171875,0.8030861616134644,0.1398195177316665,0.126221165060997,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669195652008057,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838717445731163,-1548.1573486328125,304.1481018066406,0.8036466836929321,0.1400721818208694,0.0983723402023315,293.1236877441406,297.1499938964844,293.1499938964844,0.1744375824928283,-3767.1728515625,304.1470031738281,0.9810830354690552,0.2525654733181,0.2393920719623565,293.1850891113281,297.1499938964844,293.1499938964844,0.003829225897789,-1444.0887451171875,296.3706970214844,0.5669195652008057,0.050000000745058,0.2282934933900833,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010498046875,291.14306640625,1.0,0.190251886844635,0.8058995008468628,0.8058995008468628,1.0,1.0,-0.8885467648506165,0.3700605928897857,0.5184861421585083,0.161694049835205,0.0,0.0,0.2361113727092743,24.560203552246094,25.0,0.9928001165390016,-5635.525390625,109.91898345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008056640625,304.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.49609375,18000.0,0.0,0.0,0.1264961063861847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671502888202667,0.1671546101570129,-4.326717316871509e-06,0.0,0.0001283774763578,0.0,0.0,6.725379467010498,0.0,0.0,0.0,0.2807757556438446,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836395844817161,-1986.2913818359373,304.14715576171875,0.8030861616134644,0.1398195177316665,0.126221165060997,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669195652008057,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838717445731163,-1548.1573486328125,304.1481018066406,0.8036466836929321,0.1400721818208694,0.0983723402023315,293.1236877441406,297.1499938964844,293.1499938964844,0.1744375824928283,-3767.1728515625,304.1470031738281,0.9810830354690552,0.2525654733181,0.2393920719623565,293.1850891113281,297.1499938964844,293.1499938964844,0.003829225897789,-1444.0887451171875,296.3706970214844,0.5669195652008057,0.050000000745058,0.2282934933900833,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010498046875,291.14306640625,1.0,0.190251886844635,0.8058995008468628,0.8058995008468628,1.0,1.0,-0.8885467648506165,0.3700605928897857,0.5184861421585083,0.161694049835205,0.0,0.0,0.2361113727092743,24.560203552246094,25.0,0.9928001165390016,-5635.525390625,109.91898345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008056640625,304.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.49609375,18000.0,0.0,0.0,0.1264961063861847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671502888202667,0.1671546101570129,-4.326717316871509e-06,0.0,0.0001283774763578,0.0,0.0,6.725379467010498,0.0,0.0,0.0,0.2807757556438446,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842128247022628,-1996.9140625,304.14715576171875,0.8048275113105774,0.1405793875455856,0.1269023269414901,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671336054801941,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843537971377372,-1555.119873046875,304.1479187011719,0.8051589727401733,0.1407245993614196,0.0988207533955574,293.1234130859375,297.1499938964844,293.1499938964844,0.1750478893518448,-3777.668212890625,304.14697265625,0.9821692109107972,0.2532869279384613,0.2400708347558975,293.1816711425781,297.1499938964844,293.1499938964844,0.0038270980585366,-1443.2835693359375,296.3683776855469,0.5671336054801941,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.19989013671875,291.1436767578125,1.0,0.1904731839895248,0.8058589696884155,0.8058589696884155,1.0,1.0,-0.8907078504562378,0.3710584342479706,0.5196494460105896,0.162005603313446,0.0,0.0,0.2369208633899688,24.54686546325684,25.0,0.8759285807609558,-5652.2041015625,110.43504333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269459128379821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676874309778213,0.1676917523145675,-4.32782098869211e-06,0.0,0.0001288339553866,0.0,0.0,6.749752521514893,0.0,0.0,0.0,0.2808723151683807,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842128247022628,-1996.9140625,304.14715576171875,0.8048275113105774,0.1405793875455856,0.1269023269414901,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671336054801941,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843537971377372,-1555.119873046875,304.1479187011719,0.8051589727401733,0.1407245993614196,0.0988207533955574,293.1234130859375,297.1499938964844,293.1499938964844,0.1750478893518448,-3777.668212890625,304.14697265625,0.9821692109107972,0.2532869279384613,0.2400708347558975,293.1816711425781,297.1499938964844,293.1499938964844,0.0038270980585366,-1443.2835693359375,296.3683776855469,0.5671336054801941,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.19989013671875,291.1436767578125,1.0,0.1904731839895248,0.8058589696884155,0.8058589696884155,1.0,1.0,-0.8907078504562378,0.3710584342479706,0.5196494460105896,0.162005603313446,0.0,0.0,0.2369208633899688,24.54686546325684,25.0,0.8759285807609558,-5652.2041015625,110.43504333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269459128379821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676874309778213,0.1676917523145675,-4.32782098869211e-06,0.0,0.0001288339553866,0.0,0.0,6.749752521514893,0.0,0.0,0.0,0.2808723151683807,4.0,0.0,1.0
