time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847855284810066,-2007.5362548828125,304.14715576171875,0.8065575957298279,0.1413379162549972,0.1275823712348938,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673491358757019,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848613828420639,-1562.4559326171875,304.14776611328125,0.8067259788513184,0.141409158706665,0.0992919877171516,293.1231689453125,297.1499938964844,293.1499938964844,0.1756612360477447,-3788.209716796875,304.14697265625,0.9832451343536376,0.2540092766284942,0.2407504618167877,293.17828369140625,297.1499938964844,293.1499938964844,0.0038258614949882,-1442.807373046875,296.3671264648437,0.5673491358757019,0.050000000745058,0.2282807976007461,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.1907002031803131,0.8058121204376221,0.8058121204376221,1.0,1.0,-0.8928959965705872,0.3720445334911346,0.5208514928817749,0.1623827666044235,0.0,0.0,0.2376691401004791,24.534835815429688,25.0,0.6878141760826111,-5668.330078125,110.96266174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273440867662429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681829392910003,0.1681872606277465,-4.328835530031938e-06,0.0,0.0001292380475206,0.0,0.0,6.772250652313232,0.0,0.0,0.0,0.2809614241123199,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847855284810066,-2007.5362548828125,304.14715576171875,0.8065575957298279,0.1413379162549972,0.1275823712348938,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673491358757019,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848613828420639,-1562.4559326171875,304.14776611328125,0.8067259788513184,0.141409158706665,0.0992919877171516,293.1231689453125,297.1499938964844,293.1499938964844,0.1756612360477447,-3788.209716796875,304.14697265625,0.9832451343536376,0.2540092766284942,0.2407504618167877,293.17828369140625,297.1499938964844,293.1499938964844,0.0038258614949882,-1442.807373046875,296.3671264648437,0.5673491358757019,0.050000000745058,0.2282807976007461,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.1907002031803131,0.8058121204376221,0.8058121204376221,1.0,1.0,-0.8928959965705872,0.3720445334911346,0.5208514928817749,0.1623827666044235,0.0,0.0,0.2376691401004791,24.534835815429688,25.0,0.6878141760826111,-5668.330078125,110.96266174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273440867662429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681829392910003,0.1681872606277465,-4.328835530031938e-06,0.0,0.0001292380475206,0.0,0.0,6.772250652313232,0.0,0.0,0.0,0.2809614241123199,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853584855794906,-2018.173828125,304.1471252441406,0.8082521557807922,0.1420947015285492,0.1282609403133392,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675613880157471,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853949040174484,-1570.173095703125,304.14764404296875,0.8083250522613525,0.1421249508857727,0.0997854620218277,293.1229553222656,297.1499938964844,293.1499938964844,0.1762796491384506,-3798.8349609375,304.1469421386719,0.984304666519165,0.2547323107719421,0.2414308041334152,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255820982158,-1442.69189453125,296.366943359375,0.5675613880157471,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1972961425781,291.1444091796875,1.0,0.1909326314926147,0.8057652711868286,0.8057652711868286,1.0,1.0,-0.8951101303100586,0.3730360269546509,0.5220741033554077,0.162781536579132,0.0,0.0,0.2383955270051956,24.52400016784668,25.0,0.357785552740097,-5684.197265625,111.50142669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276929676532745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686570942401886,0.168661430478096,-4.329788225732045e-06,0.0,0.0001295921247219,0.0,0.0,6.793767929077148,0.0,0.0,0.0,0.2810464799404144,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853584855794906,-2018.173828125,304.1471252441406,0.8082521557807922,0.1420947015285492,0.1282609403133392,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675613880157471,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853949040174484,-1570.173095703125,304.14764404296875,0.8083250522613525,0.1421249508857727,0.0997854620218277,293.1229553222656,297.1499938964844,293.1499938964844,0.1762796491384506,-3798.8349609375,304.1469421386719,0.984304666519165,0.2547323107719421,0.2414308041334152,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255820982158,-1442.69189453125,296.366943359375,0.5675613880157471,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1972961425781,291.1444091796875,1.0,0.1909326314926147,0.8057652711868286,0.8057652711868286,1.0,1.0,-0.8951101303100586,0.3730360269546509,0.5220741033554077,0.162781536579132,0.0,0.0,0.2383955270051956,24.52400016784668,25.0,0.357785552740097,-5684.197265625,111.50142669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276929676532745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686570942401886,0.168661430478096,-4.329788225732045e-06,0.0,0.0001295921247219,0.0,0.0,6.793767929077148,0.0,0.0,0.0,0.2810464799404144,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856449156999588,-2023.49560546875,304.1471252441406,0.8090864419937134,0.1424721628427505,0.1285994946956634,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676665902137756,0.050000000745058,0.0481222942471504,293.1353454589844,297.1499938964844,293.1499938964844,0.0856705829501152,-1574.1630859375,304.1475524902344,0.8091346621513367,0.1424934566020965,0.1000398322939872,293.12286376953125,297.1499938964844,293.1499938964844,0.1765906065702438,-3804.176513671875,304.1469421386719,0.984828531742096,0.2550938725471496,0.2417711317539215,293.1731872558594,297.1499938964844,293.1499938964844,0.0038257965352386,-1442.767333984375,296.36724853515625,0.5676665902137756,0.050000000745058,0.2282714545726776,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.84625244140625,293.1965637207031,291.1444396972656,1.0,0.1910506635904312,0.8057418465614319,0.8057418465614319,1.0,1.0,-0.8962256908416748,0.3735330402851105,0.5226926803588867,0.1629894524812698,0.0,0.0,0.2387621253728866,24.518993377685547,25.0,0.2011846303939819,-5692.1357421875,111.77462768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,304.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.127851665019989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688949465751648,0.1688992828130722,-4.330257070250809e-06,0.0,0.0001297531853197,0.0,0.0,6.80455493927002,0.0,0.0,0.0,0.2810890078544616,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859310626983642,-2028.81396484375,304.1471252441406,0.809912383556366,0.1428489536046981,0.1289374530315399,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677711963653564,0.050000000745058,0.0481216460466384,293.1343688964844,297.1499938964844,293.1499938964844,0.085951492190361,-1578.2301025390625,304.1474914550781,0.8099498152732849,0.1428684443235397,0.1002987623214721,293.1227722167969,297.1499938964844,293.1499938964844,0.1769023239612579,-3809.529296875,304.1469421386719,0.985348343849182,0.2554554343223572,0.2421114146709442,293.1715087890625,297.1499938964844,293.1499938964844,0.0038262370508164,-1442.927001953125,296.3677978515625,0.5677711963653564,0.050000000745058,0.2282683700323104,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8451232910156,293.1958312988281,291.1444396972656,1.0,0.1911697685718536,0.805715024471283,0.805715024471283,1.0,1.0,-0.897346019744873,0.37403005361557,0.523315966129303,0.163203090429306,0.0,0.0,0.2391330897808075,24.514244079589844,25.0,0.0693605318665504,-5700.0888671875,112.05011749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507202148437,304.9958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.1280018091201782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691355258226394,0.1691398471593856,-4.330728643253679e-06,0.0,0.000129905558424,0.0,0.0,6.815464496612549,0.0,0.0,0.0,0.2811319530010223,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865019261837005,-2039.4298095703125,304.14715576171875,0.8115402460098267,0.1435997933149337,0.1296111047267913,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679787993431091,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865288600325584,-1586.5924072265625,304.1473693847656,0.8115972280502319,0.143637552857399,0.1008303984999656,293.12261962890625,297.1499938964844,293.1499938964844,0.1775273829698562,-3820.258056640625,304.1469116210937,0.9863761067390442,0.2561781108379364,0.2427917271852493,293.1680908203125,297.1499938964844,293.1499938964844,0.003827829612419,-1443.5087890625,296.3697509765625,0.5679787993431091,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1942138671875,291.1443176269531,1.0,0.1914111822843551,0.8056613802909851,0.8056613802909851,1.0,1.0,-0.8996002078056335,0.3750238716602325,0.5245763659477234,0.163649708032608,0.0,0.0,0.2398933619260788,24.505529403686523,25.0,-0.1242473423480987,-5716.0302734375,112.6078643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282804310321808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696284562349319,0.1696327924728393,-4.331690433900803e-06,0.0,0.0001301883312407,0.0,0.0,6.837825775146484,0.0,0.0,0.0,0.2812199294567108,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865019261837005,-2039.4298095703125,304.14715576171875,0.8115402460098267,0.1435997933149337,0.1296111047267913,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679787993431091,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865288600325584,-1586.5924072265625,304.1473693847656,0.8115972280502319,0.143637552857399,0.1008303984999656,293.12261962890625,297.1499938964844,293.1499938964844,0.1775273829698562,-3820.258056640625,304.1469116210937,0.9863761067390442,0.2561781108379364,0.2427917271852493,293.1680908203125,297.1499938964844,293.1499938964844,0.003827829612419,-1443.5087890625,296.3697509765625,0.5679787993431091,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1942138671875,291.1443176269531,1.0,0.1914111822843551,0.8056613802909851,0.8056613802909851,1.0,1.0,-0.8996002078056335,0.3750238716602325,0.5245763659477234,0.163649708032608,0.0,0.0,0.2398933619260788,24.505529403686523,25.0,-0.1242473423480987,-5716.0302734375,112.6078643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282804310321808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696284562349319,0.1696327924728393,-4.331690433900803e-06,0.0,0.0001301883312407,0.0,0.0,6.837825775146484,0.0,0.0,0.0,0.2812199294567108,4.0,0.0,1.0
756540,293.1211242675781,297.1499938964844,293.1499938964844,0.0870701074600219,-2050.00146484375,304.14715576171875,0.813137948513031,0.1443463116884231,0.1302811503410339,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681848526000977,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871239230036735,-1595.215087890625,304.1472473144531,0.813262403011322,0.1444287449121475,0.10137789696455,293.1224670410156,297.1499938964844,293.1499938964844,0.1781534105539322,-3830.995361328125,304.1469116210937,0.987388014793396,0.2568995654582977,0.2434711009263992,293.1647033691406,297.1499938964844,293.1499938964844,0.0038303064648061,-1444.4151611328125,296.3728332519531,0.5681848526000977,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.1924743652344,291.1441650390625,1.0,0.191656231880188,0.805607795715332,0.805607795715332,1.0,1.0,-0.9018681049346924,0.3760143220424652,0.5258538126945496,0.1641245186328888,0.0,0.0,0.2406816631555557,24.49779891967773,25.0,-0.240494042634964,-5732.001953125,113.17340087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.128539890050888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701401770114898,0.1701445132493972,-4.332685875851894e-06,0.0,0.0001304516481468,0.0,0.0,6.861052989959717,0.0,0.0,0.0,0.2813112735748291,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.0870701074600219,-2050.00146484375,304.14715576171875,0.813137948513031,0.1443463116884231,0.1302811503410339,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681848526000977,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871239230036735,-1595.215087890625,304.1472473144531,0.813262403011322,0.1444287449121475,0.10137789696455,293.1224670410156,297.1499938964844,293.1499938964844,0.1781534105539322,-3830.995361328125,304.1469116210937,0.987388014793396,0.2568995654582977,0.2434711009263992,293.1647033691406,297.1499938964844,293.1499938964844,0.0038303064648061,-1444.4151611328125,296.3728332519531,0.5681848526000977,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.1924743652344,291.1441650390625,1.0,0.191656231880188,0.805607795715332,0.805607795715332,1.0,1.0,-0.9018681049346924,0.3760143220424652,0.5258538126945496,0.1641245186328888,0.0,0.0,0.2406816631555557,24.49779891967773,25.0,-0.240494042634964,-5732.001953125,113.17340087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.128539890050888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701401770114898,0.1701445132493972,-4.332685875851894e-06,0.0,0.0001304516481468,0.0,0.0,6.861052989959717,0.0,0.0,0.0,0.2813112735748291,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876345038414001,-2060.50732421875,304.14715576171875,0.8147066235542297,0.1450875550508499,0.1309466063976287,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683894753456116,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877352356910705,-1604.076416015625,304.14715576171875,0.8149439692497253,0.1452405601739883,0.1019402220845222,293.12237548828125,297.1499938964844,293.1499938964844,0.1787791550159454,-3841.718994140625,304.1468811035156,0.9883837103843688,0.2576192319393158,0.2441488802433014,293.1612854003906,297.1499938964844,293.1499938964844,0.0038337013684213,-1445.6556396484375,296.3770446777344,0.5683894753456116,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8390197753906,293.1905517578125,291.1439514160156,1.0,0.1919045746326446,0.8055484294891357,0.8055484294891357,1.0,1.0,-0.9041464328765868,0.3769980072975158,0.527148425579071,0.1646303832530975,0.0,0.0,0.241500437259674,24.49106979370117,25.0,-0.2899287343025207,-5747.96435546875,113.74600219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1287894994020462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706734448671341,0.1706777662038803,-4.333724064053968e-06,0.0,0.0001307049678871,0.0,0.0,6.885280609130859,0.0,0.0,0.0,0.2814065814018249,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876345038414001,-2060.50732421875,304.14715576171875,0.8147066235542297,0.1450875550508499,0.1309466063976287,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683894753456116,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877352356910705,-1604.076416015625,304.14715576171875,0.8149439692497253,0.1452405601739883,0.1019402220845222,293.12237548828125,297.1499938964844,293.1499938964844,0.1787791550159454,-3841.718994140625,304.1468811035156,0.9883837103843688,0.2576192319393158,0.2441488802433014,293.1612854003906,297.1499938964844,293.1499938964844,0.0038337013684213,-1445.6556396484375,296.3770446777344,0.5683894753456116,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8390197753906,293.1905517578125,291.1439514160156,1.0,0.1919045746326446,0.8055484294891357,0.8055484294891357,1.0,1.0,-0.9041464328765868,0.3769980072975158,0.527148425579071,0.1646303832530975,0.0,0.0,0.241500437259674,24.49106979370117,25.0,-0.2899287343025207,-5747.96435546875,113.74600219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1287894994020462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706734448671341,0.1706777662038803,-4.333724064053968e-06,0.0,0.0001307049678871,0.0,0.0,6.885280609130859,0.0,0.0,0.0,0.2814065814018249,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881942361593246,-2070.929443359375,304.1471862792969,0.8162476420402527,0.1458226293325424,0.1316066831350326,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685930848121643,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883611962199211,-1613.1522216796875,304.1470642089844,0.8166404366493225,0.1460711658000946,0.1025160700082779,293.1222839355469,297.1499938964844,293.1499938964844,0.1794036328792572,-3852.411376953125,304.1468811035156,0.9893633127212524,0.2583364844322204,0.2448245137929916,293.15789794921875,297.1499938964844,293.1499938964844,0.0038380359765142,-1447.2364501953125,296.38250732421875,0.5685930848121643,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884460449219,291.14373779296875,1.0,0.1921558082103729,0.8054890632629395,0.8054890632629395,1.0,1.0,-0.906432032585144,0.3779725134372711,0.5284595489501953,0.1651709675788879,0.0,0.0,0.242348700761795,24.485322952270508,25.0,-0.2954331040382385,-5763.87353515625,114.32485961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290384829044342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171228215098381,0.1712325513362884,-4.334808181738481e-06,0.0,0.0001309576473431,0.0,0.0,6.910513401031494,0.0,0.0,0.0,0.2815058827400207,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881942361593246,-2070.929443359375,304.1471862792969,0.8162476420402527,0.1458226293325424,0.1316066831350326,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685930848121643,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883611962199211,-1613.1522216796875,304.1470642089844,0.8166404366493225,0.1460711658000946,0.1025160700082779,293.1222839355469,297.1499938964844,293.1499938964844,0.1794036328792572,-3852.411376953125,304.1468811035156,0.9893633127212524,0.2583364844322204,0.2448245137929916,293.15789794921875,297.1499938964844,293.1499938964844,0.0038380359765142,-1447.2364501953125,296.38250732421875,0.5685930848121643,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884460449219,291.14373779296875,1.0,0.1921558082103729,0.8054890632629395,0.8054890632629395,1.0,1.0,-0.906432032585144,0.3779725134372711,0.5284595489501953,0.1651709675788879,0.0,0.0,0.242348700761795,24.485322952270508,25.0,-0.2954331040382385,-5763.87353515625,114.32485961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290384829044342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171228215098381,0.1712325513362884,-4.334808181738481e-06,0.0,0.0001309576473431,0.0,0.0,6.910513401031494,0.0,0.0,0.0,0.2815058827400207,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884722173213958,-2076.1064453125,304.1471862792969,0.8170086145401001,0.1461876481771469,0.1319345980882644,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5686947703361511,0.050000000745058,0.0481159389019012,293.12701416015625,297.1499938964844,293.1499938964844,0.0886787846684455,-1617.757568359375,304.1470031738281,0.8174930214881897,0.1464923322200775,0.1028082892298698,293.12225341796875,297.1499938964844,293.1499938964844,0.1797151565551757,-3857.741943359375,304.1468811035156,0.9898473024368286,0.2586940228939056,0.2451614141464233,293.1561889648437,297.1499938964844,293.1499938964844,0.0038405321538448,-1448.1455078125,296.3856506347656,0.5686947703361511,0.050000000745058,0.2282413095235824,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8365173339844,293.1873474121094,291.1436462402344,1.0,0.1922823041677475,0.8054593801498413,0.8054593801498413,1.0,1.0,-0.9075763821601868,0.3784553706645965,0.5291209816932678,0.1654551476240158,0.0,0.0,0.2427822947502136,24.4827880859375,25.0,-0.2855156660079956,-5771.798828125,114.61626434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,305.0368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.1291650831699371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715127974748611,0.1715171337127685,-4.335365701990668e-06,0.0,0.0001310861407546,0.0,0.0,6.923468112945557,0.0,0.0,0.0,0.2815568745136261,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887486487627029,-2081.255126953125,304.1471862792969,0.8177627921104431,0.1465507596731186,0.1322607547044754,293.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687962174415588,0.050000000745058,0.0481153167784214,293.1263427734375,297.1499938964844,293.1499938964844,0.0889993086457252,-1622.4058837890625,304.14697265625,0.8183485269546509,0.1469174325466156,0.1031032875180244,293.1222229003906,297.1499938964844,293.1499938964844,0.1800259798765182,-3863.057861328125,304.1468811035156,0.9903270602226256,0.2590507864952087,0.2454975098371505,293.15447998046875,297.1499938964844,293.1499938964844,0.0038432695437222,-1449.141357421875,296.38916015625,0.5687962174415588,0.050000000745058,0.2282383441925048,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8357849121094,293.1861877441406,291.1435546875,1.0,0.1924093663692474,0.8054260611534119,0.8054260611534119,1.0,1.0,-0.9087210297584534,0.3789344727993011,0.5297865271568298,0.1657488197088241,0.0,0.0,0.2432215809822082,24.48050308227539,25.0,-0.2666069865226745,-5779.6953125,114.90885925292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081298828125,305.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5234375,18000.0,0.0,0.0,0.1292943656444549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718019396066665,0.1718062758445739,-4.335934136179276e-06,0.0,0.0001312173408223,0.0,0.0,6.936639308929443,0.0,0.0,0.0,0.2816087305545807,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0892971381545066,-2091.4716796875,304.147216796875,0.8192533850669861,0.1472712904214859,0.1329082399606704,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689992308616638,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896473303437233,-1631.803955078125,304.1469116210937,0.8200653195381165,0.1477765291929245,0.1036999076604843,293.1221923828125,297.1499938964844,293.1499938964844,0.1806454509496688,-3873.645263671875,304.1468811035156,0.9912750720977784,0.2597616016864776,0.2461674064397812,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493787869811,-1451.3604736328125,296.39697265625,0.5689992308616638,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.1837158203125,291.1434020996094,1.0,0.1926647722721099,0.8053593635559082,0.8053593635559082,1.0,1.0,-0.9110096096992492,0.3798815011978149,0.5311280488967896,0.1663650721311569,0.0,0.0,0.2441118061542511,24.4765682220459,25.0,-0.2121352404356002,-5795.39501953125,115.49697875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08184814453125,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295620948076248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723903119564056,0.172394648194313,-4.337095106166089e-06,0.0,0.0001314890541834,0.0,0.0,6.9634690284729,0.0,0.0,0.0,0.2817144691944122,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0892971381545066,-2091.4716796875,304.147216796875,0.8192533850669861,0.1472712904214859,0.1329082399606704,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689992308616638,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896473303437233,-1631.803955078125,304.1469116210937,0.8200653195381165,0.1477765291929245,0.1036999076604843,293.1221923828125,297.1499938964844,293.1499938964844,0.1806454509496688,-3873.645263671875,304.1468811035156,0.9912750720977784,0.2597616016864776,0.2461674064397812,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493787869811,-1451.3604736328125,296.39697265625,0.5689992308616638,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.1837158203125,291.1434020996094,1.0,0.1926647722721099,0.8053593635559082,0.8053593635559082,1.0,1.0,-0.9110096096992492,0.3798815011978149,0.5311280488967896,0.1663650721311569,0.0,0.0,0.2441118061542511,24.4765682220459,25.0,-0.2121352404356002,-5795.39501953125,115.49697875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08184814453125,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295620948076248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723903119564056,0.172394648194313,-4.337095106166089e-06,0.0,0.0001314890541834,0.0,0.0,6.9634690284729,0.0,0.0,0.0,0.2817144691944122,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898385941982269,-2101.5576171875,304.1472473144531,0.8207184076309204,0.1479829400777816,0.1335479021072387,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.569201648235321,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0903039053082466,-1641.326171875,304.1468505859375,0.8217891454696655,0.1486468166112899,0.1043047234416008,293.1221923828125,297.1499938964844,293.1499938964844,0.1812610924243927,-3884.15771484375,304.1469116210937,0.9922062158584596,0.2604681849479675,0.2468333840370178,293.1476745605469,297.1499938964844,293.1499938964844,0.0038564091082662,-1453.9093017578125,296.4060363769531,0.569201648235321,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,293.1810302734375,291.143310546875,1.0,0.1929216533899307,0.8052926063537598,0.8052926063537598,1.0,1.0,-0.913293957710266,0.3808117210865021,0.5324822068214417,0.1670206785202026,0.0,0.0,0.2450129091739654,24.47356986999512,25.0,-0.1454513669013977,-5810.9345703125,116.08834075927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298456639051437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729892790317535,0.1729936152696609,-4.338285179983359e-06,0.0,0.0001317768474109,0.0,0.0,6.990819931030273,0.0,0.0,0.0,0.2818223536014557,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898385941982269,-2101.5576171875,304.1472473144531,0.8207184076309204,0.1479829400777816,0.1335479021072387,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.569201648235321,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0903039053082466,-1641.326171875,304.1468505859375,0.8217891454696655,0.1486468166112899,0.1043047234416008,293.1221923828125,297.1499938964844,293.1499938964844,0.1812610924243927,-3884.15771484375,304.1469116210937,0.9922062158584596,0.2604681849479675,0.2468333840370178,293.1476745605469,297.1499938964844,293.1499938964844,0.0038564091082662,-1453.9093017578125,296.4060363769531,0.569201648235321,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,293.1810302734375,291.143310546875,1.0,0.1929216533899307,0.8052926063537598,0.8052926063537598,1.0,1.0,-0.913293957710266,0.3808117210865021,0.5324822068214417,0.1670206785202026,0.0,0.0,0.2450129091739654,24.47356986999512,25.0,-0.1454513669013977,-5810.9345703125,116.08834075927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298456639051437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729892790317535,0.1729936152696609,-4.338285179983359e-06,0.0,0.0001317768474109,0.0,0.0,6.990819931030273,0.0,0.0,0.0,0.2818223536014557,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903725624084472,-2111.50390625,304.14727783203125,0.8221583962440491,0.1486850529909134,0.1341791599988937,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694034695625305,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909671932458877,-1650.9447021484375,304.14678955078125,0.8235174417495728,0.1495257765054702,0.1049160212278366,293.1221923828125,297.1499938964844,293.1499938964844,0.1818724274635315,-3894.586669921875,304.1469116210937,0.99312025308609,0.2611699998378753,0.2474949955940246,293.1442565917969,297.1499938964844,293.1499938964844,0.0038643537554889,-1456.7850341796875,296.41632080078125,0.5694034695625305,0.050000000745058,0.2282206565141677,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,293.1781616210937,291.14324951171875,1.0,0.1931795626878738,0.8052205443382263,0.8052205443382263,1.0,1.0,-0.915570855140686,0.3817234933376312,0.5338473916053772,0.1677140742540359,0.0,0.0,0.2459175437688827,24.47146797180176,25.0,-0.0718759968876838,-5826.298828125,116.68201446533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.1301463991403579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735939979553222,0.1735983341932296,-4.339494353189366e-06,0.0,0.000132082044729,0.0,0.0,7.018471717834473,0.0,0.0,0.0,0.2819315195083618,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903725624084472,-2111.50390625,304.14727783203125,0.8221583962440491,0.1486850529909134,0.1341791599988937,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694034695625305,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909671932458877,-1650.9447021484375,304.14678955078125,0.8235174417495728,0.1495257765054702,0.1049160212278366,293.1221923828125,297.1499938964844,293.1499938964844,0.1818724274635315,-3894.586669921875,304.1469116210937,0.99312025308609,0.2611699998378753,0.2474949955940246,293.1442565917969,297.1499938964844,293.1499938964844,0.0038643537554889,-1456.7850341796875,296.41632080078125,0.5694034695625305,0.050000000745058,0.2282206565141677,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,293.1781616210937,291.14324951171875,1.0,0.1931795626878738,0.8052205443382263,0.8052205443382263,1.0,1.0,-0.915570855140686,0.3817234933376312,0.5338473916053772,0.1677140742540359,0.0,0.0,0.2459175437688827,24.47146797180176,25.0,-0.0718759968876838,-5826.298828125,116.68201446533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.1301463991403579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735939979553222,0.1735983341932296,-4.339494353189366e-06,0.0,0.000132082044729,0.0,0.0,7.018471717834473,0.0,0.0,0.0,0.2819315195083618,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908987894654274,-2121.30517578125,304.1473083496094,0.8235747814178467,0.1493772715330124,0.1348017156124115,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696051120758057,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916432812809944,-1660.74853515625,304.146728515625,0.8252662420272827,0.150428831577301,0.1055395677685737,293.1222839355469,297.1499938964844,293.1499938964844,0.1824733167886734,-3904.825439453125,304.1469421386719,0.9940107464790344,0.261854887008667,0.2481452226638794,293.1408386230469,297.1499938964844,293.1499938964844,0.0038731810636818,-1459.9754638671875,296.4278259277344,0.5696051120758057,0.050000000745058,0.2282148003578186,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8317565917969,293.1750183105469,291.14324951171875,1.0,0.1934380531311035,0.8051485419273376,0.8051485419273376,1.0,1.0,-0.9178383946418762,0.3826172351837158,0.5352211594581604,0.1684431135654449,0.0,0.0,0.2468186765909195,24.47015190124512,25.0,-0.0013938006013631,-5841.490234375,117.27723693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304633319377899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741996258497238,0.1742039769887924,-4.34071216659504e-06,0.0,0.0001324036857113,0.0,0.0,7.046205520629883,0.0,0.0,0.0,0.2820411324501037,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908987894654274,-2121.30517578125,304.1473083496094,0.8235747814178467,0.1493772715330124,0.1348017156124115,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696051120758057,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916432812809944,-1660.74853515625,304.146728515625,0.8252662420272827,0.150428831577301,0.1055395677685737,293.1222839355469,297.1499938964844,293.1499938964844,0.1824733167886734,-3904.825439453125,304.1469421386719,0.9940107464790344,0.261854887008667,0.2481452226638794,293.1408386230469,297.1499938964844,293.1499938964844,0.0038731810636818,-1459.9754638671875,296.4278259277344,0.5696051120758057,0.050000000745058,0.2282148003578186,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8317565917969,293.1750183105469,291.14324951171875,1.0,0.1934380531311035,0.8051485419273376,0.8051485419273376,1.0,1.0,-0.9178383946418762,0.3826172351837158,0.5352211594581604,0.1684431135654449,0.0,0.0,0.2468186765909195,24.47015190124512,25.0,-0.0013938006013631,-5841.490234375,117.27723693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304633319377899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741996258497238,0.1742039769887924,-4.34071216659504e-06,0.0,0.0001324036857113,0.0,0.0,7.046205520629883,0.0,0.0,0.0,0.2820411324501037,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911593809723854,-2126.15869140625,304.1473083496094,0.8242751955986023,0.1497216820716858,0.1351101696491241,293.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5697057247161865,0.050000000745058,0.0481097400188446,293.1212463378906,297.1499938964844,293.1499938964844,0.0919900760054588,-1665.77734375,304.1466979980469,0.8261575102806091,0.1508893519639969,0.105859600007534,293.12237548828125,297.1499938964844,293.1499938964844,0.1827657520771026,-3909.802978515625,304.14697265625,0.9944425225257874,0.2621884047985077,0.248461440205574,293.1391296386719,297.1499938964844,293.1499938964844,0.0038779503665864,-1461.69775390625,296.4340515136719,0.5697057247161865,0.050000000745058,0.2282118946313858,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.8314514160156,293.17333984375,291.1432800292969,1.0,0.1935674399137497,0.8051124811172485,0.8051124811172485,1.0,1.0,-0.9189680218696594,0.3830574750900268,0.5359105467796326,0.1688198000192642,0.0,0.0,0.247266337275505,24.46977996826172,25.0,0.0275218300521373,-5849.02099609375,117.57523345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,305.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1306278258562088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745015531778335,0.1745058894157409,-4.341321982792579e-06,0.0,0.0001325706398347,0.0,0.0,7.0600457191467285,0.0,0.0,0.0,0.2820958495140075,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914241522550582,-2131.09130859375,304.1473388671875,0.8249846696853638,0.1500783413648605,0.1354238539934158,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5698067545890808,0.050000000745058,0.048109121620655,293.1208190917969,297.1499938964844,293.1499938964844,0.0923337414860725,-1670.7589111328125,304.14666748046875,0.8270400762557983,0.1513373404741287,0.1061765700578689,293.1224670410156,297.1499938964844,293.1499938964844,0.1830547451972961,-3914.719482421875,304.1470031738281,0.994868278503418,0.26251882314682,0.2487739026546478,293.1374206542969,297.1499938964844,293.1499938964844,0.0038829382974654,-1463.498046875,296.4405517578125,0.5698067545890808,0.050000000745058,0.2282089591026306,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.8311767578125,293.171630859375,291.143310546875,1.0,0.1936968564987182,0.8050735592842102,0.8050735592842102,1.0,1.0,-0.920095682144165,0.3834937512874603,0.5366019606590271,0.1692037731409073,0.0,0.0,0.2477116882801056,24.469512939453125,25.0,0.0539334565401077,-5856.51708984375,117.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731506347656,305.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1307956278324127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748025864362716,0.174806922674179,-4.341930889495416e-06,0.0,0.0001327409263467,0.0,0.0,7.073853492736816,0.0,0.0,0.0,0.2821504771709442,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919745787978172,-2141.34912109375,304.1473083496094,0.8264479041099548,0.1508120149374008,0.136076733469963,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700082778930664,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929938703775405,-1680.3204345703125,304.1466979980469,0.8287380337715149,0.1521992534399032,0.1067846789956092,293.1226806640625,297.1499938964844,293.1499938964844,0.1836259514093399,-3924.43212890625,304.14703369140625,0.9957041144371032,0.2631731629371643,0.2493915259838104,293.1340026855469,297.1499938964844,293.1499938964844,0.0038936135824769,-1467.348388671875,296.4544982910156,0.5700082778930664,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.1939556896686554,0.804995596408844,0.804995596408844,1.0,1.0,-0.9223420023918152,0.3843545913696289,0.5379874110221863,0.1699910312891006,0.0,0.0,0.2485941052436828,24.469457626342773,25.0,0.074185200035572,-5871.42529296875,118.47047424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311403661966323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754006594419479,0.1754049956798553,-4.3431450649222825e-06,0.0,0.0001330907980445,0.0,0.0,7.10131311416626,0.0,0.0,0.0,0.2822591364383697,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919745787978172,-2141.34912109375,304.1473083496094,0.8264479041099548,0.1508120149374008,0.136076733469963,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700082778930664,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929938703775405,-1680.3204345703125,304.1466979980469,0.8287380337715149,0.1521992534399032,0.1067846789956092,293.1226806640625,297.1499938964844,293.1499938964844,0.1836259514093399,-3924.43212890625,304.14703369140625,0.9957041144371032,0.2631731629371643,0.2493915259838104,293.1340026855469,297.1499938964844,293.1499938964844,0.0038936135824769,-1467.348388671875,296.4544982910156,0.5700082778930664,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.1939556896686554,0.804995596408844,0.804995596408844,1.0,1.0,-0.9223420023918152,0.3843545913696289,0.5379874110221863,0.1699910312891006,0.0,0.0,0.2485941052436828,24.469457626342773,25.0,0.074185200035572,-5871.42529296875,118.47047424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311403661966323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754006594419479,0.1754049956798553,-4.3431450649222825e-06,0.0,0.0001330907980445,0.0,0.0,7.10131311416626,0.0,0.0,0.0,0.2822591364383697,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925067737698555,-2151.264404296875,304.1473083496094,0.8278383016586304,0.151491641998291,0.1367050856351852,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701900720596313,0.050000000745058,0.0481067821383476,293.11981201171875,297.1499938964844,293.1499938964844,0.0936357080936431,-1689.615478515625,304.146728515625,0.8303637504577637,0.153040662407875,0.1073739007115364,293.1228942871094,297.1499938964844,293.1499938964844,0.1841949820518493,-3934.111083984375,304.1470642089844,0.99650239944458,0.2638217806816101,0.2500031590461731,293.13055419921875,297.1499938964844,293.1499938964844,0.0039052052889019,-1471.5399169921875,296.469482421875,0.5701900720596313,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942132711410522,0.8049176931381226,0.8049176931381226,1.0,1.0,-0.9245298504829408,0.3851803243160248,0.5393495559692383,0.170791894197464,0.0,0.0,0.2495057433843612,24.47240829467773,25.0,-0.285644382238388,-5886.80029296875,119.06079864501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1314951479434967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760078519582748,0.1760122030973434,-4.344360149843851e-06,0.0,0.000133450856083,0.0,0.0,7.129191875457764,0.0,0.0,0.0,0.2823694348335266,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925067737698555,-2151.264404296875,304.1473083496094,0.8278383016586304,0.151491641998291,0.1367050856351852,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701900720596313,0.050000000745058,0.0481067821383476,293.11981201171875,297.1499938964844,293.1499938964844,0.0936357080936431,-1689.615478515625,304.146728515625,0.8303637504577637,0.153040662407875,0.1073739007115364,293.1228942871094,297.1499938964844,293.1499938964844,0.1841949820518493,-3934.111083984375,304.1470642089844,0.99650239944458,0.2638217806816101,0.2500031590461731,293.13055419921875,297.1499938964844,293.1499938964844,0.0039052052889019,-1471.5399169921875,296.469482421875,0.5701900720596313,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942132711410522,0.8049176931381226,0.8049176931381226,1.0,1.0,-0.9245298504829408,0.3851803243160248,0.5393495559692383,0.170791894197464,0.0,0.0,0.2495057433843612,24.47240829467773,25.0,-0.285644382238388,-5886.80029296875,119.06079864501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1314951479434967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760078519582748,0.1760122030973434,-4.344360149843851e-06,0.0,0.000133450856083,0.0,0.0,7.129191875457764,0.0,0.0,0.0,0.2823694348335266,4.0,0.0,1.0
