time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929830372333526,-2160.12841796875,304.1474304199219,0.8292098045349121,0.1521063148975372,0.1372654438018798,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.570469856262207,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945337414741516,-1702.672607421875,304.1462707519531,0.8326826095581055,0.1545787900686264,0.1082066372036933,293.12310791015625,297.1499938964844,293.1499938964844,0.1847599595785141,-3943.7197265625,304.1471252441406,0.9973909258842468,0.2644659280776977,0.2506097853183746,293.1271057128906,297.1499938964844,293.1499938964844,0.0039177634753286,-1476.0797119140625,296.4856872558594,0.570469856262207,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.1537780761719,291.1429138183594,1.0,0.1944731324911117,0.8048363924026489,0.8048363924026489,1.0,1.0,-0.9269180297851562,0.386092871427536,0.5408251881599426,0.1716395765542984,0.0,0.0,0.2504633963108063,24.462867736816406,25.0,-0.3992042541503906,-5903.287109375,119.67897033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318604350090026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766546815633773,0.1766590327024459,-4.3456443563627545e-06,0.0,0.0001338215661235,0.0,0.0,7.158904075622559,0.0,0.0,0.0,0.282486617565155,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929830372333526,-2160.12841796875,304.1474304199219,0.8292098045349121,0.1521063148975372,0.1372654438018798,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.570469856262207,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945337414741516,-1702.672607421875,304.1462707519531,0.8326826095581055,0.1545787900686264,0.1082066372036933,293.12310791015625,297.1499938964844,293.1499938964844,0.1847599595785141,-3943.7197265625,304.1471252441406,0.9973909258842468,0.2644659280776977,0.2506097853183746,293.1271057128906,297.1499938964844,293.1499938964844,0.0039177634753286,-1476.0797119140625,296.4856872558594,0.570469856262207,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.1537780761719,291.1429138183594,1.0,0.1944731324911117,0.8048363924026489,0.8048363924026489,1.0,1.0,-0.9269180297851562,0.386092871427536,0.5408251881599426,0.1716395765542984,0.0,0.0,0.2504633963108063,24.462867736816406,25.0,-0.3992042541503906,-5903.287109375,119.67897033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318604350090026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766546815633773,0.1766590327024459,-4.3456443563627545e-06,0.0,0.0001338215661235,0.0,0.0,7.158904075622559,0.0,0.0,0.0,0.282486617565155,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934451594948768,-2168.745361328125,304.1474914550781,0.8310065865516663,0.152698129415512,0.1377968192100525,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711700916290283,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967349708080291,-1734.7664794921875,304.1438293457031,0.8383920192718506,0.1579065769910812,0.110255479812622,293.1231689453125,297.1499938964844,293.1499938964844,0.1851004958152771,-3949.393310546875,304.14752197265625,0.9984408020973206,0.2651352882385254,0.2509314715862274,293.12359619140625,297.1499938964844,293.1499938964844,0.003931256942451,-1481.019775390625,296.5025634765625,0.5711700916290283,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474304199219,291.14129638671875,1.0,0.1947654783725738,0.8047550916671753,0.8047550916671753,1.0,1.0,-0.9303766489028932,0.3874910771846771,0.5428855419158936,0.1726803928613662,0.0,0.0,0.2516542971134186,24.401010513305664,25.0,-2.1375296115875244,-5923.81396484375,120.46932220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.1322423368692398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774001866579055,0.1774045377969741,-4.347030881035607e-06,0.0,0.0001342091709375,0.0,0.0,7.193038463592529,0.0,0.0,0.0,0.2826210260391235,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934451594948768,-2168.745361328125,304.1474914550781,0.8310065865516663,0.152698129415512,0.1377968192100525,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711700916290283,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967349708080291,-1734.7664794921875,304.1438293457031,0.8383920192718506,0.1579065769910812,0.110255479812622,293.1231689453125,297.1499938964844,293.1499938964844,0.1851004958152771,-3949.393310546875,304.14752197265625,0.9984408020973206,0.2651352882385254,0.2509314715862274,293.12359619140625,297.1499938964844,293.1499938964844,0.003931256942451,-1481.019775390625,296.5025634765625,0.5711700916290283,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474304199219,291.14129638671875,1.0,0.1947654783725738,0.8047550916671753,0.8047550916671753,1.0,1.0,-0.9303766489028932,0.3874910771846771,0.5428855419158936,0.1726803928613662,0.0,0.0,0.2516542971134186,24.401010513305664,25.0,-2.1375296115875244,-5923.81396484375,120.46932220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.1322423368692398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774001866579055,0.1774045377969741,-4.347030881035607e-06,0.0,0.0001342091709375,0.0,0.0,7.193038463592529,0.0,0.0,0.0,0.2826210260391235,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936747565865516,-2173.030029296875,304.1475524902344,0.8318196535110474,0.152989774942398,0.1380580365657806,293.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5714524388313293,0.050000000745058,0.0480991899967193,293.0964660644531,297.1499938964844,293.1499938964844,0.0981792509555816,-1755.7630615234375,304.142333984375,0.8419182300567627,0.1599164754152298,0.1115941330790519,293.1227722167969,297.1499938964844,293.1499938964844,0.1849420219659805,-3946.56103515625,304.1482849121094,0.998537540435791,0.2655539214611053,0.2507199645042419,293.1217956542969,297.1499938964844,293.1499938964844,0.0039386553689837,-1483.7379150390625,296.5113830566406,0.5714524388313293,0.050000000745058,0.2281618416309356,291.1405639648437,291.1499938964844,273.1499938964844,270.62335205078125,284.8218078613281,293.1441650390625,291.1403503417969,1.0,0.1949196457862854,0.8047144412994385,0.8047144412994385,1.0,1.0,-0.9320264458656312,0.388151615858078,0.5438748002052307,0.1731943488121032,0.0,0.0,0.2523911893367767,24.37991714477539,25.0,-2.227292537689209,-5935.587890625,120.86785125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,305.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.044921875,18000.0,0.0,0.0,0.1324454098939895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778773814439773,0.1778817325830459,-4.347881713329116e-06,0.0,0.000134415255161,0.0,0.0,7.214849948883057,0.0,0.0,0.0,0.2827059328556061,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938993319869041,-2177.213134765625,304.1475830078125,0.8325687050819397,0.1532792001962661,0.1383175104856491,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5716813802719116,0.050000000745058,0.0480978190898895,293.089111328125,297.1499938964844,293.1499938964844,0.0997372567653656,-1778.3336181640625,304.1408996582031,0.8456301093101501,0.1620409339666366,0.1130361631512641,293.1218566894531,297.1499938964844,293.1499938964844,0.1846148669719696,-3940.780029296875,304.149169921875,0.9984031319618224,0.2660747170448303,0.2503241896629333,293.1199645996094,297.1499938964844,293.1499938964844,0.0039463406428694,-1486.532958984375,296.5208740234375,0.5716813802719116,0.050000000745058,0.2281553447246551,291.13995361328125,291.1499938964844,273.1499938964844,270.6231994628906,284.820556640625,293.1408996582031,291.1398620605469,1.0,0.1950761824846267,0.8046659231185913,0.8046659231185913,1.0,1.0,-0.933584988117218,0.3887692391872406,0.5448157787322998,0.17369444668293,0.0,0.0,0.2531255781650543,24.3660945892334,25.0,-1.635647177696228,-5947.51318359375,121.25845336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,305.0859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.734375,18000.0,0.0,0.0,0.1326591670513153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178382396697998,0.1783867478370666,-4.348845777712995e-06,0.0,0.0001346321951132,0.0,0.0,7.238052845001221,0.0,0.0,0.0,0.2827965915203094,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943363085389137,-2185.336669921875,304.14764404296875,0.8340192437171936,0.1538514345884323,0.1388307213783264,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064209938049,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030480787158012,-1825.9990234375,304.138427734375,0.8534213304519653,0.1664668023586273,0.1160858795046806,293.11865234375,297.1499938964844,293.1499938964844,0.1837718188762664,-3926.042724609375,304.1508178710937,0.9979248046875,0.267439603805542,0.2493531554937362,293.1161804199219,297.1499938964844,293.1499938964844,0.0039625000208616,-1492.351806640625,296.54168701171875,0.5721064209938049,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.1953962445259094,0.8045690059661865,0.8045690059661865,1.0,1.0,-0.9366779923439026,0.389992743730545,0.5466852784156799,0.17469422519207,0.0,0.0,0.2545154988765716,24.343503952026367,25.0,-0.5202327370643616,-5970.439453125,122.04785919189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,305.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.1331180334091186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793573796749115,0.1793617308139801,-4.350851668277755e-06,0.0,0.0001350978855043,0.0,0.0,7.283139228820801,0.0,0.0,0.0,0.2829750478267669,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943363085389137,-2185.336669921875,304.14764404296875,0.8340192437171936,0.1538514345884323,0.1388307213783264,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064209938049,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030480787158012,-1825.9990234375,304.138427734375,0.8534213304519653,0.1664668023586273,0.1160858795046806,293.11865234375,297.1499938964844,293.1499938964844,0.1837718188762664,-3926.042724609375,304.1508178710937,0.9979248046875,0.267439603805542,0.2493531554937362,293.1161804199219,297.1499938964844,293.1499938964844,0.0039625000208616,-1492.351806640625,296.54168701171875,0.5721064209938049,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.1953962445259094,0.8045690059661865,0.8045690059661865,1.0,1.0,-0.9366779923439026,0.389992743730545,0.5466852784156799,0.17469422519207,0.0,0.0,0.2545154988765716,24.343503952026367,25.0,-0.5202327370643616,-5970.439453125,122.04785919189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,305.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.1331180334091186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793573796749115,0.1793617308139801,-4.350851668277755e-06,0.0,0.0001350978855043,0.0,0.0,7.283139228820801,0.0,0.0,0.0,0.2829750478267669,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.094768077135086,-2193.367919921875,304.147705078125,0.835589587688446,0.1544154733419418,0.1393356472253799,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.572646975517273,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064734905958175,-1874.9136962890625,304.1365966796875,0.8615500926971436,0.1709427237510681,0.1192080676555633,293.1142578125,297.1499938964844,293.1499938964844,0.183115005493164,-3914.6826171875,304.1516418457031,0.9977819323539734,0.2691221535205841,0.2486085593700409,293.1122741699219,297.1499938964844,293.1499938964844,0.0039798370562493,-1498.601806640625,296.5640869140625,0.572646975517273,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.1957341432571411,0.804472029209137,0.804472029209137,1.0,1.0,-0.9401152729988098,0.3913720548152923,0.5487432479858398,0.1757600903511047,0.0,0.0,0.2559546530246734,24.30771827697754,25.0,-0.7762554883956909,-5994.103515625,122.90543365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336152255535125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803340017795562,0.1803383529186248,-4.352838004706428e-06,0.0,0.0001356024731649,0.0,0.0,7.3283371925354,0.0,0.0,0.0,0.2831544876098633,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.094768077135086,-2193.367919921875,304.147705078125,0.835589587688446,0.1544154733419418,0.1393356472253799,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.572646975517273,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064734905958175,-1874.9136962890625,304.1365966796875,0.8615500926971436,0.1709427237510681,0.1192080676555633,293.1142578125,297.1499938964844,293.1499938964844,0.183115005493164,-3914.6826171875,304.1516418457031,0.9977819323539734,0.2691221535205841,0.2486085593700409,293.1122741699219,297.1499938964844,293.1499938964844,0.0039798370562493,-1498.601806640625,296.5640869140625,0.572646975517273,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.1957341432571411,0.804472029209137,0.804472029209137,1.0,1.0,-0.9401152729988098,0.3913720548152923,0.5487432479858398,0.1757600903511047,0.0,0.0,0.2559546530246734,24.30771827697754,25.0,-0.7762554883956909,-5994.103515625,122.90543365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336152255535125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803340017795562,0.1803383529186248,-4.352838004706428e-06,0.0,0.0001356024731649,0.0,0.0,7.3283371925354,0.0,0.0,0.0,0.2831544876098633,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951954573392868,-2201.319580078125,304.14776611328125,0.8371185064315796,0.1549724489450454,0.1398342549800872,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731592774391174,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099033579230308,-1923.5032958984373,304.1353759765625,0.8695947527885437,0.1753669381141662,0.1223034933209419,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148463249206,-3904.3671875,304.1520690917969,0.9976748824119568,0.2710082530975342,0.2479344606399536,293.1082458496094,297.1499938964844,293.1499938964844,0.0039985426701605,-1505.34423828125,296.58795166015625,0.5731592774391174,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960872560739517,0.8043631911277771,0.8043631911277771,1.0,1.0,-0.9435989260673524,0.3927720189094543,0.550826907157898,0.1768352091312408,0.0,0.0,0.2575046420097351,24.27717018127441,25.0,-0.6248567700386047,-6019.2568359375,123.79256439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.283203125,18000.0,0.0,0.0,0.1341515183448791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814012974500656,0.1814056634902954,-4.354967586550629e-06,0.0,0.0001361467438982,0.0,0.0,7.377748012542725,0.0,0.0,0.0,0.2833496630191803,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951954573392868,-2201.319580078125,304.14776611328125,0.8371185064315796,0.1549724489450454,0.1398342549800872,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731592774391174,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099033579230308,-1923.5032958984373,304.1353759765625,0.8695947527885437,0.1753669381141662,0.1223034933209419,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148463249206,-3904.3671875,304.1520690917969,0.9976748824119568,0.2710082530975342,0.2479344606399536,293.1082458496094,297.1499938964844,293.1499938964844,0.0039985426701605,-1505.34423828125,296.58795166015625,0.5731592774391174,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960872560739517,0.8043631911277771,0.8043631911277771,1.0,1.0,-0.9435989260673524,0.3927720189094543,0.550826907157898,0.1768352091312408,0.0,0.0,0.2575046420097351,24.27717018127441,25.0,-0.6248567700386047,-6019.2568359375,123.79256439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.283203125,18000.0,0.0,0.0,0.1341515183448791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814012974500656,0.1814056634902954,-4.354967586550629e-06,0.0,0.0001361467438982,0.0,0.0,7.377748012542725,0.0,0.0,0.0,0.2833496630191803,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.095613844692707,-2209.093994140625,304.1478271484375,0.838593065738678,0.1555221378803253,0.1403266489505767,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.573632001876831,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133063286542892,-1971.343994140625,304.13458251953125,0.8774696588516235,0.1797174662351608,0.1253519356250763,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481402635574,-3894.65625,304.1523132324219,0.9975735545158386,0.2730565965175628,0.247311532497406,293.10418701171875,297.1499938964844,293.1499938964844,0.0040183421224355,-1512.44384765625,296.6136169433594,0.573632001876831,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.11395263671875,291.1386108398437,1.0,0.1964519768953323,0.804254412651062,0.804254412651062,1.0,1.0,-0.9470819234848022,0.394174575805664,0.5529073476791382,0.1779058426618576,0.0,0.0,0.2590382695198059,24.252864837646484,25.0,-0.1980811506509781,-6044.4775390625,124.6989288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240783691406,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347254514694214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824811846017837,0.1824855357408523,-4.357198577054078e-06,0.0,0.0001367292134091,0.0,0.0,7.427956581115723,0.0,0.0,0.0,0.2835488319396972,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.095613844692707,-2209.093994140625,304.1478271484375,0.838593065738678,0.1555221378803253,0.1403266489505767,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.573632001876831,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133063286542892,-1971.343994140625,304.13458251953125,0.8774696588516235,0.1797174662351608,0.1253519356250763,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481402635574,-3894.65625,304.1523132324219,0.9975735545158386,0.2730565965175628,0.247311532497406,293.10418701171875,297.1499938964844,293.1499938964844,0.0040183421224355,-1512.44384765625,296.6136169433594,0.573632001876831,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.11395263671875,291.1386108398437,1.0,0.1964519768953323,0.804254412651062,0.804254412651062,1.0,1.0,-0.9470819234848022,0.394174575805664,0.5529073476791382,0.1779058426618576,0.0,0.0,0.2590382695198059,24.252864837646484,25.0,-0.1980811506509781,-6044.4775390625,124.6989288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240783691406,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347254514694214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824811846017837,0.1824855357408523,-4.357198577054078e-06,0.0,0.0001367292134091,0.0,0.0,7.427956581115723,0.0,0.0,0.0,0.2835488319396972,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958203002810478,-2212.92822265625,304.1478271484375,0.8393089175224304,0.1557941138744354,0.1405704170465469,293.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738528370857239,0.050000000745058,0.0480849593877792,293.0383605957031,297.1499938964844,293.1499938964844,0.1149907037615776,-1994.8948974609373,304.13433837890625,0.881320059299469,0.1818557232618332,0.1268523335456848,293.1018371582031,297.1499938964844,293.1499938964844,0.1816801875829696,-3890.07373046875,304.1523742675781,0.9975253343582152,0.2741346061229706,0.2470201700925827,293.1021728515625,297.1499938964844,293.1499938964844,0.0040286476723849,-1516.1307373046875,296.62701416015625,0.5738528370857239,0.050000000745058,0.2280943393707275,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.8080749511719,293.11102294921875,291.1386413574219,1.0,0.1966378539800644,0.8041999936103821,0.8041999936103821,1.0,1.0,-0.9488166570663452,0.394874632358551,0.5539420247077942,0.178436279296875,0.0,0.0,0.2597955465316772,24.24301528930664,25.0,-0.030791699886322,-6056.9951171875,125.15747833251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,305.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.1350247412919998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830169260501861,0.1830212771892547,-4.358317710284609e-06,0.0,0.0001370329409837,0.0,0.0,7.4529194831848145,0.0,0.0,0.0,0.2836481034755707,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960249602794647,-2216.727294921875,304.1478576660156,0.8400097489356995,0.1560641676187515,0.1408124715089798,293.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740629434585571,0.050000000745058,0.0480837263166904,293.03485107421875,297.1499938964844,293.1499938964844,0.1166591942310333,-2018.1419677734373,304.1341552734375,0.885099470615387,0.1839641630649566,0.1283331960439682,293.09930419921875,297.1499938964844,293.1499938964844,0.1814234554767608,-3885.68798828125,304.1524353027344,0.99747896194458,0.2752453982830047,0.2467427849769592,293.1001281738281,297.1499938964844,293.1499938964844,0.0040392214432358,-1519.908203125,296.64080810546875,0.5740629434585571,0.050000000745058,0.2280884832143783,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.8068542480469,293.1081848144531,291.1387023925781,1.0,0.1968255788087844,0.8041391372680664,0.8041391372680664,1.0,1.0,-0.9505431652069092,0.3955721259117126,0.5549710392951965,0.1789611130952835,0.0,0.0,0.2605437636375427,24.234682083129883,25.0,0.1193704679608345,-6069.451171875,125.61854553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015625,305.1112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2578125,18000.0,0.0,0.0,0.1353308707475662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835488677024841,0.1835532337427139,-4.359434115031036e-06,0.0,0.0001373436243738,0.0,0.0,7.477737426757812,0.0,0.0,0.0,0.2837468385696411,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.0964292511343956,-2224.22802734375,304.1478881835937,0.841366171836853,0.1565990895032882,0.1412917375564575,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744503140449524,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199358329176902,-2063.5654296875,304.13397216796875,0.8924112915992737,0.1880767494440078,0.1312262713909149,293.09423828125,297.1499938964844,293.1499938964844,0.1809453666210174,-3877.532958984375,304.15240478515625,0.9973921179771424,0.277556449174881,0.2462308704853058,293.0961303710937,297.1499938964844,293.1499938964844,0.0040611256845295,-1527.7183837890625,296.66943359375,0.5744503140449524,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.102783203125,291.13897705078125,1.0,0.1972050964832306,0.8040174841880798,0.8040174841880798,1.0,1.0,-0.9539607167243958,0.396957129240036,0.5570035576820374,0.1799902617931366,0.0,0.0,0.2620031833648681,24.22244644165039,25.0,0.3574264347553253,-6094.0966796875,126.54496002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359587460756302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845936328172683,0.1845979988574981,-4.361644641903695e-06,0.0,0.0001379808527417,0.0,0.0,7.52657413482666,0.0,0.0,0.0,0.2839413285255432,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964292511343956,-2224.22802734375,304.1478881835937,0.841366171836853,0.1565990895032882,0.1412917375564575,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744503140449524,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199358329176902,-2063.5654296875,304.13397216796875,0.8924112915992737,0.1880767494440078,0.1312262713909149,293.09423828125,297.1499938964844,293.1499938964844,0.1809453666210174,-3877.532958984375,304.15240478515625,0.9973921179771424,0.277556449174881,0.2462308704853058,293.0961303710937,297.1499938964844,293.1499938964844,0.0040611256845295,-1527.7183837890625,296.66943359375,0.5744503140449524,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.102783203125,291.13897705078125,1.0,0.1972050964832306,0.8040174841880798,0.8040174841880798,1.0,1.0,-0.9539607167243958,0.396957129240036,0.5570035576820374,0.1799902617931366,0.0,0.0,0.2620031833648681,24.22244644165039,25.0,0.3574264347553253,-6094.0966796875,126.54496002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359587460756302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845936328172683,0.1845979988574981,-4.361644641903695e-06,0.0,0.0001379808527417,0.0,0.0,7.52657413482666,0.0,0.0,0.0,0.2839413285255432,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968372002243995,-2231.79443359375,304.1479187011719,0.8426865935325623,0.1571471542119979,0.1417765319347381,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959613800049,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231108233332634,-2107.29638671875,304.134033203125,0.8993450403213501,0.1920266896486282,0.1340106874704361,293.0892639160156,297.1499938964844,293.1499938964844,0.1805139631032943,-3870.186279296875,304.1523132324219,0.9973132014274596,0.2799769043922424,0.2457735240459442,293.0921630859375,297.1499938964844,293.1499938964844,0.0040839584544301,-1535.8419189453125,296.69927978515625,0.5747959613800049,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.09771728515625,291.1393737792969,1.0,0.1975879073143005,0.8038958311080933,0.8038958311080933,1.0,1.0,-0.9573217034339904,0.3983262181282043,0.5589954853057861,0.1809862554073333,0.0,0.0,0.2634068131446838,24.21556663513184,25.0,0.5016796588897705,-6118.33935546875,127.47311401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.486328125,18000.0,0.0,0.0,0.1365993469953537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856056153774261,0.1856099814176559,-4.363803782325704e-06,0.0,0.0001386309741064,0.0,0.0,7.573991775512695,0.0,0.0,0.0,0.2841304242610931,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968372002243995,-2231.79443359375,304.1479187011719,0.8426865935325623,0.1571471542119979,0.1417765319347381,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959613800049,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231108233332634,-2107.29638671875,304.134033203125,0.8993450403213501,0.1920266896486282,0.1340106874704361,293.0892639160156,297.1499938964844,293.1499938964844,0.1805139631032943,-3870.186279296875,304.1523132324219,0.9973132014274596,0.2799769043922424,0.2457735240459442,293.0921630859375,297.1499938964844,293.1499938964844,0.0040839584544301,-1535.8419189453125,296.69927978515625,0.5747959613800049,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.09771728515625,291.1393737792969,1.0,0.1975879073143005,0.8038958311080933,0.8038958311080933,1.0,1.0,-0.9573217034339904,0.3983262181282043,0.5589954853057861,0.1809862554073333,0.0,0.0,0.2634068131446838,24.21556663513184,25.0,0.5016796588897705,-6118.33935546875,127.47311401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.486328125,18000.0,0.0,0.0,0.1365993469953537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856056153774261,0.1856099814176559,-4.363803782325704e-06,0.0,0.0001386309741064,0.0,0.0,7.573991775512695,0.0,0.0,0.0,0.2841304242610931,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972602367401123,-2239.6396484375,304.1479187011719,0.843998908996582,0.1577138602733612,0.142280101776123,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.575102686882019,0.050000000745058,0.048077642917633,293.021728515625,297.1499938964844,293.1499938964844,0.1261616200208664,-2149.061767578125,304.13427734375,0.905919313430786,0.1957904994487762,0.1366689503192901,293.0844116210937,297.1499938964844,293.1499938964844,0.1801274418830871,-3863.613037109375,304.1521911621094,0.9972420930862428,0.2824978828430176,0.2453673183917999,293.0883178710937,297.1499938964844,293.1499938964844,0.0041076471097767,-1544.25341796875,296.7302551269531,0.575102686882019,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.1979717910289764,0.803766667842865,0.803766667842865,1.0,1.0,-0.9606167674064636,0.3996753394603729,0.5609414577484131,0.1819443851709365,0.0,0.0,0.2647504806518554,24.213436126708984,25.0,0.6040931940078735,-6142.15087890625,128.39883422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372428387403488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865809261798858,0.1865852922201156,-4.365898803371238e-06,0.0,0.0001392840349581,0.0,0.0,7.619792461395264,0.0,0.0,0.0,0.2843132317066192,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972602367401123,-2239.6396484375,304.1479187011719,0.843998908996582,0.1577138602733612,0.142280101776123,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.575102686882019,0.050000000745058,0.048077642917633,293.021728515625,297.1499938964844,293.1499938964844,0.1261616200208664,-2149.061767578125,304.13427734375,0.905919313430786,0.1957904994487762,0.1366689503192901,293.0844116210937,297.1499938964844,293.1499938964844,0.1801274418830871,-3863.613037109375,304.1521911621094,0.9972420930862428,0.2824978828430176,0.2453673183917999,293.0883178710937,297.1499938964844,293.1499938964844,0.0041076471097767,-1544.25341796875,296.7302551269531,0.575102686882019,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.1979717910289764,0.803766667842865,0.803766667842865,1.0,1.0,-0.9606167674064636,0.3996753394603729,0.5609414577484131,0.1819443851709365,0.0,0.0,0.2647504806518554,24.213436126708984,25.0,0.6040931940078735,-6142.15087890625,128.39883422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372428387403488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865809261798858,0.1865852922201156,-4.365898803371238e-06,0.0,0.0001392840349581,0.0,0.0,7.619792461395264,0.0,0.0,0.0,0.2843132317066192,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976907759904861,-2247.61962890625,304.1478881835937,0.8452842831611633,0.158290147781372,0.1427938640117645,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753685832023621,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.129072219133377,-2188.681396484375,304.1346740722656,0.9124101400375366,0.1993560791015625,0.139190673828125,293.0797119140625,297.1499938964844,293.1499938964844,0.179787203669548,-3857.8359375,304.15203857421875,0.9971795082092284,0.2851113080978393,0.2450148314237594,293.0846252441406,297.1499938964844,293.1499938964844,0.0041321329772472,-1552.9273681640625,296.7622375488281,0.5753685832023621,0.050000000745058,0.2280522882938385,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.14031982421875,1.0,0.1983543634414672,0.8036375045776367,0.8036375045776367,1.0,1.0,-0.9638263583183287,0.4009957611560821,0.5628306269645691,0.1828624606132507,0.0,0.0,0.2660172283649444,24.216068267822266,25.0,0.7476826906204224,-6165.330078125,129.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.1378795802593231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875098347663879,0.1875142008066177,-4.367914698377717e-06,0.0,0.0001399302418576,0.0,0.0,7.663518905639648,0.0,0.0,0.0,0.2844879925251007,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976907759904861,-2247.61962890625,304.1478881835937,0.8452842831611633,0.158290147781372,0.1427938640117645,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753685832023621,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.129072219133377,-2188.681396484375,304.1346740722656,0.9124101400375366,0.1993560791015625,0.139190673828125,293.0797119140625,297.1499938964844,293.1499938964844,0.179787203669548,-3857.8359375,304.15203857421875,0.9971795082092284,0.2851113080978393,0.2450148314237594,293.0846252441406,297.1499938964844,293.1499938964844,0.0041321329772472,-1552.9273681640625,296.7622375488281,0.5753685832023621,0.050000000745058,0.2280522882938385,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.14031982421875,1.0,0.1983543634414672,0.8036375045776367,0.8036375045776367,1.0,1.0,-0.9638263583183287,0.4009957611560821,0.5628306269645691,0.1828624606132507,0.0,0.0,0.2660172283649444,24.216068267822266,25.0,0.7476826906204224,-6165.330078125,129.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.1378795802593231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875098347663879,0.1875142008066177,-4.367914698377717e-06,0.0,0.0001399302418576,0.0,0.0,7.663518905639648,0.0,0.0,0.0,0.2844879925251007,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979080572724342,-2251.644775390625,304.1478881835937,0.8459148406982422,0.1585810482501983,0.1430534720420837,293.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5754863619804382,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.130471184849739,-2207.646240234375,304.1349182128906,0.9155779480934144,0.201060488820076,0.1403978019952774,293.0774230957031,297.1499938964844,293.1499938964844,0.1796345114707946,-3855.246337890625,304.1519470214844,0.997151494026184,0.286450445652008,0.2448585331439972,293.0827941894531,297.1499938964844,293.1499938964844,0.0041446601971983,-1557.3570556640625,296.77862548828125,0.5754863619804382,0.050000000745058,0.2280490398406982,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,284.7969055175781,293.08740234375,291.140625,1.0,0.1985444575548172,0.803572952747345,0.803572952747345,1.0,1.0,-0.9653944969177246,0.4016425907611847,0.5637518763542175,0.1833069324493408,0.0,0.0,0.2666171491146087,24.219106674194336,25.0,0.8138281106948853,-6176.60400390625,129.77059936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,305.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1381925493478775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879525482654571,0.1879569143056869,-4.368883764982456e-06,0.0,0.0001402478665113,0.0,0.0,7.68439769744873,0.0,0.0,0.0,0.2845715284347534,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981265306472778,-2255.690185546875,304.1478576660156,0.8465369939804077,0.1588736474514007,0.1433146446943283,293.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5755943059921265,0.050000000745058,0.0480747781693935,293.0198669433594,297.1499938964844,293.1499938964844,0.1318303346633911,-2226.02392578125,304.1351928710937,0.9186637997627258,0.2027103900909423,0.1415675431489944,293.0751953125,297.1499938964844,293.1499938964844,0.1794933825731277,-3852.854736328125,304.15185546875,0.9971257448196412,0.2878099679946899,0.2447153180837631,293.0810241699219,297.1499938964844,293.1499938964844,0.0041573736816644,-1561.8475341796875,296.79522705078125,0.5755943059921265,0.050000000745058,0.2280460596084594,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.79608154296875,293.0858459472656,291.1409606933594,1.0,0.1987334191799163,0.8035035133361816,0.8035035133361816,1.0,1.0,-0.9669357538223268,0.4022785723209381,0.5646571516990662,0.1837420314550399,0.0,0.0,0.2671933174133301,24.223255157470703,28.0,0.878140389919281,-6187.63916015625,130.2208709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995361328125,305.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.1385003626346588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883795708417892,0.188383936882019,-4.369823273009388e-06,0.0,0.0001405602670274,0.0,0.0,7.704559326171875,0.0,0.0,0.0,0.2846522629261017,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985977798700332,-2264.4619140625,304.1477966308594,0.8448338508605957,0.1594550460577011,0.1438500136137008,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733272433280945,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344177573919296,-2260.9130859375,304.13580322265625,0.9205463528633118,0.205727070569992,0.1437564641237259,293.0733947753906,297.1499938964844,293.1499938964844,0.1821199655532837,-3899.0556640625,304.1466979980469,0.9976391792297364,0.2900814116001129,0.2477123141288757,293.07763671875,297.1499938964844,293.1499938964844,0.0041846223175525,-1571.6322021484375,296.82763671875,0.5733272433280945,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.2003927528858184,0.8033646941184998,0.8033646941184998,1.0,1.0,-0.9738909006118774,0.4052631258964538,0.5686277747154236,0.1854619532823562,0.0,0.0,0.2686792016029358,24.640342712402344,25.0,-4.480068206787109,-6219.97119140625,133.21035766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1391074061393737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893128007650375,0.1893171817064285,-4.371657269075513e-06,0.0,0.0001411763223586,0.0,0.0,7.748297691345215,0.0,0.0,0.0,0.2848273515701294,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985977798700332,-2264.4619140625,304.1477966308594,0.8448338508605957,0.1594550460577011,0.1438500136137008,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733272433280945,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344177573919296,-2260.9130859375,304.13580322265625,0.9205463528633118,0.205727070569992,0.1437564641237259,293.0733947753906,297.1499938964844,293.1499938964844,0.1821199655532837,-3899.0556640625,304.1466979980469,0.9976391792297364,0.2900814116001129,0.2477123141288757,293.07763671875,297.1499938964844,293.1499938964844,0.0041846223175525,-1571.6322021484375,296.82763671875,0.5733272433280945,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.2003927528858184,0.8033646941184998,0.8033646941184998,1.0,1.0,-0.9738909006118774,0.4052631258964538,0.5686277747154236,0.1854619532823562,0.0,0.0,0.2686792016029358,24.640342712402344,25.0,-4.480068206787109,-6219.97119140625,133.21035766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1391074061393737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893128007650375,0.1893171817064285,-4.371657269075513e-06,0.0,0.0001411763223586,0.0,0.0,7.748297691345215,0.0,0.0,0.0,0.2848273515701294,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.846071720123291,0.0,0.1443780958652496,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735369920730591,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256662130355836,0.0,0.145687460899353,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474358677864074,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.860107421875,0.5735369920730591,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1366271972656,0.0,0.0,0.8032258152961731,0.8032258152961731,1.0,1.0,-0.9765049815177916,0.4063214957714081,0.570183515548706,0.1862528473138809,0.0,0.0,0.0,24.644336700439453,60.0,0.7021039128303528,-6253.716796875,133.9804229736328,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909635066986084,0.1909678727388382,-4.374633135739714e-06,0.0,0.0,0.0,0.0,7.825362682342529,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.846071720123291,0.0,0.1443780958652496,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735369920730591,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256662130355836,0.0,0.145687460899353,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474358677864074,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.860107421875,0.5735369920730591,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1366271972656,0.0,0.0,0.8032258152961731,0.8032258152961731,1.0,1.0,-0.9765049815177916,0.4063214957714081,0.570183515548706,0.1862528473138809,0.0,0.0,0.0,24.644336700439453,60.0,0.7021039128303528,-6253.716796875,133.9804229736328,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909635066986084,0.1909678727388382,-4.374633135739714e-06,0.0,0.0,0.0,0.0,7.825362682342529,0.0,0.0,0.0,0.0,4.0,0.0,0.0
