time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759660,292.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9804992675781,0.0,0.0,0.0006248184363357,292.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0002772352600004,292.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5860595703125,0.0,0.0,0.0006089979433454,292.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3671264648437,0.0,0.0,0.0011134399101138,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0956115722656,0.0,0.0,0.0013150847516953,291.1591491699219,294.1499938964844,273.15399169921875,270.6177978515625,282.4578552246094,287.36871337890625,291.1462097167969,0.0,0.0,0.4819355010986328,0.4819355010986328,1.0,1.0,-0.0034207822754979,0.0083616180345416,-0.0049408357590436,-0.0261639896780252,0.0,0.0,0.0,-0.0210411678999662,60.0,-117.9404754638672,-0.0,-2.177047235818464e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.4794343306695794e-18,3.483412655825653e-18,-3.97871976323124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9804992675781,0.0,0.0,0.0006248184363357,292.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0002772352600004,292.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5860595703125,0.0,0.0,0.0006089979433454,292.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3671264648437,0.0,0.0,0.0011134399101138,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0956115722656,0.0,0.0,0.0013150847516953,291.1591491699219,294.1499938964844,273.15399169921875,270.6177978515625,282.4578552246094,287.36871337890625,291.1462097167969,0.0,0.0,0.4819355010986328,0.4819355010986328,1.0,1.0,-0.0034207822754979,0.0083616180345416,-0.0049408357590436,-0.0261639896780252,0.0,0.0,0.0,-0.0210411678999662,60.0,-117.9404754638672,-0.0,-2.177047235818464e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.4794343306695794e-18,3.483412655825653e-18,-3.97871976323124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.91851806640625,0.0,0.0,0.0001158507875516,292.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001106475101551,292.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5206298828125,0.0,0.0,9.377395326737314e-05,292.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2899475097656,0.0,0.0,0.0001355732820229,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0673522949219,0.0,0.0,0.0005248641245998,291.1593017578125,294.1499938964844,273.1588439941406,270.62115478515625,282.28619384765625,283.7261962890625,291.1439514160156,0.0,0.0,0.3212903439998626,0.3212903439998626,1.0,1.0,-0.0011769204866141,0.0035921747330576,-0.0024152542464435,-0.0315595380961895,0.0,0.0,0.0,-0.0109813027083873,60.0,-61.787384033203125,-0.0,-1.3491187189629272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.052525614045213e-20,-1.2664680438844541e-20,2.139424702289196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8924560546875,0.0,0.0,0.0001004082951112,292.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.000105602935946,292.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4970703125,0.0,0.0,7.813782576704398e-05,292.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2675476074219,0.0,0.0,0.0001058919879142,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0477905273437,0.0,0.0,0.0005009348969906,291.15936279296875,294.1499938964844,273.16552734375,270.6259460449219,282.1971130371094,280.95294189453125,291.1426086425781,0.0,0.0,0.1606451719999313,0.1606451719999313,1.0,1.0,-0.0010699807899072,0.0010201409459114,4.983985127182677e-05,-0.0341814793646335,0.0,0.0,0.0,-0.0113155143335461,60.0,-31.110185623168945,-0.0,-1.1135276878349033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9258698373793004e-21,-7.487178462496847e-21,2.561308221220764e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8676452636719,0.0,0.0,0.0001002441495074,292.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001055588654708,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.474853515625,0.0,0.0,7.796852878527716e-05,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.24688720703125,0.0,0.0,0.0001055650718626,292.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0285949707031,0.0,0.0,0.0005007258150726,291.1594543457031,294.1499938964844,273.1739807128906,270.632080078125,282.111328125,278.90509033203125,291.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680161649361,4.871082737167853e-08,0.0010679675033316,-0.0352641306817531,0.0,0.0,0.0,-0.0116674350574612,60.0,-19.63729858398437,-0.0,-1.1112446429706325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911801304617363e-21,-7.501310003157006e-21,2.589508698539644e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8429870605469,0.0,0.0,0.0001002610370051,292.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001055791290127,292.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.45281982421875,0.0,0.0,7.798085425747558e-05,292.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.22637939453125,0.0,0.0,0.0001055798857123,292.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0095520019531,0.0,0.0,0.0005008219159208,291.1595153808594,294.1499938964844,273.1841125488281,270.6395263671875,282.0264587402344,277.3961181640625,291.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683219879865,1.3853878932934547e-08,0.0010683081345632,-0.0353303961455822,0.0,0.0,0.0,-0.0116804623976349,60.0,-15.484766006469728,-0.0,-1.111644394313771e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9115254431142505e-21,-7.501580614001933e-21,2.590054766990899e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7941589355469,0.0,0.0,0.0001003014549496,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001056217442965,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4091796875,0.0,0.0,7.801227184245363e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.18572998046875,0.0,0.0,0.0001056223773048,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9718017578125,0.0,0.0,0.0005010240711271,291.1596374511719,294.1499938964844,273.2091064453125,270.6581726074219,281.85943603515625,275.4701232910156,291.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.42048454284668,-0.0,-1.1125398913236496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518980765715e-21,-7.501584652969768e-21,2.5900658741524445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7941589355469,0.0,0.0,0.0001003014549496,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001056217442965,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4091796875,0.0,0.0,7.801227184245363e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.18572998046875,0.0,0.0,0.0001056223773048,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9718017578125,0.0,0.0,0.0005010240711271,291.1596374511719,294.1499938964844,273.2091064453125,270.6581726074219,281.85943603515625,275.4701232910156,291.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.42048454284668,-0.0,-1.1125398913236496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518980765715e-21,-7.501584652969768e-21,2.5900658741524445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7459716796875,0.0,0.0,0.0001003416909952,292.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001056641267496,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3660888671875,0.0,0.0,7.804356573615223e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1456298828125,0.0,0.0,0.000105664745206,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9345092773437,0.0,0.0,0.0005012251203879,291.1597595214844,294.1499938964844,273.2399597167969,270.6813659667969,281.6960144042969,274.4375305175781,291.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.134974479675291,-0.0,-1.113431196131387e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7459716796875,0.0,0.0,0.0001003416909952,292.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001056641267496,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3660888671875,0.0,0.0,7.804356573615223e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1456298828125,0.0,0.0,0.000105664745206,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9345092773437,0.0,0.0,0.0005012251203879,291.1597595214844,294.1499938964844,273.2399597167969,270.6813659667969,281.6960144042969,274.4375305175781,291.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.134974479675291,-0.0,-1.113431196131387e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6983642578125,0.0,0.0,0.0001003815923468,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0001057061526807,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.32354736328125,0.0,0.0,7.807460497133434e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.10601806640625,0.0,0.0,0.0001057067711371,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.897705078125,0.0,0.0,0.0005014244816266,291.15985107421875,294.1499938964844,273.276123046875,270.70867919921875,281.5362548828125,273.8934326171875,291.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078407287597656,-0.0,-1.114315537620314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6983642578125,0.0,0.0,0.0001003815923468,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0001057061526807,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.32354736328125,0.0,0.0,7.807460497133434e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.10601806640625,0.0,0.0,0.0001057067711371,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.897705078125,0.0,0.0,0.0005014244816266,291.15985107421875,294.1499938964844,273.276123046875,270.70867919921875,281.5362548828125,273.8934326171875,291.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078407287597656,-0.0,-1.114315537620314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6513977050781,0.0,0.0,0.0001004210862447,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001057477493304,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.28155517578125,0.0,0.0,7.810532406438142e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.06689453125,0.0,0.0,0.0001057483532349,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8613586425781,0.0,0.0,0.000501621805597,291.1599426269531,294.1499938964844,273.3170166015625,270.7396545410156,281.3802185058594,273.6175537109375,291.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048269271850586,-0.0,-1.1151910683793177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6513977050781,0.0,0.0,0.0001004210862447,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001057477493304,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.28155517578125,0.0,0.0,7.810532406438142e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.06689453125,0.0,0.0,0.0001057483532349,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8613586425781,0.0,0.0,0.000501621805597,291.1599426269531,294.1499938964844,273.3170166015625,270.7396545410156,281.3802185058594,273.6175537109375,291.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048269271850586,-0.0,-1.1151910683793177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6281433105469,0.0,0.0,0.0001004406512947,292.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001057683548424,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2607727050781,0.0,0.0,7.812053809175268e-05,291.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.04754638671875,0.0,0.0,0.0001057689587469,292.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8433837890625,0.0,0.0,0.0005017195362597,291.1600036621094,294.1499938964844,273.33905029296875,270.7563781738281,281.3035583496094,273.5401916503906,291.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.033530235290527,-0.0,-1.1156249968280465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6050109863281,0.0,0.0,0.0001004600853775,292.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001057888221112,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2401123046875,0.0,0.0,7.813565753167495e-05,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0282897949219,0.0,0.0,0.0001057894260156,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.82550048828125,0.0,0.0,0.0005018166266381,291.1600341796875,294.1499938964844,273.362060546875,270.7738647460937,281.2278747558594,273.489501953125,291.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.018146514892578,-0.0,-1.1160560120515585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5592346191406,0.0,0.0,0.0001004985097097,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001058292909874,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1991577148437,0.0,0.0,7.81655398895964e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9901733398437,0.0,0.0,0.00010582988034,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7900695800781,0.0,0.0,0.0005020085955038,291.1600952148437,294.1499938964844,273.41070556640625,270.81085205078125,281.0792541503906,273.4423217773437,291.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985149383544922,-0.0,-1.1169084501716497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5592346191406,0.0,0.0,0.0001004985097097,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001058292909874,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1991577148437,0.0,0.0,7.81655398895964e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9901733398437,0.0,0.0,0.00010582988034,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7900695800781,0.0,0.0,0.0005020085955038,291.1600952148437,294.1499938964844,273.41070556640625,270.81085205078125,281.0792541503906,273.4423217773437,291.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985149383544922,-0.0,-1.1169084501716497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5140075683594,0.0,0.0,0.0001005362719297,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001058690613717,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.15875244140625,0.0,0.0,7.819491293048486e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9525451660156,0.0,0.0,0.0001058696507243,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7550964355469,0.0,0.0,0.0005021972465328,291.16015625,294.1499938964844,273.4623413085937,270.8501892089844,280.934326171875,273.4407653808594,291.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949331283569336,-0.0,-1.1177466063827525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5140075683594,0.0,0.0,0.0001005362719297,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001058690613717,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.15875244140625,0.0,0.0,7.819491293048486e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9525451660156,0.0,0.0,0.0001058696507243,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7550964355469,0.0,0.0,0.0005021972465328,291.16015625,294.1499938964844,273.4623413085937,270.8501892089844,280.934326171875,273.4407653808594,291.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949331283569336,-0.0,-1.1177466063827525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4693908691406,0.0,0.0,0.000100573292002,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0001059080532286,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.11883544921875,0.0,0.0,7.822369661880657e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9153747558594,0.0,0.0,0.0001059086280292,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7205810546875,0.0,0.0,0.0005023821722716,291.1601867675781,294.1499938964844,273.5164489746094,270.8913879394531,280.7931213378906,273.4646301269531,291.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911102294921877,-0.0,-1.1185684911652061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4693908691406,0.0,0.0,0.000100573292002,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0001059080532286,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.11883544921875,0.0,0.0,7.822369661880657e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9153747558594,0.0,0.0,0.0001059086280292,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7205810546875,0.0,0.0,0.0005023821722716,291.1601867675781,294.1499938964844,273.5164489746094,270.8913879394531,280.7931213378906,273.4646301269531,291.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911102294921877,-0.0,-1.1185684911652061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4253234863281,0.0,0.0,0.0001006094753392,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001059461574186,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0794372558594,0.0,0.0,7.825184002285823e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8786926269531,0.0,0.0,0.0001059467322193,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6864929199219,0.0,0.0,0.0005025629652664,291.1601867675781,294.1499938964844,273.5723876953125,270.9340209960937,280.65557861328125,273.5032653808594,291.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.870887756347656,-0.0,-1.1193721149993509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4253234863281,0.0,0.0,0.0001006094753392,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001059461574186,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0794372558594,0.0,0.0,7.825184002285823e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8786926269531,0.0,0.0,0.0001059467322193,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6864929199219,0.0,0.0,0.0005025629652664,291.1601867675781,294.1499938964844,273.5723876953125,270.9340209960937,280.65557861328125,273.5032653808594,291.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.870887756347656,-0.0,-1.1193721149993509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4034729003906,0.0,0.0,0.0001006272286758,292.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001059648566297,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0599365234375,0.0,0.0,7.826564979040995e-05,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.86053466796875,0.0,0.0,0.0001059654241544,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6695861816406,0.0,0.0,0.0005026516737416,291.1601867675781,294.1499938964844,273.6009216308594,270.95574951171875,280.58819580078125,273.5260925292969,291.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.850171089172363,-0.0,-1.1197665372719713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3818054199219,0.0,0.0,0.0001006447419058,292.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0001059833084582,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0405578613281,0.0,0.0,7.82792703830637e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.84246826171875,0.0,0.0,0.0001059838687069,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65283203125,0.0,0.0,0.0005027391598559,291.1601867675781,294.1499938964844,273.6296691894531,270.9776916503906,280.5216979980469,273.550537109375,291.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.829124450683594,-0.0,-1.120155701528347e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3388366699219,0.0,0.0,0.0001006790116662,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.000106019389932,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.00213623046875,0.0,0.0,7.830592221580446e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.80670166015625,0.0,0.0,0.0001060199501807,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6195678710937,0.0,0.0,0.0005029103485867,291.16015625,294.1499938964844,273.68768310546875,271.0218811035156,280.3913879394531,273.6028137207031,291.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.78625774383545,-0.0,-1.1209171901782613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3388366699219,0.0,0.0,0.0001006790116662,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.000106019389932,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.00213623046875,0.0,0.0,7.830592221580446e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.80670166015625,0.0,0.0,0.0001060199501807,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6195678710937,0.0,0.0,0.0005029103485867,291.16015625,294.1499938964844,273.68768310546875,271.0218811035156,280.3913879394531,273.6028137207031,291.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.78625774383545,-0.0,-1.1209171901782613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2964172363281,0.0,0.0,0.0001007121827569,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001060543363564,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9642028808594,0.0,0.0,7.833172276150435e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7713623046875,0.0,0.0,0.0001060548820532,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5867614746094,0.0,0.0,0.000503076124005,291.1601257324219,294.1499938964844,273.7458190917969,271.0661926269531,280.2646179199219,273.657958984375,291.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74270725250244,-0.0,-1.12165473353798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2964172363281,0.0,0.0,0.0001007121827569,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001060543363564,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9642028808594,0.0,0.0,7.833172276150435e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7713623046875,0.0,0.0,0.0001060548820532,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5867614746094,0.0,0.0,0.000503076124005,291.1601257324219,294.1499938964844,273.7458190917969,271.0661926269531,280.2646179199219,273.657958984375,291.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74270725250244,-0.0,-1.12165473353798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2545471191406,0.0,0.0,0.0001007441824185,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001060880385921,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9267578125,0.0,0.0,7.835661381250247e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7364807128906,0.0,0.0,0.0001060885770129,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5543212890625,0.0,0.0,0.0005032359622418,291.1600341796875,294.1499938964844,273.8035888671875,271.1101989746094,280.1413269042969,273.714599609375,291.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.698906898498535,-0.0,-1.122366342087844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2545471191406,0.0,0.0,0.0001007441824185,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001060880385921,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9267578125,0.0,0.0,7.835661381250247e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7364807128906,0.0,0.0,0.0001060885770129,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5543212890625,0.0,0.0,0.0005032359622418,291.1600341796875,294.1499938964844,273.8035888671875,271.1101989746094,280.1413269042969,273.714599609375,291.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.698906898498535,-0.0,-1.122366342087844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.21319580078125,0.0,0.0,0.0001007749233394,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001061204166035,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8897705078125,0.0,0.0,7.838052260922268e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7020568847656,0.0,0.0,0.0001061209477484,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5223083496094,0.0,0.0,0.000503389572259,291.1599426269531,294.1499938964844,273.8603820800781,271.1534729003906,280.0213928222656,273.7716369628906,291.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655282974243164,-0.0,-1.1230500973624657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.21319580078125,0.0,0.0,0.0001007749233394,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001061204166035,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8897705078125,0.0,0.0,7.838052260922268e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7020568847656,0.0,0.0,0.0001061209477484,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5223083496094,0.0,0.0,0.000503389572259,291.1599426269531,294.1499938964844,273.8603820800781,271.1534729003906,280.0213928222656,273.7716369628906,291.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655282974243164,-0.0,-1.1230500973624657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1927185058594,0.0,0.0,0.0001007897953968,292.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001061360744643,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8714599609375,0.0,0.0,7.839209138182923e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6849975585937,0.0,0.0,0.0001061366056092,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5064697265625,0.0,0.0,0.0005034638452343,291.1598815917969,294.1499938964844,273.8882141113281,271.1746826171875,279.96270751953125,273.800048828125,291.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.63366985321045,-0.0,-1.1233809260602357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.17236328125,0.0,0.0,0.0001008043182082,292.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001061513758031,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8532409667969,0.0,0.0,7.840338366804644e-05,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.66802978515625,0.0,0.0,0.0001061518996721,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4906921386719,0.0,0.0,0.0005035364301875,291.1598205566406,294.1499938964844,273.91558837890625,271.1955261230469,279.9048156738281,273.8282775878906,291.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.612260818481444,-0.0,-1.1237040808964593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.13201904296875,0.0,0.0,0.0001008322869893,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001061808288795,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.81719970703125,0.0,0.0,7.842513878131285e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.63446044921875,0.0,0.0,0.0001061813527485,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.45947265625,0.0,0.0,0.0005036761285737,291.15966796875,294.1499938964844,273.9687194824219,271.2359619140625,279.7914428710937,273.8838195800781,291.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.570265769958496,-0.0,-1.1243264452787117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.13201904296875,0.0,0.0,0.0001008322869893,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001061808288795,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.81719970703125,0.0,0.0,7.842513878131285e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.63446044921875,0.0,0.0,0.0001061813527485,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.45947265625,0.0,0.0,0.0005036761285737,291.15966796875,294.1499938964844,273.9687194824219,271.2359619140625,279.7914428710937,273.8838195800781,291.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.570265769958496,-0.0,-1.1243264452787117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0922241210937,0.0,0.0,0.0001008587423712,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0001062086957972,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7815856933594,0.0,0.0,7.844571518944576e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6012878417969,0.0,0.0,0.0001062092123902,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286499023437,0.0,0.0,0.0005038083181716,291.15948486328125,294.1499938964844,274.0191345214844,271.2743835449219,279.6811828613281,273.9376220703125,291.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.529719352722168,-0.0,-1.124915272043836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
