time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762000,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0922241210937,0.0,0.0,0.0001008587423712,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0001062086957972,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7815856933594,0.0,0.0,7.844571518944576e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6012878417969,0.0,0.0,0.0001062092123902,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286499023437,0.0,0.0,0.0005038083181716,291.15948486328125,294.1499938964844,274.0191345214844,271.2743835449219,279.6811828613281,273.9376220703125,291.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.529719352722168,-0.0,-1.124915272043836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0528869628906,0.0,0.0,0.0001008836043183,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001062348892446,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.74639892578125,0.0,0.0,7.846505468478426e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5685119628906,0.0,0.0,0.0001062353912857,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.398193359375,0.0,0.0,0.00050393253332,291.1592712402344,294.1499938964844,274.0663146972656,271.310302734375,279.57391357421875,273.98907470703125,291.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.491044044494627,-0.0,-1.1254687848349933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0528869628906,0.0,0.0,0.0001008836043183,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001062348892446,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.74639892578125,0.0,0.0,7.846505468478426e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5685119628906,0.0,0.0,0.0001062353912857,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.398193359375,0.0,0.0,0.00050393253332,291.1592712402344,294.1499938964844,274.0663146972656,271.310302734375,279.57391357421875,273.98907470703125,291.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.491044044494627,-0.0,-1.1254687848349933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0140686035156,0.0,0.0,0.0001009068000712,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001062593146343,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.711669921875,0.0,0.0,7.848309178370982e-05,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5361633300781,0.0,0.0,0.0001062598166754,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681030273437,0.0,0.0,0.0005040484247729,291.1590270996094,294.1499938964844,274.1096496582031,271.34332275390625,279.4695129394531,274.0375671386719,291.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.45466136932373,-0.0,-1.12598513624107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0140686035156,0.0,0.0,0.0001009068000712,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001062593146343,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.711669921875,0.0,0.0,7.848309178370982e-05,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5361633300781,0.0,0.0,0.0001062598166754,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681030273437,0.0,0.0,0.0005040484247729,291.1590270996094,294.1499938964844,274.1096496582031,271.34332275390625,279.4695129394531,274.0375671386719,291.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.45466136932373,-0.0,-1.12598513624107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9948425292969,0.0,0.0,0.0001009177431114,292.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001062708470271,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6944580078125,0.0,0.0,7.849160465411842e-05,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5201110839844,0.0,0.0,0.0001062713417923,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35321044921875,0.0,0.0,0.0005041031399741,291.1589050292969,294.1499938964844,274.12969970703125,271.3586120605469,279.4183654785156,274.0605163574219,291.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.437461853027344,-0.0,-1.1262288523994357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9757080078125,0.0,0.0,0.0001009282423183,292.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0001062818992068,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6773681640625,0.0,0.0,7.849976827856153e-05,291.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5041809082031,0.0,0.0,0.0001062823939719,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33837890625,0.0,0.0,0.0005041555850766,291.15875244140625,294.1499938964844,274.1485595703125,271.3729858398437,279.3678894042969,274.0824890136719,291.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.420991897583008,-0.0,-1.1264625499052273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9378356933594,0.0,0.0,0.0001009478583,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0001063025629264,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6434936523437,0.0,0.0,7.851502596167848e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4726257324219,0.0,0.0,0.0001063030431396,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090515136719,0.0,0.0,0.0005042536067776,291.158447265625,294.1499938964844,274.1825256347656,271.39892578125,279.26885986328125,274.1233215332031,291.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.390456199645996,-0.0,-1.1268992494706256e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9378356933594,0.0,0.0,0.0001009478583,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0001063025629264,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6434936523437,0.0,0.0,7.851502596167848e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4726257324219,0.0,0.0,0.0001063030431396,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090515136719,0.0,0.0,0.0005042536067776,291.158447265625,294.1499938964844,274.1825256347656,271.39892578125,279.26885986328125,274.1233215332031,291.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.390456199645996,-0.0,-1.1268992494706256e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.90045166015625,0.0,0.0,0.0001009655679808,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001063212184817,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6100158691406,0.0,0.0,7.852879934944212e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4414367675781,0.0,0.0,0.0001063216914189,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2800598144531,0.0,0.0,0.0005043420824222,291.1580810546875,294.1499938964844,274.2109680175781,271.4206848144531,279.1723022460937,274.1594543457031,290.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.363473892211914,-0.0,-1.1272935296346986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.90045166015625,0.0,0.0,0.0001009655679808,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001063212184817,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6100158691406,0.0,0.0,7.852879934944212e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4414367675781,0.0,0.0,0.0001063216914189,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2800598144531,0.0,0.0,0.0005043420824222,291.1580810546875,294.1499938964844,274.2109680175781,271.4206848144531,279.1723022460937,274.1594543457031,290.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.363473892211914,-0.0,-1.1272935296346986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.863525390625,0.0,0.0,0.0001009812986012,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001063377858372,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57696533203125,0.0,0.0,7.854103751014918e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.41064453125,0.0,0.0,0.0001063382587744,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,0.0005044206627644,291.15771484375,294.1499938964844,274.2332763671875,271.43780517578125,279.0780334472656,274.1903381347656,290.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.3404541015625,-0.0,-1.1276436850948818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.863525390625,0.0,0.0,0.0001009812986012,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001063377858372,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57696533203125,0.0,0.0,7.854103751014918e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.41064453125,0.0,0.0,0.0001063382587744,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,0.0005044206627644,291.15771484375,294.1499938964844,274.2332763671875,271.43780517578125,279.0780334472656,274.1903381347656,290.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.3404541015625,-0.0,-1.1276436850948818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8270263671875,0.0,0.0,0.0001009949774015,292.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001063521995092,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5443115234375,0.0,0.0,7.855167496018112e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3802185058594,0.0,0.0,0.0001063526651705,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2231140136719,0.0,0.0,0.000504489056766,291.15728759765625,294.1499938964844,274.2489013671875,271.44989013671875,278.98590087890625,274.21539306640625,290.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.32182788848877,-0.0,-1.1279480816028808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8270263671875,0.0,0.0,0.0001009949774015,292.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001063521995092,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5443115234375,0.0,0.0,7.855167496018112e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3802185058594,0.0,0.0,0.0001063526651705,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2231140136719,0.0,0.0,0.000504489056766,291.15728759765625,294.1499938964844,274.2489013671875,271.44989013671875,278.98590087890625,274.21539306640625,290.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.32182788848877,-0.0,-1.1279480816028808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8089599609375,0.0,0.0,0.0001010010237223,292.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001063585659721,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.52813720703125,0.0,0.0,7.855637522879988e-05,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651428222656,0.0,0.0,0.0001063590316334,292.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2091064453125,0.0,0.0,0.000504519266542,291.15704345703125,294.1499938964844,274.2540283203125,271.45391845703125,278.9405822753906,274.2255554199219,290.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.314292907714844,-0.0,-1.128082658397034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.791015625,0.0,0.0,0.0001010065316222,292.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001063643721863,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5120849609375,0.0,0.0,7.856066076783463e-05,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35015869140625,0.0,0.0,0.0001063648305716,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1951599121094,0.0,0.0,0.0005045467987656,291.1568298339844,294.1499938964844,274.2572937011719,271.45654296875,278.895751953125,274.2340393066406,290.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.308012008666992,-0.0,-1.1282050849104053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7554016113281,0.0,0.0,0.0001010158957797,292.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001063742311089,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.480224609375,0.0,0.0,7.856794400140643e-05,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204650878906,0.0,0.0,0.0001063746894942,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16754150390625,0.0,0.0,0.0005045935395173,291.15631103515625,294.1499938964844,274.2578430175781,271.457275390625,278.807373046875,274.2456970214844,290.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.29942226409912,-0.0,-1.1284131318234358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7554016113281,0.0,0.0,0.0001010158957797,292.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001063742311089,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.480224609375,0.0,0.0,7.856794400140643e-05,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204650878906,0.0,0.0,0.0001063746894942,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16754150390625,0.0,0.0,0.0005045935395173,291.15631103515625,294.1499938964844,274.2578430175781,271.457275390625,278.807373046875,274.2456970214844,290.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.29942226409912,-0.0,-1.1284131318234358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72027587890625,0.0,0.0,0.0001010229825624,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001063816962414,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4487609863281,0.0,0.0,7.857345190132037e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2911376953125,0.0,0.0,0.0001063821473508,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402587890625,0.0,0.0,0.0005046289879828,291.15576171875,294.1499938964844,274.25,271.45166015625,278.7206420898437,274.2497863769531,290.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.48008041378489e-08,0.0010764095932245,-0.0378085225820541,0.0,0.0,0.0,-0.0121502000838518,60.0,-12.29647731781006,-0.0,-1.128570303876586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72027587890625,0.0,0.0,0.0001010229825624,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001063816962414,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4487609863281,0.0,0.0,7.857345190132037e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2911376953125,0.0,0.0,0.0001063821473508,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402587890625,0.0,0.0,0.0005046289879828,291.15576171875,294.1499938964844,274.25,271.45166015625,278.7206420898437,274.2497863769531,290.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.48008041378489e-08,0.0010764095932245,-0.0378085225820541,0.0,0.0,0.0,-0.0121502000838518,60.0,-12.29647731781006,-0.0,-1.128570303876586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.685546875,0.0,0.0,0.0001010147025226,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001063729869201,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.41766357421875,0.0,0.0,7.856701267883182e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621765136719,0.0,0.0,0.0001063734307535,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,0.0005045876605436,291.1551818847656,294.1499938964844,274.2375793457031,271.4430236816406,278.63531494140625,274.24664306640625,290.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.47904346547989e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.297743797302246,-0.0,-1.1283843548426377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.685546875,0.0,0.0,0.0001010147025226,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001063729869201,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.41766357421875,0.0,0.0,7.856701267883182e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621765136719,0.0,0.0,0.0001063734307535,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,0.0005045876605436,291.1551818847656,294.1499938964844,274.2375793457031,271.4430236816406,278.63531494140625,274.24664306640625,290.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.47904346547989e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.297743797302246,-0.0,-1.1283843548426377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6512756347656,0.0,0.0,0.0001009791812975,292.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.000106335581222,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.386962890625,0.0,0.0,7.853938586777076e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2335510253906,0.0,0.0,0.0001063360177795,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.086669921875,0.0,0.0,0.0005044102435931,291.154541015625,294.1499938964844,274.2248229980469,271.4349365234375,278.5514221191406,274.2389221191406,290.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746109222585346e-08,0.0010759421857073,-0.0376654975116252,0.0,0.0,0.0,-0.012123086489737,60.0,-12.297919273376465,-0.0,-1.127589754901237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6512756347656,0.0,0.0,0.0001009791812975,292.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.000106335581222,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.386962890625,0.0,0.0,7.853938586777076e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2335510253906,0.0,0.0,0.0001063360177795,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.086669921875,0.0,0.0,0.0005044102435931,291.154541015625,294.1499938964844,274.2248229980469,271.4349365234375,278.5514221191406,274.2389221191406,290.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746109222585346e-08,0.0010759421857073,-0.0376654975116252,0.0,0.0,0.0,-0.012123086489737,60.0,-12.297919273376465,-0.0,-1.127589754901237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.63427734375,0.0,0.0,0.0001009518673527,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001063068266375,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.37176513671875,0.0,0.0,7.851814007153735e-05,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193603515625,0.0,0.0,0.000106307263195,292.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.073486328125,0.0,0.0,0.0005042738048359,291.1542053222656,294.1499938964844,274.2182922363281,271.4310607910156,278.510009765625,274.2340393066406,290.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052909260365e-08,0.0010756510309875,-0.0375764369964599,0.0,0.0,0.0,-0.0121062034741044,60.0,-12.296993255615234,-0.0,-1.126979469745493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.617431640625,0.0,0.0,0.0001009185871225,292.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001062717856257,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3566589355469,0.0,0.0,7.84922594903037e-05,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052917480469,0.0,0.0,0.0001062722149072,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06036376953125,0.0,0.0,0.0005041075637564,291.15386962890625,294.1499938964844,274.2117004394531,271.4273376464844,278.46893310546875,274.22869873046875,290.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.29537582397461,-0.0,-1.1262359578267933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5840148925781,0.0,0.0,0.0001008352774078,292.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001061840594047,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.32672119140625,0.0,0.0,7.842745981179178e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773681640625,0.0,0.0,0.0001061844814103,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343933105469,0.0,0.0,0.0005036914371885,291.1531677246094,294.1499938964844,274.1982421875,271.42022705078125,278.3877868652344,274.2170715332031,290.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690964556985e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.29018497467041,-0.0,-1.1243762543244885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5840148925781,0.0,0.0,0.0001008352774078,292.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001061840594047,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.32672119140625,0.0,0.0,7.842745981179178e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773681640625,0.0,0.0,0.0001061844814103,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343933105469,0.0,0.0,0.0005036914371885,291.1531677246094,294.1499938964844,274.1982421875,271.42022705078125,278.3877868652344,274.2170715332031,290.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690964556985e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.29018497467041,-0.0,-1.1243762543244885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.551025390625,0.0,0.0,0.0001007316968753,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001060749855241,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,7.834689313312992e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0001060754075297,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087585449219,0.0,0.0,0.0005031740874983,291.15240478515625,294.1499938964844,274.1844177246094,271.4136047363281,278.3080139160156,274.2045288085937,290.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437569362257818e-08,0.0010733042145147,-0.0368586368858814,0.0,0.0,0.0,-0.0119701325893402,60.0,-12.282597541809082,-0.0,-1.1220664219990797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.551025390625,0.0,0.0,0.0001007316968753,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001060749855241,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,7.834689313312992e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0001060754075297,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087585449219,0.0,0.0,0.0005031740874983,291.15240478515625,294.1499938964844,274.1844177246094,271.4136047363281,278.3080139160156,274.2045288085937,290.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437569362257818e-08,0.0010733042145147,-0.0368586368858814,0.0,0.0,0.0,-0.0119701325893402,60.0,-12.282597541809082,-0.0,-1.1220664219990797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5184936523437,0.0,0.0,0.0001006103630061,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001059472269844,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680053710937,0.0,0.0,7.825252396287397e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.000105947634438,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834289550781,0.0,0.0,0.0005025680293329,291.1515808105469,294.1499938964844,274.1702575683594,271.4073791503906,278.2295837402344,274.19140625,290.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286333005486542e-08,0.0010720111895352,-0.0364631116390228,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.272908210754396,-0.0,-1.1193640148121633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5184936523437,0.0,0.0,0.0001006103630061,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001059472269844,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680053710937,0.0,0.0,7.825252396287397e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.000105947634438,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834289550781,0.0,0.0,0.0005025680293329,291.1515808105469,294.1499938964844,274.1702575683594,271.4073791503906,278.2295837402344,274.19140625,290.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286333005486542e-08,0.0010720111895352,-0.0364631116390228,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.272908210754396,-0.0,-1.1193640148121633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4863586425781,0.0,0.0,0.0001004739388008,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001058035632013,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,7.814641867298633e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0957946777344,0.0,0.0,0.0001058039706549,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584350585937,0.0,0.0,0.0005018865922465,291.1507263183594,294.1499938964844,274.1557922363281,271.4015808105469,278.1524658203125,274.1778259277344,290.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116289470678112e-08,0.0010705572785809,-0.0360183790326118,0.0,0.0,0.0,-0.0118108605965971,60.0,-12.26142692565918,-0.0,-1.1163294288962788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4863586425781,0.0,0.0,0.0001004739388008,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001058035632013,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,7.814641867298633e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0957946777344,0.0,0.0,0.0001058039706549,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584350585937,0.0,0.0,0.0005018865922465,291.1507263183594,294.1499938964844,274.1557922363281,271.4015808105469,278.1524658203125,274.1778259277344,290.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116289470678112e-08,0.0010705572785809,-0.0360183790326118,0.0,0.0,0.0,-0.0118108605965971,60.0,-12.26142692565918,-0.0,-1.1163294288962788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.470458984375,0.0,0.0,0.0001004008809104,292.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0001057266345014,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249755859375,0.0,0.0,7.808959344401956e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824890136719,0.0,0.0,0.0001057270419551,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9460754394531,0.0,0.0,0.0005015216302126,291.1502685546875,294.1499938964844,274.1484375,271.3988342285156,278.1143798828125,274.1708984375,290.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.255107879638672,-0.0,-1.1147060519078877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4546813964844,0.0,0.0,0.0001003251236397,292.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001056468609021,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108459472656,0.0,0.0,7.80306727392599e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693054199219,0.0,0.0,0.0001056472610798,292.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93377685546875,0.0,0.0,0.000501143222209,291.1498107910156,294.1499938964844,274.1409912109375,271.39617919921875,278.0766296386719,274.1639099121094,290.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.248465538024902,-0.0,-1.1130240551437964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4234313964844,0.0,0.0,0.000100166798802,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001054801468853,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18280029296875,0.0,0.0,7.790753443259746e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04315185546875,0.0,0.0,0.000105480539787,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.909423828125,0.0,0.0,0.0005003524129278,291.1488647460937,294.1499938964844,274.1258850097656,271.39111328125,278.0020751953125,274.1496276855469,290.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672978824004,1.3733485459965776e-08,0.0010672841453924,-0.0350171253085136,0.0,0.0,0.0,-0.0116210896521806,60.0,-12.234374046325684,-0.0,-1.1095129792693117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4234313964844,0.0,0.0,0.000100166798802,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001054801468853,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18280029296875,0.0,0.0,7.790753443259746e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04315185546875,0.0,0.0,0.000105480539787,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.909423828125,0.0,0.0,0.0005003524129278,291.1488647460937,294.1499938964844,274.1258850097656,271.39111328125,278.0020751953125,274.1496276855469,290.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672978824004,1.3733485459965776e-08,0.0010672841453924,-0.0350171253085136,0.0,0.0,0.0,-0.0116210896521806,60.0,-12.234374046325684,-0.0,-1.1095129792693117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
