time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764340,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.392578125,0.0,0.0,0.0001000017582555,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001053063533618,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551513671875,0.0,0.0,7.777916471241042e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.017333984375,0.0,0.0,0.0001053067462635,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8854064941406,0.0,0.0,0.0004995280178263,291.1478881835937,294.1499938964844,274.1105041503906,271.3863830566406,277.9287414550781,274.1351013183594,290.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.219476699829102,-0.0,-1.105858871142118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.392578125,0.0,0.0,0.0001000017582555,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001053063533618,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551513671875,0.0,0.0,7.777916471241042e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.017333984375,0.0,0.0,0.0001053067462635,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8854064941406,0.0,0.0,0.0004995280178263,291.1478881835937,294.1499938964844,274.1105041503906,271.3863830566406,277.9287414550781,274.1351013183594,290.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.219476699829102,-0.0,-1.105858871142118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621520996094,0.0,0.0,9.98328032437712e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0001051284343702,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278686523437,0.0,0.0,7.764775364194065e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99188232421875,0.0,0.0,0.000105128819996,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8616638183594,0.0,0.0,0.0004986840649507,291.1468200683594,294.1499938964844,274.09478759765625,271.3819885253906,277.85662841796875,274.1202697753906,290.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.204113960266112,-0.0,-1.1021242585229629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621520996094,0.0,0.0,9.98328032437712e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0001051284343702,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278686523437,0.0,0.0,7.764775364194065e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99188232421875,0.0,0.0,0.000105128819996,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8616638183594,0.0,0.0,0.0004986840649507,291.1468200683594,294.1499938964844,274.09478759765625,271.3819885253906,277.85662841796875,274.1202697753906,290.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.204113960266112,-0.0,-1.1021242585229629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321228027344,0.0,0.0,9.966263314709067e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0001049492493621,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009216308594,0.0,0.0,7.751540397293866e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9667358398437,0.0,0.0,0.0001049496277119,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8382568359375,0.0,0.0,0.0004978340584784,291.1457214355469,294.1499938964844,274.07879638671875,271.3778686523437,277.78570556640625,274.10516357421875,290.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140972413665e-08,0.0010619114618748,-0.0333734117448329,0.0,0.0,0.0,-0.0113095939159393,60.0,-12.18861484527588,-0.0,-1.0983694664901122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321228027344,0.0,0.0,9.966263314709067e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0001049492493621,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009216308594,0.0,0.0,7.751540397293866e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9667358398437,0.0,0.0,0.0001049496277119,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8382568359375,0.0,0.0,0.0004978340584784,291.1457214355469,294.1499938964844,274.07879638671875,271.3778686523437,277.78570556640625,274.10516357421875,290.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140972413665e-08,0.0010619114618748,-0.0333734117448329,0.0,0.0,0.0,-0.0113095939159393,60.0,-12.18861484527588,-0.0,-1.0983694664901122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172607421875,0.0,0.0,9.957791189663112e-05,292.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001048600315698,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,7.7449505624827e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95428466796875,0.0,0.0,0.0001048604099196,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.82666015625,0.0,0.0,0.0004974108305759,291.1451721191406,294.1499938964844,274.0707092285156,271.3758850097656,277.75067138671875,274.0975341796875,290.84490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999551657344456e-08,0.001061008661054,-0.0330971665680408,0.0,0.0,0.0,-0.011257248930633,60.0,-12.180915832519531,-0.0,-1.0965023733433554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,9.949383820639925e-05,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0001047714977175,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743408203125,0.0,0.0,7.738411659374833e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9419250488281,0.0,0.0,0.0001047718687914,292.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81512451171875,0.0,0.0,0.0004969908623024,291.14459228515625,294.1499938964844,274.0625305175781,271.3739929199219,277.7159118652344,274.0898132324219,290.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894768808280332e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.173299789428713,-0.0,-1.094651125299606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27325439453125,0.0,0.0,9.932878310792148e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001045976896421,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,7.725573959760368e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,0.0001045980534399,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79229736328125,0.0,0.0,0.0004961664089933,291.1434020996094,294.1499938964844,274.0459899902344,271.370361328125,277.6472473144531,274.0741882324219,290.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.158464431762695,-0.0,-1.0910213177339757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27325439453125,0.0,0.0,9.932878310792148e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001045976896421,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,7.725573959760368e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,0.0001045980534399,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79229736328125,0.0,0.0,0.0004961664089933,291.1434020996094,294.1499938964844,274.0459899902344,271.370361328125,277.6472473144531,274.0741882324219,290.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.158464431762695,-0.0,-1.0910213177339757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,9.916959970723838e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0001044300734065,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,7.713193190284073e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89324951171875,0.0,0.0,0.0001044304299284,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.769775390625,0.0,0.0,0.0004953712923452,291.14215087890625,294.1499938964844,274.0291748046875,271.366943359375,277.5796813964844,274.0583190917969,290.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490676937204626e-08,0.0010566575219854,-0.0317657478153705,0.0,0.0,0.0,-0.0110049787908792,60.0,-12.14438247680664,-0.0,-1.087526442233866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,9.916959970723838e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0001044300734065,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,7.713193190284073e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89324951171875,0.0,0.0,0.0001044304299284,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.769775390625,0.0,0.0,0.0004953712923452,291.14215087890625,294.1499938964844,274.0291748046875,271.366943359375,277.5796813964844,274.0583190917969,290.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490676937204626e-08,0.0010566575219854,-0.0317657478153705,0.0,0.0,0.0,-0.0110049787908792,60.0,-12.14438247680664,-0.0,-1.087526442233866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159118652344,0.0,0.0,9.901813609758392e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001042705771396,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99664306640625,0.0,0.0,7.701412687310949e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.869384765625,0.0,0.0,0.0001042709336616,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7475280761719,0.0,0.0,0.0004946147091686,291.140869140625,294.1499938964844,274.0120849609375,271.3637084960937,277.51318359375,274.04217529296875,290.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230191060130892e-08,0.0010550434235483,-0.031271819025278,0.0,0.0,0.0,-0.0109113994985818,60.0,-12.131298065185549,-0.0,-1.0842061470839329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159118652344,0.0,0.0,9.901813609758392e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001042705771396,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99664306640625,0.0,0.0,7.701412687310949e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.869384765625,0.0,0.0,0.0001042709336616,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7475280761719,0.0,0.0,0.0004946147091686,291.140869140625,294.1499938964844,274.0120849609375,271.3637084960937,277.51318359375,274.04217529296875,290.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230191060130892e-08,0.0010550434235483,-0.031271819025278,0.0,0.0,0.0,-0.0109113994985818,60.0,-12.131298065185549,-0.0,-1.0842061470839329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18780517578125,0.0,0.0,9.887595660984516e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0001041208597598,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9714050292969,0.0,0.0,7.690353959333152e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8457946777344,0.0,0.0,0.0001041212162817,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7255554199219,0.0,0.0,0.0004939045174978,291.1395263671875,294.1499938964844,273.9947814941406,271.3606262207031,277.4477233886719,274.0257873535156,290.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535403853282,1.2124712789329806e-08,0.0010535281617194,-0.0308081395924091,0.0,0.0,0.0,-0.010823555290699,60.0,-12.119425773620604,-0.0,-1.0810940409555769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18780517578125,0.0,0.0,9.887595660984516e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0001041208597598,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9714050292969,0.0,0.0,7.690353959333152e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8457946777344,0.0,0.0,0.0001041212162817,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7255554199219,0.0,0.0,0.0004939045174978,291.1395263671875,294.1499938964844,273.9947814941406,271.3606262207031,277.4477233886719,274.0257873535156,290.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535403853282,1.2124712789329806e-08,0.0010535281617194,-0.0308081395924091,0.0,0.0,0.0,-0.010823555290699,60.0,-12.119425773620604,-0.0,-1.0810940409555769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17388916015625,0.0,0.0,9.880895959213376e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0001040503120748,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9589233398437,0.0,0.0,7.685142918489873e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8341369628906,0.0,0.0,0.0001040506540448,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71466064453125,0.0,0.0,0.0004935698816552,291.13885498046875,294.1499938964844,273.98602294921875,271.3591613769531,277.4154052734375,274.0174865722656,290.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528261773288,1.2041208030666441e-08,0.0010528141865506,-0.0305896215140819,0.0,0.0,0.0,-0.0107821580022573,60.0,-12.114030838012695,-0.0,-1.0796289728887133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600646972656,0.0,0.0,9.87443490885198e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0001039822745951,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9465026855469,0.0,0.0,7.680118142161518e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8225402832031,0.0,0.0,0.0001039826238411,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.703857421875,0.0,0.0,0.0004932471201755,291.1381530761719,294.1499938964844,273.9772033691406,271.3576965332031,277.38330078125,274.0091552734375,290.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521375807002,1.1960684886958006e-08,0.001052125589922,-0.0303789041936397,0.0,0.0,0.0,-0.0107422387227416,60.0,-12.10895538330078,-0.0,-1.0782171955270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326599121094,0.0,0.0,9.862412844086066e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0001038556802086,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.921875,0.0,0.0,7.670767809031531e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7995300292969,0.0,0.0,0.0001038560221786,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6824035644531,0.0,0.0,0.0004926466499455,291.1366882324219,294.1499938964844,273.9593811035156,271.3548889160156,277.31982421875,273.99224853515625,290.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810850075733016e-08,0.0010508444393053,-0.0299867931753397,0.0,0.0,0.0,-0.0106679601594805,60.0,-12.099921226501465,-0.0,-1.0755925927696809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326599121094,0.0,0.0,9.862412844086066e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0001038556802086,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.921875,0.0,0.0,7.670767809031531e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7995300292969,0.0,0.0,0.0001038560221786,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6824035644531,0.0,0.0,0.0004926466499455,291.1366882324219,294.1499938964844,273.9593811035156,271.3548889160156,277.31982421875,273.99224853515625,290.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810850075733016e-08,0.0010508444393053,-0.0299867931753397,0.0,0.0,0.0,-0.0106679601594805,60.0,-12.099921226501465,-0.0,-1.0755925927696809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055603027344,0.0,0.0,9.85162623692304e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0001037420952343,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8975524902344,0.0,0.0,7.662377902306616e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767944335937,0.0,0.0,0.0001037424299283,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66119384765625,0.0,0.0,0.0004921078216284,291.1352233886719,294.1499938964844,273.9413452148437,271.3521423339844,277.2571716308594,273.9751281738281,290.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.092432975769045,-0.0,-1.0732402699886737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055603027344,0.0,0.0,9.85162623692304e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0001037420952343,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8975524902344,0.0,0.0,7.662377902306616e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767944335937,0.0,0.0,0.0001037424299283,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66119384765625,0.0,0.0,0.0004921078216284,291.1352233886719,294.1499938964844,273.9413452148437,271.3521423339844,277.2571716308594,273.9751281738281,290.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.092432975769045,-0.0,-1.0732402699886737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07879638671875,0.0,0.0,9.8421165603213e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0001036419635056,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734741210937,0.0,0.0,7.654981163796037e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7543029785156,0.0,0.0,0.0001036422909237,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.64019775390625,0.0,0.0,0.0004916328471153,291.1336669921875,294.1499938964844,273.923095703125,271.3494873046875,277.1954040527344,273.9577331542969,290.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.086682319641112,-0.0,-1.0711686115882912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07879638671875,0.0,0.0,9.8421165603213e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0001036419635056,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734741210937,0.0,0.0,7.654981163796037e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7543029785156,0.0,0.0,0.0001036422909237,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.64019775390625,0.0,0.0,0.0004916328471153,291.1336669921875,294.1499938964844,273.923095703125,271.3494873046875,277.1954040527344,273.9577331542969,290.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.086682319641112,-0.0,-1.0711686115882912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523376464844,0.0,0.0,9.83392892521806e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0001035557434079,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497009277344,0.0,0.0,7.648613245692104e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320861816406,0.0,0.0,0.000103556070826,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6194763183594,0.0,0.0,0.0004912238800898,291.132080078125,294.1499938964844,273.9046325683594,271.34686279296875,277.134521484375,273.9400939941406,290.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.082688331604004,-0.0,-1.0693864282984583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523376464844,0.0,0.0,9.83392892521806e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0001035557434079,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497009277344,0.0,0.0,7.648613245692104e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320861816406,0.0,0.0,0.000103556070826,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6194763183594,0.0,0.0,0.0004912238800898,291.132080078125,294.1499938964844,273.9046325683594,271.34686279296875,277.134521484375,273.9400939941406,290.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.082688331604004,-0.0,-1.0693864282984583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.03924560546875,0.0,0.0,9.830343333305792e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001035179811879,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8379211425781,0.0,0.0,7.645824371138588e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7210693359375,0.0,0.0,0.0001035183086059,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.60919189453125,0.0,0.0,0.0004910447169095,291.1312561035156,294.1499938964844,273.89532470703125,271.3455505371094,277.1044006347656,273.9311828613281,290.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411115607984357e-08,0.0010474262526258,-0.0289406478404998,0.0,0.0,0.0,-0.0104697942733764,60.0,-12.081393241882324,-0.0,-1.0686062523745933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262145996094,0.0,0.0,9.827111352933572e-05,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0001034839515341,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8262023925781,0.0,0.0,7.643310527782887e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7101135253906,0.0,0.0,0.0001034842716762,292.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989685058594,0.0,0.0,0.0004908833070658,291.13043212890625,294.1499938964844,273.8859558105469,271.34423828125,277.0744934082031,273.9222106933594,290.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082783486676e-08,0.0010470817796885,-0.0288352034986019,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.08055591583252,-0.0,-1.0679033835003793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003967285156,0.0,0.0,9.821662388276307e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.0001034265806083,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.802978515625,0.0,0.0,7.639072282472625e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883850097656,0.0,0.0,0.0001034268934745,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.57867431640625,0.0,0.0,0.000490611186251,291.1287536621094,294.1499938964844,273.8670654296875,271.34161376953125,277.0152893066406,273.904052734375,290.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.08017635345459,-0.0,-1.06671876665132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003967285156,0.0,0.0,9.821662388276307e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.0001034265806083,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.802978515625,0.0,0.0,7.639072282472625e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883850097656,0.0,0.0,0.0001034268934745,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.57867431640625,0.0,0.0,0.000490611186251,291.1287536621094,294.1499938964844,273.8670654296875,271.34161376953125,277.0152893066406,273.904052734375,290.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.08017635345459,-0.0,-1.06671876665132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9748229980469,0.0,0.0,9.817661339184268e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0001033844528137,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7799987792969,0.0,0.0,7.635960355401039e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6669006347656,0.0,0.0,0.0001033847656799,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5586242675781,0.0,0.0,0.0004904113011434,291.1269836425781,294.1499938964844,273.8479919433594,271.3389587402344,276.95684814453125,273.8856506347656,290.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.08164119720459,-0.0,-1.0658492044512968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9748229980469,0.0,0.0,9.817661339184268e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0001033844528137,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7799987792969,0.0,0.0,7.635960355401039e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6669006347656,0.0,0.0,0.0001033847656799,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5586242675781,0.0,0.0,0.0004904113011434,291.1269836425781,294.1499938964844,273.8479919433594,271.3389587402344,276.95684814453125,273.8856506347656,290.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.08164119720459,-0.0,-1.0658492044512968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,9.81515331659466e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0001033580410876,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572631835937,0.0,0.0,7.634009671164677e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456298828125,0.0,0.0,0.0001033583466778,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53875732421875,0.0,0.0,0.0004902860382571,291.12518310546875,294.1499938964844,273.8287353515625,271.3362731933594,276.8991394042969,273.86700439453125,290.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.085058212280272,-0.0,-1.0653040050101481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,9.81515331659466e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0001033580410876,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572631835937,0.0,0.0,7.634009671164677e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456298828125,0.0,0.0,0.0001033583466778,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53875732421875,0.0,0.0,0.0004902860382571,291.12518310546875,294.1499938964844,273.8287353515625,271.3362731933594,276.8991394042969,273.86700439453125,290.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.085058212280272,-0.0,-1.0653040050101481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245910644531,0.0,0.0,9.814211807679384e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0001033481239574,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7347717285156,0.0,0.0,7.633276982232928e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62457275390625,0.0,0.0,0.0001033484295476,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51910400390625,0.0,0.0,0.0004902390064671,291.1233215332031,294.1499938964844,273.8092956542969,271.33349609375,276.8421325683594,273.84814453125,290.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994230774386e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.090484619140623,-0.0,-1.0650988713223344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245910644531,0.0,0.0,9.814211807679384e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0001033481239574,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7347717285156,0.0,0.0,7.633276982232928e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62457275390625,0.0,0.0,0.0001033484295476,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51910400390625,0.0,0.0,0.0004902390064671,291.1233215332031,294.1499938964844,273.8092956542969,271.33349609375,276.8421325683594,273.84814453125,290.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994230774386e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.090484619140623,-0.0,-1.0650988713223344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.91217041015625,0.0,0.0,9.814371151151136e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0001033498047036,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7236022949219,0.0,0.0,7.633401401108131e-05,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141357421875,0.0,0.0,0.0001033501102938,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50933837890625,0.0,0.0,0.0004902469809167,291.12237548828125,294.1499938964844,273.7995300292969,271.3320617675781,276.8139343261719,273.8385925292969,290.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211906070229816e-08,0.0010457226308062,-0.0284192599356174,0.0,0.0,0.0,-0.0103710368275642,60.0,-12.09401512145996,-0.0,-1.065133119482198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8998718261719,0.0,0.0,9.814959048526362e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0001033560038194,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7124938964844,0.0,0.0,7.633858331246302e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.603759765625,0.0,0.0,0.0001033563021337,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4996337890625,0.0,0.0,0.0004902763757854,291.1214294433594,294.1499938964844,273.7897033691406,271.33062744140625,276.785888671875,273.8289794921875,290.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219216666802367e-08,0.001045785145834,-0.0284383948892354,0.0,0.0,0.0,-0.010374660603702,60.0,-12.098101615905762,-0.0,-1.065260448740446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8753662109375,0.0,0.0,9.817443788051604e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.000103382175439,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6904602050781,0.0,0.0,7.63579155318439e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5831298828125,0.0,0.0,0.0001033824664773,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4803771972656,0.0,0.0,0.0004904005327261,291.1194763183594,294.1499938964844,273.7699279785156,271.3276062011719,276.7302551269531,273.8096008300781,290.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.10781955718994,-0.0,-1.0657992532969729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
