time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766680,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8753662109375,0.0,0.0,9.817443788051604e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.000103382175439,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6904602050781,0.0,0.0,7.63579155318439e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5831298828125,0.0,0.0,0.0001033824664773,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4803771972656,0.0,0.0,0.0004904005327261,291.1194763183594,294.1499938964844,273.7699279785156,271.3276062011719,276.7302551269531,273.8096008300781,290.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.10781955718994,-0.0,-1.0657992532969729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.85113525390625,0.0,0.0,9.821895218919964e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0001034290471579,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66864013671875,0.0,0.0,7.639253453817219e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56268310546875,0.0,0.0,0.0001034293381962,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4612731933594,0.0,0.0,0.0004906228859908,291.117431640625,294.1499938964844,273.75,271.324462890625,276.6752624511719,273.7899780273437,290.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305561820051936e-08,0.0010465233353897,-0.0286643858999013,0.0,0.0,0.0,-0.0104174651205539,60.0,-12.119986534118652,-0.0,-1.0667652361462389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.85113525390625,0.0,0.0,9.821895218919964e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0001034290471579,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66864013671875,0.0,0.0,7.639253453817219e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56268310546875,0.0,0.0,0.0001034293381962,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4612731933594,0.0,0.0,0.0004906228859908,291.117431640625,294.1499938964844,273.75,271.324462890625,276.6752624511719,273.7899780273437,290.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305561820051936e-08,0.0010465233353897,-0.0286643858999013,0.0,0.0,0.0,-0.0104174651205539,60.0,-12.119986534118652,-0.0,-1.0667652361462389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8271484375,0.0,0.0,9.828240581555292e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0001034958695527,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6470031738281,0.0,0.0,7.644188735866919e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5424499511719,0.0,0.0,0.000103496160591,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423522949219,0.0,0.0,0.0004909398849122,291.1153869628906,294.1499938964844,273.7300109863281,271.3215026855469,276.62091064453125,273.7701110839844,290.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.1346435546875,-0.0,-1.0681434758907929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8271484375,0.0,0.0,9.828240581555292e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0001034958695527,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6470031738281,0.0,0.0,7.644188735866919e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5424499511719,0.0,0.0,0.000103496160591,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423522949219,0.0,0.0,0.0004909398849122,291.1153869628906,294.1499938964844,273.7300109863281,271.3215026855469,276.62091064453125,273.7701110839844,290.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.1346435546875,-0.0,-1.0681434758907929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033752441406,0.0,0.0,9.836281242314726e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,0.0001035805471474,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6255798339844,0.0,0.0,7.65044242143631e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223999023437,0.0,0.0,0.0001035808309097,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.423583984375,0.0,0.0,0.0004913415177725,291.1132507324219,294.1499938964844,273.7099914550781,271.3190002441406,276.5671081542969,273.75006103515625,290.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.151548385620115,-0.0,-1.0698911978579417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033752441406,0.0,0.0,9.836281242314726e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,0.0001035805471474,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6255798339844,0.0,0.0,7.65044242143631e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223999023437,0.0,0.0,0.0001035808309097,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.423583984375,0.0,0.0,0.0004913415177725,291.1132507324219,294.1499938964844,273.7099914550781,271.3190002441406,276.5671081542969,273.75006103515625,290.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.151548385620115,-0.0,-1.0698911978579417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7915954589844,0.0,0.0,9.840942948358132e-05,292.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0001036296380334,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6149597167969,0.0,0.0,7.654068758711219e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5124206542969,0.0,0.0,0.0001036299217958,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4142761230469,0.0,0.0,0.0004915744066238,291.1121520996094,294.1499938964844,273.70001220703125,271.3179016113281,276.5404663085937,273.739990234375,290.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542804934094876e-08,0.0010485517559573,-0.0292853042483329,0.0,0.0,0.0,-0.0105350753292441,60.0,-12.1608304977417,-0.0,-1.0709053555046921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77984619140625,0.0,0.0,9.846018656389788e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.000103683087218,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6043701171875,0.0,0.0,7.658015965716913e-05,291.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.50250244140625,0.0,0.0,0.0001036833637044,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049987792969,0.0,0.0,0.0004918279009871,291.1110534667969,294.1499938964844,273.69000244140625,271.3169250488281,276.5139465332031,273.7298889160156,290.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491039138287,1.1606020144938613e-08,0.0010490922722965,-0.0294507462531328,0.0,0.0,0.0,-0.0105664134025573,60.0,-12.170644760131836,-0.0,-1.0720098231331576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7658386230469,0.0,0.0,9.852626681094988e-05,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0001037526744767,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5917358398437,0.0,0.0,7.663155702175573e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906616210937,0.0,0.0,0.000103752958239,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3939208984375,0.0,0.0,0.0004921580548398,291.1097106933594,294.1499938964844,273.6780090332031,271.3158569335937,276.4823303222656,273.7177124023437,290.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498077608644,1.1688338297233258e-08,0.0010497961193323,-0.0296661797910928,0.0,0.0,0.0,-0.0106072220951318,60.0,-12.18304443359375,-0.0,-1.0734490274444397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.75653076171875,0.0,0.0,9.857368422672153e-05,292.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0001038026093738,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5833435058594,0.0,0.0,7.66684315749444e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4827880859375,0.0,0.0,0.0001038028858602,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38653564453125,0.0,0.0,0.000492394901812,291.1088256835937,294.1499938964844,273.6700134277344,271.3152160644531,276.4613342285156,273.7095642089844,290.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.191689491271973,-0.0,-1.0744821565822349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333984375,0.0,0.0,9.870397479971872e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0001039398121065,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5624694824219,0.0,0.0,7.676977111259475e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4632568359375,0.0,0.0,0.0001039400885929,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3682556152344,0.0,0.0,0.0004930457216687,291.10650634765625,294.1499938964844,273.6499938964844,271.3138732910156,276.40924072265625,273.6891784667969,290.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.21484661102295,-0.0,-1.0773238301453605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333984375,0.0,0.0,9.870397479971872e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0001039398121065,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5624694824219,0.0,0.0,7.676977111259475e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4632568359375,0.0,0.0,0.0001039400885929,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3682556152344,0.0,0.0,0.0004930457216687,291.10650634765625,294.1499938964844,273.6499938964844,271.3138732910156,276.40924072265625,273.6891784667969,290.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.21484661102295,-0.0,-1.0773238301453605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7104797363281,0.0,0.0,9.885081817628816e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0001040944480337,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5417785644531,0.0,0.0,7.688398181926459e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4438781738281,0.0,0.0,0.0001040947245201,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35009765625,0.0,0.0,0.0004937792546115,291.1041564941406,294.1499938964844,273.6300048828125,271.31280517578125,276.357666015625,273.668701171875,290.63995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.240092277526855,-0.0,-1.080531149000308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7104797363281,0.0,0.0,9.885081817628816e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0001040944480337,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5417785644531,0.0,0.0,7.688398181926459e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4438781738281,0.0,0.0,0.0001040947245201,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35009765625,0.0,0.0,0.0004937792546115,291.1041564941406,294.1499938964844,273.6300048828125,271.31280517578125,276.357666015625,273.668701171875,290.63995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.240092277526855,-0.0,-1.080531149000308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6877746582031,0.0,0.0,9.901425073621796e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,0.000104266560811,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5212707519531,0.0,0.0,7.701110007474199e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42462158203125,0.0,0.0,0.0001042668300215,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33209228515625,0.0,0.0,0.0004945956752635,291.10174560546875,294.1499938964844,273.6099853515625,271.3119812011719,276.3065795898437,273.64813232421875,290.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.267417907714844,-0.0,-1.0841064579381057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6877746582031,0.0,0.0,9.901425073621796e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,0.000104266560811,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5212707519531,0.0,0.0,7.701110007474199e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42462158203125,0.0,0.0,0.0001042668300215,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33209228515625,0.0,0.0,0.0004945956752635,291.10174560546875,294.1499938964844,273.6099853515625,271.3119812011719,276.3065795898437,273.64813232421875,290.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.267417907714844,-0.0,-1.0841064579381057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6764831542969,0.0,0.0,9.910234803101048e-05,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.0001043593292706,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5110778808594,0.0,0.0,7.707961776759475e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150695800781,0.0,0.0,0.000104359598481,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231506347656,0.0,0.0,0.00049503572518,291.1005249023437,294.1499938964844,273.6000061035156,271.3116455078125,276.28125,273.6378173828125,290.6268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405984683994122e-08,0.0010559322545304,-0.0315441451966762,0.0,0.0,0.0,-0.0109629882499575,60.0,-12.281896591186523,-0.0,-1.0860361498998829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.66522216796875,0.0,0.0,9.91945416899398e-05,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.0001044564123731,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009155273437,0.0,0.0,7.715132232988253e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4055480957031,0.0,0.0,0.0001044566815835,292.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3142395019531,0.0,0.0,0.0004954962641932,291.0992736816406,294.1499938964844,273.5899963378906,271.3113708496094,276.25604248046875,273.62750244140625,290.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520836811802384e-08,0.00105691421777,-0.0318446680903434,0.0,0.0,0.0,-0.0110199246555566,60.0,-12.296902656555176,-0.0,-1.0880574308203001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64288330078125,0.0,0.0,9.939108713297172e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0001046633842634,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.480712890625,0.0,0.0,7.730419019935653e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3865966796875,0.0,0.0,0.0001046636534738,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2965087890625,0.0,0.0,0.0004964780528098,291.09674072265625,294.1499938964844,273.57000732421875,271.3109130859375,276.2059631347656,273.6068420410156,290.6138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.328360557556152,-0.0,-1.0923728410716649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64288330078125,0.0,0.0,9.939108713297172e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0001046633842634,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.480712890625,0.0,0.0,7.730419019935653e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3865966796875,0.0,0.0,0.0001046636534738,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2965087890625,0.0,0.0,0.0004964780528098,291.09674072265625,294.1499938964844,273.57000732421875,271.3109130859375,276.2059631347656,273.6068420410156,290.6138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.328360557556152,-0.0,-1.0923728410716649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6206970214844,0.0,0.0,9.960456372937188e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0001048881895258,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.460693359375,0.0,0.0,7.747022755211219e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3677978515625,0.0,0.0,0.0001048884514602,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27886962890625,0.0,0.0,0.0004975444171577,291.0941467285156,294.1499938964844,273.54998779296875,271.3105773925781,276.15631103515625,273.58612060546875,290.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.361953735351562,-0.0,-1.0970697417178601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6206970214844,0.0,0.0,9.960456372937188e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0001048881895258,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.460693359375,0.0,0.0,7.747022755211219e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3677978515625,0.0,0.0,0.0001048884514602,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27886962890625,0.0,0.0,0.0004975444171577,291.0941467285156,294.1499938964844,273.54998779296875,271.3105773925781,276.15631103515625,273.58612060546875,290.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.361953735351562,-0.0,-1.0970697417178601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.59869384765625,0.0,0.0,9.983473137253895e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.0001051305662258,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407958984375,0.0,0.0,7.764924521325156e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.34912109375,0.0,0.0,0.0001051308281603,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613830566406,0.0,0.0,0.0004986941348761,291.09149169921875,294.1499938964844,273.5299987792969,271.3103332519531,276.10711669921875,273.5653686523437,290.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397940054185e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.39767074584961,-0.0,-1.1021452195336678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.59869384765625,0.0,0.0,9.983473137253895e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.0001051305662258,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407958984375,0.0,0.0,7.764924521325156e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.34912109375,0.0,0.0,0.0001051308281603,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613830566406,0.0,0.0,0.0004986941348761,291.09149169921875,294.1499938964844,273.5299987792969,271.3103332519531,276.10711669921875,273.5653686523437,290.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397940054185e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.39767074584961,-0.0,-1.1021452195336678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.57684326171875,0.0,0.0,0.0001000815027509,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.000105390434328,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4210205078125,0.0,0.0,7.784118497511372e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305969238281,0.0,0.0,0.0001053906889865,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439880371094,0.0,0.0,0.0004999268567189,291.0887756347656,294.1499938964844,273.510009765625,271.31011962890625,276.0583801269531,273.5445861816406,290.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.435494422912598,-0.0,-1.1076000561160981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.57684326171875,0.0,0.0,0.0001000815027509,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.000105390434328,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4210205078125,0.0,0.0,7.784118497511372e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305969238281,0.0,0.0,0.0001053906889865,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439880371094,0.0,0.0,0.0004999268567189,291.0887756347656,294.1499938964844,273.510009765625,271.31011962890625,276.0583801269531,273.5445861816406,290.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.435494422912598,-0.0,-1.1076000561160981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.56597900390625,0.0,0.0,0.0001002112039714,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,0.0001055270186043,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41119384765625,0.0,0.0,7.794205885147676e-05,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.32135009765625,0.0,0.0,0.0001055272732628,292.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353515625,0.0,0.0,0.0005005747661925,291.0873718261719,294.1499938964844,273.5,271.3099975585937,276.0341491699219,273.5341796875,290.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787435193535202e-08,0.001067744102329,-0.0351582430303096,0.0,0.0,0.0,-0.0116478288546204,60.0,-12.455224990844728,-0.0,-1.1104723540711349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.55517578125,0.0,0.0,0.0001003449433483,292.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.0001056678520399,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.40142822265625,0.0,0.0,7.804607594152912e-05,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3121643066406,0.0,0.0,0.0001056681066984,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2267150878906,0.0,0.0,0.0005012428155168,291.08599853515625,294.1499938964844,273.489990234375,271.30987548828125,276.01007080078125,273.52374267578125,290.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954053024178847e-08,0.0010691686766222,-0.0355940535664558,0.0,0.0,0.0,-0.0117304269224405,60.0,-12.475483894348145,-0.0,-1.1134380173416505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5336303710937,0.0,0.0,0.0001006240854621,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,0.0001059618080034,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819274902344,0.0,0.0,7.826319051673636e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938842773437,0.0,0.0,0.000105962055386,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095642089844,0.0,0.0,0.000502637180034,291.0831298828125,294.1499938964844,273.4700012207031,271.3096008300781,275.9621276855469,273.5029296875,290.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.517413139343262,-0.0,-1.1196408422620153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5336303710937,0.0,0.0,0.0001006240854621,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,0.0001059618080034,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819274902344,0.0,0.0,7.826319051673636e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938842773437,0.0,0.0,0.000105962055386,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095642089844,0.0,0.0,0.000502637180034,291.0831298828125,294.1499938964844,273.4700012207031,271.3096008300781,275.9621276855469,273.5029296875,290.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.517413139343262,-0.0,-1.1196408422620153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5122375488281,0.0,0.0,0.0001009191764751,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.0001062725568772,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.362548828125,0.0,0.0,7.849271059967577e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27569580078125,0.0,0.0,0.0001062728042597,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1925048828125,0.0,0.0,0.000504111230839,291.0802307128906,294.1499938964844,273.45001220703125,271.3092346191406,275.9145812988281,273.4820556640625,290.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.561405181884766,-0.0,-1.1262168442272019e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5122375488281,0.0,0.0,0.0001009191764751,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.0001062725568772,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.362548828125,0.0,0.0,7.849271059967577e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27569580078125,0.0,0.0,0.0001062728042597,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1925048828125,0.0,0.0,0.000504111230839,291.0802307128906,294.1499938964844,273.45001220703125,271.3092346191406,275.9145812988281,273.4820556640625,290.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.561405181884766,-0.0,-1.1262168442272019e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4909973144531,0.0,0.0,0.000101229386928,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0001065992255462,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34332275390625,0.0,0.0,7.87339813541621e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2575988769531,0.0,0.0,0.0001065994656528,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.175537109375,0.0,0.0,0.0005056608351878,291.0772705078125,294.1499938964844,273.42999267578125,271.3087158203125,275.867431640625,273.4612121582031,290.5525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.607379913330078,-0.0,-1.1331505334055693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4909973144531,0.0,0.0,0.000101229386928,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0001065992255462,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34332275390625,0.0,0.0,7.87339813541621e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2575988769531,0.0,0.0,0.0001065994656528,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.175537109375,0.0,0.0,0.0005056608351878,291.0772705078125,294.1499938964844,273.42999267578125,271.3087158203125,275.867431640625,273.4612121582031,290.5525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.607379913330078,-0.0,-1.1331505334055693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46990966796875,0.0,0.0,0.0001015539091895,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0001069409627234,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3241882324219,0.0,0.0,7.898639159975573e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396240234375,0.0,0.0,0.00010694120283,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1586608886719,0.0,0.0,0.0005072818603366,291.07421875,294.1499938964844,273.4100036621094,271.3080444335937,275.8206481933594,273.4403381347656,290.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.655238151550291,-0.0,-1.140426917345394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46990966796875,0.0,0.0,0.0001015539091895,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0001069409627234,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3241882324219,0.0,0.0,7.898639159975573e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396240234375,0.0,0.0,0.00010694120283,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1586608886719,0.0,0.0,0.0005072818603366,291.07421875,294.1499938964844,273.4100036621094,271.3080444335937,275.8206481933594,273.4403381347656,290.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.655238151550291,-0.0,-1.140426917345394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4594116210937,0.0,0.0,0.0001017213144223,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,0.0001071172519004,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.314697265625,0.0,0.0,7.911659486126155e-05,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2306823730469,0.0,0.0,0.000107117492007,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502685546875,0.0,0.0,0.000508118129801,291.0726623535156,294.1499938964844,273.3999938964844,271.3076171875,275.79742431640625,273.429931640625,290.5393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.012580532580614,60.0,-12.679865837097168,-0.0,-1.1441895964026116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4489440917969,0.0,0.0,0.0001018919283524,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,0.0001072969171218,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3052062988281,0.0,0.0,7.924929377622902e-05,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2217712402344,0.0,0.0,0.0001072971572284,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418762207031,0.0,0.0,0.0005089703481644,291.07110595703125,294.1499938964844,273.3900146484375,271.30712890625,275.7742614746094,273.41949462890625,290.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881449044741203e-08,0.00108564842958,-0.040633887052536,0.0,0.0,0.0,-0.0126859135925769,60.0,-12.704938888549805,-0.0,-1.1480307193778573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
