time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771360,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.055908203125,0.0,0.0,0.0001070461585186,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.000112724606879,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472961425781,0.0,0.0,8.325813541887328e-05,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842468261719,0.0,0.0,0.0001127247960539,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8238830566406,0.0,0.0,0.0005347169935703,290.9946594238281,294.1499938964844,272.989990234375,271.2012023925781,274.9166564941406,273.0098876953125,290.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303286328906324e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.54643440246582,-0.0,-1.267102760493799e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0377502441406,0.0,0.0,0.0001069791760528,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.0001126540737459,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306640625,0.0,0.0,8.320603228639811e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684997558594,0.0,0.0,0.0001126542556448,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089904785156,0.0,0.0,0.0005343824159353,290.9901733398437,294.1499938964844,272.9700012207031,271.1923828125,274.8775939941406,272.9898986816406,290.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.549012184143066,-0.0,-1.2655169712161296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0377502441406,0.0,0.0,0.0001069791760528,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.0001126540737459,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306640625,0.0,0.0,8.320603228639811e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684997558594,0.0,0.0,0.0001126542556448,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089904785156,0.0,0.0,0.0005343824159353,290.9901733398437,294.1499938964844,272.9700012207031,271.1923828125,274.8775939941406,272.9898986816406,290.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.549012184143066,-0.0,-1.2655169712161296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0197448730469,0.0,0.0,0.0001068775745807,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,0.0001125470880651,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9141845703125,0.0,0.0,8.312701538670808e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529052734375,0.0,0.0,0.0001125472699641,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.79425048828125,0.0,0.0,0.0005338749033398,290.9856262207031,294.1499938964844,272.95001220703125,271.1833801269531,274.8389587402344,272.9700012207031,290.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.546935081481934,-0.0,-1.2631137735752418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0197448730469,0.0,0.0,0.0001068775745807,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,0.0001125470880651,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9141845703125,0.0,0.0,8.312701538670808e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529052734375,0.0,0.0,0.0001125472699641,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.79425048828125,0.0,0.0,0.0005338749033398,290.9856262207031,294.1499938964844,272.95001220703125,271.1833801269531,274.8389587402344,272.9700012207031,290.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.546935081481934,-0.0,-1.2631137735752418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0019226074219,0.0,0.0,0.0001067433840944,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,0.0001124057744164,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978271484375,0.0,0.0,8.302264177473262e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8374328613281,0.0,0.0,0.0001124059563153,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77960205078125,0.0,0.0,0.0005332045839168,290.9810485839844,294.1499938964844,272.92999267578125,271.1742858886719,274.8007507324219,272.9501037597656,290.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.540549278259276,-0.0,-1.2599433318882802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0019226074219,0.0,0.0,0.0001067433840944,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,0.0001124057744164,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978271484375,0.0,0.0,8.302264177473262e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8374328613281,0.0,0.0,0.0001124059563153,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77960205078125,0.0,0.0,0.0005332045839168,290.9810485839844,294.1499938964844,272.92999267578125,271.1742858886719,274.8007507324219,272.9501037597656,290.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.540549278259276,-0.0,-1.2599433318882802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842529296875,0.0,0.0,0.0001065775722963,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,0.0001122311732615,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.88165283203125,0.0,0.0,8.289367542602122e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82208251953125,0.0,0.0,0.0001122313478845,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650756835937,0.0,0.0,0.0005323763471096,290.9764099121094,294.1499938964844,272.9100036621094,271.16510009765625,274.762939453125,272.9302673339844,290.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.53003978729248,-0.0,-1.2560316520193737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842529296875,0.0,0.0,0.0001065775722963,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,0.0001122311732615,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.88165283203125,0.0,0.0,8.289367542602122e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82208251953125,0.0,0.0,0.0001122313478845,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650756835937,0.0,0.0,0.0005323763471096,290.9764099121094,294.1499938964844,272.9100036621094,271.16510009765625,274.762939453125,272.9302673339844,290.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.53003978729248,-0.0,-1.2560316520193737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754943847656,0.0,0.0,0.0001064832977135,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.0001121318928198,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736267089844,0.0,0.0,8.282034832518548e-05,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8144836425781,0.0,0.0,0.0001121320747188,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75787353515625,0.0,0.0,0.0005319054471328,290.9740905761719,294.1499938964844,272.8999938964844,271.16046142578125,274.74420166015625,272.9203491210937,290.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345806997269,2.1601778144031414e-08,0.001134559046477,-0.0555722974240779,0.0,0.0,0.0,-0.0155217098072171,60.0,-13.52324390411377,-0.0,-1.2538102112102933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9667663574219,0.0,0.0,0.0001063819581759,292.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0001120251836255,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656311035156,0.0,0.0,8.274152787635103e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8069152832031,0.0,0.0,0.0001120253582485,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7507019042969,0.0,0.0,0.0005313992151059,290.97174072265625,294.1499938964844,272.8900146484375,271.15582275390625,274.7255859375,272.91046142578125,290.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.51552677154541,-0.0,-1.2514246350292524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.949462890625,0.0,0.0,0.000106159466668,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,0.0001117908905143,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497314453125,0.0,0.0,8.25684837764129e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7918395996094,0.0,0.0,0.0001117910651373,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364196777344,0.0,0.0,0.0005302878562361,290.9670104980469,294.1499938964844,272.8699951171875,271.146484375,274.6886291503906,272.89068603515625,290.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.497445106506348,-0.0,-1.246195040494058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.949462890625,0.0,0.0,0.000106159466668,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,0.0001117908905143,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497314453125,0.0,0.0,8.25684837764129e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7918395996094,0.0,0.0,0.0001117910651373,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7364196777344,0.0,0.0,0.0005302878562361,290.9670104980469,294.1499938964844,272.8699951171875,271.146484375,274.6886291503906,272.89068603515625,290.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.497445106506348,-0.0,-1.246195040494058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9323425292969,0.0,0.0,0.0001059140631696,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,0.0001115324703278,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340148925781,0.0,0.0,8.237761358032003e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7769470214844,0.0,0.0,0.0001115326376748,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7222900390625,0.0,0.0,0.0005290620028972,290.9622497558594,294.1499938964844,272.8500061035156,271.1370849609375,274.6520690917969,272.8709716796875,290.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.476093292236328,-0.0,-1.2404396443344012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9323425292969,0.0,0.0,0.0001059140631696,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,0.0001115324703278,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340148925781,0.0,0.0,8.237761358032003e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7769470214844,0.0,0.0,0.0001115326376748,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7222900390625,0.0,0.0,0.0005290620028972,290.9622497558594,294.1499938964844,272.8500061035156,271.1370849609375,274.6520690917969,272.8709716796875,290.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.476093292236328,-0.0,-1.2404396443344012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154052734375,0.0,0.0,0.0001056506298482,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.0001112550671678,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8184509277344,0.0,0.0,8.217272261390463e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7621765136719,0.0,0.0,0.0001112552345148,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7082824707031,0.0,0.0,0.0005277461023069,290.9574584960937,294.1499938964844,272.8299865722656,271.1276550292969,274.615966796875,272.8512878417969,290.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.452049255371094,-0.0,-1.234276254535871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154052734375,0.0,0.0,0.0001056506298482,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.0001112550671678,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8184509277344,0.0,0.0,8.217272261390463e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7621765136719,0.0,0.0,0.0001112552345148,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7082824707031,0.0,0.0,0.0005277461023069,290.9574584960937,294.1499938964844,272.8299865722656,271.1276550292969,274.615966796875,272.8512878417969,290.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.452049255371094,-0.0,-1.234276254535871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8986511230469,0.0,0.0,0.0001053732121363,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,0.0001109629374695,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80303955078125,0.0,0.0,8.195695409085602e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7475280761719,0.0,0.0,0.0001109631048166,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69439697265625,0.0,0.0,0.0005263604107312,290.95263671875,294.1499938964844,272.8099975585937,271.11822509765625,274.58026123046875,272.83160400390625,290.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.42590045928955,-0.0,-1.227802499670361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8986511230469,0.0,0.0,0.0001053732121363,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,0.0001109629374695,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80303955078125,0.0,0.0,8.195695409085602e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7475280761719,0.0,0.0,0.0001109631048166,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69439697265625,0.0,0.0,0.0005263604107312,290.95263671875,294.1499938964844,272.8099975585937,271.11822509765625,274.58026123046875,272.83160400390625,290.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.42590045928955,-0.0,-1.227802499670361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89031982421875,0.0,0.0,0.0001052297157002,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,0.0001108118231059,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7953796386719,0.0,0.0,8.184534090105444e-05,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402648925781,0.0,0.0,0.0001108119831769,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875,0.0,0.0,0.0005256435833871,290.9501953125,294.1499938964844,272.79998779296875,271.1134948730469,274.56256103515625,272.8218078613281,290.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039582437902936e-08,0.0011212028330191,-0.051495898514986,0.0,0.0,0.0,-0.0147472722455859,60.0,-13.41213035583496,-0.0,-1.22446039085844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8820495605469,0.0,0.0,0.0001050835562637,292.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,0.0001106579147744,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.78778076171875,0.0,0.0,8.173166861524805e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7330627441406,0.0,0.0,0.0001106580821215,292.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806640625,0.0,0.0,0.0005249134846962,290.94775390625,294.1499938964844,272.7900085449219,271.1087951660156,274.5449523925781,272.8119812011719,290.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.397972106933594,-0.0,-1.2210611544105632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656311035156,0.0,0.0,0.0001047857222147,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,0.0001103442846215,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77264404296875,0.0,0.0,8.150001667672768e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186889648437,0.0,0.0,0.0001103444446926,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670227050781,0.0,0.0,0.000523425755091,290.9428405761719,294.1499938964844,272.7699890136719,271.099365234375,274.5100402832031,272.7923889160156,290.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.368706703186035,-0.0,-1.214148994677089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656311035156,0.0,0.0,0.0001047857222147,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,0.0001103442846215,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77264404296875,0.0,0.0,8.150001667672768e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186889648437,0.0,0.0,0.0001103444446926,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670227050781,0.0,0.0,0.000523425755091,290.9428405761719,294.1499938964844,272.7699890136719,271.099365234375,274.5100402832031,272.7923889160156,290.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.368706703186035,-0.0,-1.214148994677089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.849365234375,0.0,0.0,0.0001044860400725,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823608398437,0.0,0.0,0.0001100287045119,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576904296875,0.0,0.0,8.126693137455732e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044677734375,0.0,0.0,0.000110028864583,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6535339355469,0.0,0.0,0.0005219288286752,290.9378967285156,294.1499938964844,272.75,271.0899963378906,274.4755249023437,272.7728271484375,290.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112867732928865e-08,0.0011132794898003,-0.0490765199065208,0.0,0.0,0.0,-0.0142878638580441,60.0,-13.338685035705566,-0.0,-1.207213671250429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.849365234375,0.0,0.0,0.0001044860400725,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823608398437,0.0,0.0,0.0001100287045119,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576904296875,0.0,0.0,8.126693137455732e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044677734375,0.0,0.0,0.000110028864583,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6535339355469,0.0,0.0,0.0005219288286752,290.9378967285156,294.1499938964844,272.75,271.0899963378906,274.4755249023437,272.7728271484375,290.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112867732928865e-08,0.0011132794898003,-0.0490765199065208,0.0,0.0,0.0,-0.0142878638580441,60.0,-13.338685035705566,-0.0,-1.207213671250429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8332824707031,0.0,0.0,0.0001041926225298,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,0.0001097197236958,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428894042969,0.0,0.0,8.103871368803084e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903991699219,0.0,0.0,0.0001097198764909,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64013671875,0.0,0.0,0.0005204631015658,290.9328918457031,294.1499938964844,272.7300109863281,271.0806884765625,274.4413757324219,272.7532653808594,290.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.87472259938204e-08,0.0011101532727479,-0.0481217056512832,0.0,0.0,0.0,-0.0141066014766693,60.0,-13.308835983276367,-0.0,-1.2004424831957294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8332824707031,0.0,0.0,0.0001041926225298,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,0.0001097197236958,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428894042969,0.0,0.0,8.103871368803084e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903991699219,0.0,0.0,0.0001097198764909,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64013671875,0.0,0.0,0.0005204631015658,290.9328918457031,294.1499938964844,272.7300109863281,271.0806884765625,274.4413757324219,272.7532653808594,290.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.87472259938204e-08,0.0011101532727479,-0.0481217056512832,0.0,0.0,0.0,-0.0141066014766693,60.0,-13.308835983276367,-0.0,-1.2004424831957294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173522949219,0.0,0.0,0.0001039145281538,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,0.0001094268809538,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72821044921875,0.0,0.0,8.082242129603401e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67645263671875,0.0,0.0,0.0001094270337489,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268920898437,0.0,0.0,0.0005190740339457,290.9278869628906,294.1499938964844,272.7099914550781,271.0714416503906,274.4076232910156,272.73370361328125,290.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.840068897251968e-08,0.0011071902699768,-0.0472166575491428,0.0,0.0,0.0,-0.0139348097145557,60.0,-13.280244827270508,-0.0,-1.1940426247747382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173522949219,0.0,0.0,0.0001039145281538,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,0.0001094268809538,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72821044921875,0.0,0.0,8.082242129603401e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67645263671875,0.0,0.0,0.0001094270337489,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268920898437,0.0,0.0,0.0005190740339457,290.9278869628906,294.1499938964844,272.7099914550781,271.0714416503906,274.4076232910156,272.73370361328125,290.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.840068897251968e-08,0.0011071902699768,-0.0472166575491428,0.0,0.0,0.0,-0.0139348097145557,60.0,-13.280244827270508,-0.0,-1.1940426247747382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8094787597656,0.0,0.0,0.0001037842230289,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,0.0001092896636691,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7209167480469,0.0,0.0,8.072107448242605e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.66949462890625,0.0,0.0,0.0001092898164642,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62030029296875,0.0,0.0,0.0005184230976738,290.92535400390625,294.1499938964844,272.70001220703125,271.0668640136719,274.390869140625,272.72393798828125,290.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238313970186937e-08,0.0011058019008487,-0.0467925406992435,0.0,0.0,0.0,-0.0138543136417865,60.0,-13.266791343688965,-0.0,-1.1910497477174438e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016052246094,0.0,0.0,0.0001036613903124,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,0.0001091603189706,291.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7136535644531,0.0,0.0,8.06255338829942e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.66259765625,0.0,0.0,0.0001091604644898,292.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137390136719,0.0,0.0,0.0005178095307201,290.9228210449219,294.1499938964844,272.69000244140625,271.0622863769531,274.37420654296875,272.71417236328125,290.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085248854049496e-08,0.0011044931598007,-0.0463927239179611,0.0,0.0,0.0,-0.0137784332036972,60.0,-13.254111289978027,-0.0,-1.1882318773359657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859802246094,0.0,0.0,0.0001034430242725,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0001089303623302,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6992492675781,0.0,0.0,8.045569120440632e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488952636719,0.0,0.0,0.0001089305078494,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007080078125,0.0,0.0,0.0005167187191545,290.9177551269531,294.1499938964844,272.6700134277344,271.05322265625,274.34112548828125,272.694580078125,290.2031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021841783076,1.7813126973464932e-08,0.0011021663667634,-0.0456818677484989,0.0,0.0,0.0,-0.0136435311287641,60.0,-13.231695175170898,-0.0,-1.1832305801817713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859802246094,0.0,0.0,0.0001034430242725,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0001089303623302,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6992492675781,0.0,0.0,8.045569120440632e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488952636719,0.0,0.0,0.0001089305078494,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007080078125,0.0,0.0,0.0005167187191545,290.9177551269531,294.1499938964844,272.6700134277344,271.05322265625,274.34112548828125,272.694580078125,290.2031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021841783076,1.7813126973464932e-08,0.0011021663667634,-0.0456818677484989,0.0,0.0,0.0,-0.0136435311287641,60.0,-13.231695175170898,-0.0,-1.1832305801817713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7705078125,0.0,0.0,0.0001032692016451,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0001087473283405,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849670410156,0.0,0.0,8.032049663597718e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6352844238281,0.0,0.0,0.0001087474738596,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877685546875,0.0,0.0,0.0005158504936844,290.9126281738281,294.1499938964844,272.6499938964844,271.0443115234375,274.308349609375,272.6749572753906,290.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003317777067,1.7596523349538984e-08,0.0011003141989931,-0.0451159849762916,0.0,0.0,0.0,-0.0135361514985561,60.0,-13.214256286621094,-0.0,-1.1792570830948534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7705078125,0.0,0.0,0.0001032692016451,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0001087473283405,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849670410156,0.0,0.0,8.032049663597718e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6352844238281,0.0,0.0,0.0001087474738596,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877685546875,0.0,0.0,0.0005158504936844,290.9126281738281,294.1499938964844,272.6499938964844,271.0443115234375,274.308349609375,272.6749572753906,290.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003317777067,1.7596523349538984e-08,0.0011003141989931,-0.0451159849762916,0.0,0.0,0.0,-0.0135361514985561,60.0,-13.214256286621094,-0.0,-1.1792570830948534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7551574707031,0.0,0.0,0.0001031492211041,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0001086209813365,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707763671875,0.0,0.0,8.022717520361766e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217956542969,0.0,0.0,0.0001086211195797,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5749206542969,0.0,0.0,0.0005152511876076,290.907470703125,294.1499938964844,272.6300048828125,271.0355224609375,274.2759094238281,272.6553039550781,290.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620266035199,60.0,-13.20299243927002,-0.0,-1.1765180829570457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7551574707031,0.0,0.0,0.0001031492211041,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0001086209813365,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707763671875,0.0,0.0,8.022717520361766e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217956542969,0.0,0.0,0.0001086211195797,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5749206542969,0.0,0.0,0.0005152511876076,290.907470703125,294.1499938964844,272.6300048828125,271.0355224609375,274.2759094238281,272.6553039550781,290.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620266035199,60.0,-13.20299243927002,-0.0,-1.1765180829570457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.73992919921875,0.0,0.0,0.0001030926287057,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,0.0001085613912437,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567077636719,0.0,0.0,8.018316293600947e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083984375,0.0,0.0,0.0001085615294869,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621337890625,0.0,0.0,0.0005149684729985,290.9022521972656,294.1499938964844,272.6099853515625,271.0268859863281,274.24371337890625,272.6355285644531,290.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646826427408e-08,0.0010984323453158,-0.0445410460233688,0.0,0.0,0.0,-0.0134270591661334,60.0,-13.19918155670166,-0.0,-1.1752271689147165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.73992919921875,0.0,0.0,0.0001030926287057,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,0.0001085613912437,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567077636719,0.0,0.0,8.018316293600947e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083984375,0.0,0.0,0.0001085615294869,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621337890625,0.0,0.0,0.0005149684729985,290.9022521972656,294.1499938964844,272.6099853515625,271.0268859863281,274.24371337890625,272.6355285644531,290.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646826427408e-08,0.0010984323453158,-0.0445410460233688,0.0,0.0,0.0,-0.0134270591661334,60.0,-13.19918155670166,-0.0,-1.1752271689147165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
