time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773700,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323608398437,0.0,0.0,0.0001030910061672,292.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,0.0001085596813936,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64971923828125,0.0,0.0,8.018190419534221e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60174560546875,0.0,0.0,0.0001085598196368,292.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557861328125,0.0,0.0,0.0005149603821337,290.8996276855469,294.1499938964844,272.6000061035156,271.0226135253906,274.2276916503906,272.6256103515625,290.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984322289004,1.7374436112049807e-08,0.0010984148830175,-0.0445357412099838,0.0,0.0,0.0,-0.0134260514751076,60.0,-13.200547218322754,-0.0,-1.1751899364753629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7248229980469,0.0,0.0,0.0001031087303999,292.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9484558105469,0.0,0.0,0.0001085783442249,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427307128906,0.0,0.0,8.019568485906348e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950927734375,0.0,0.0,0.0001085784824681,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494689941406,0.0,0.0,0.0005150489159859,290.8970031738281,294.1499938964844,272.5899963378906,271.0184326171875,274.2117614746094,272.6156311035156,290.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986208217218,1.7396505569422516e-08,0.0010986034758388,-0.0445934012532234,0.0,0.0,0.0,-0.0134369917213916,60.0,-13.204183578491213,-0.0,-1.175593808966369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098083496094,0.0,0.0,0.0001032057698466,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,0.0001086805350496,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288452148437,0.0,0.0,8.027116564335302e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58184814453125,0.0,0.0,0.0001086806732928,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368347167969,0.0,0.0,0.000515533669386,290.8916931152344,294.1499938964844,272.57000732421875,271.0101318359375,274.1800231933594,272.5956420898437,290.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517404415912097e-08,0.0010996368946507,-0.0449092797935009,0.0,0.0,0.0,-0.0134969251230359,60.0,-13.218631744384766,-0.0,-1.1778073627510821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098083496094,0.0,0.0,0.0001032057698466,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,0.0001086805350496,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288452148437,0.0,0.0,8.027116564335302e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58184814453125,0.0,0.0,0.0001086806732928,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368347167969,0.0,0.0,0.000515533669386,290.8916931152344,294.1499938964844,272.57000732421875,271.0101318359375,274.1800231933594,272.5956420898437,290.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517404415912097e-08,0.0010996368946507,-0.0449092797935009,0.0,0.0,0.0,-0.0134969251230359,60.0,-13.218631744384766,-0.0,-1.1778073627510821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69488525390625,0.0,0.0,0.0001033937223837,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,0.0001088784629246,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.614990234375,0.0,0.0,8.041734690777957e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5686340332031,0.0,0.0,0.0001088785938918,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242614746094,0.0,0.0,0.0005164725589565,290.8863525390625,294.1499938964844,272.54998779296875,271.0020751953125,274.14849853515625,272.5754699707031,290.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016565840691,1.775158331440707e-08,0.0011016387725248,-0.0455210879445076,0.0,0.0,0.0,-0.0136130144819617,60.0,-13.244364738464355,-0.0,-1.1821008882861861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69488525390625,0.0,0.0,0.0001033937223837,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,0.0001088784629246,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.614990234375,0.0,0.0,8.041734690777957e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5686340332031,0.0,0.0,0.0001088785938918,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242614746094,0.0,0.0,0.0005164725589565,290.8863525390625,294.1499938964844,272.54998779296875,271.0020751953125,274.14849853515625,272.5754699707031,290.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016565840691,1.775158331440707e-08,0.0011016387725248,-0.0455210879445076,0.0,0.0,0.0,-0.0136130144819617,60.0,-13.244364738464355,-0.0,-1.1821008882861861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67999267578125,0.0,0.0,0.0001036862522596,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,0.000109186512418,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012268066406,0.0,0.0,8.06448733783327e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555114746094,0.0,0.0,0.0001091866433853,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51171875,0.0,0.0,0.0005179338040761,290.8809509277344,294.1499938964844,272.5296936035156,270.9938659667969,274.1170959472656,272.5550537109375,290.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047729058191,1.811606509249941e-08,0.0011047547450289,-0.0464732237160205,0.0,0.0,0.0,-0.0137937003746628,60.0,-13.282628059387209,-0.0,-1.188798961493376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67999267578125,0.0,0.0,0.0001036862522596,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,0.000109186512418,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012268066406,0.0,0.0,8.06448733783327e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555114746094,0.0,0.0,0.0001091866433853,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51171875,0.0,0.0,0.0005179338040761,290.8809509277344,294.1499938964844,272.5296936035156,270.9938659667969,274.1170959472656,272.5550537109375,290.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047729058191,1.811606509249941e-08,0.0011047547450289,-0.0464732237160205,0.0,0.0,0.0,-0.0137937003746628,60.0,-13.282628059387209,-0.0,-1.188798961493376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651611328125,0.0,0.0,0.0001040884599206,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9304504394531,0.0,0.0,0.0001096100531867,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874938964844,0.0,0.0,8.09576958999969e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423889160156,0.0,0.0,0.000109610184154,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49920654296875,0.0,0.0,0.0005199428997002,290.8754577636719,294.1499938964844,272.5087890625,270.9852600097656,274.0857849121094,272.5341796875,290.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090579209849,1.861720910767417e-08,0.0011090392945334,-0.0477821566164493,0.0,0.0,0.0,-0.0140421353280544,60.0,-13.33450984954834,-0.0,-1.1980392855548416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651611328125,0.0,0.0,0.0001040884599206,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9304504394531,0.0,0.0,0.0001096100531867,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874938964844,0.0,0.0,8.09576958999969e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423889160156,0.0,0.0,0.000109610184154,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49920654296875,0.0,0.0,0.0005199428997002,290.8754577636719,294.1499938964844,272.5087890625,270.9852600097656,274.0857849121094,272.5341796875,290.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090579209849,1.861720910767417e-08,0.0011090392945334,-0.0477821566164493,0.0,0.0,0.0,-0.0140421353280544,60.0,-13.33450984954834,-0.0,-1.1980392855548416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.65777587890625,0.0,0.0,0.0001043304873746,292.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,0.000109864922706,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58062744140625,0.0,0.0,8.114593947539106e-05,291.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53582763671875,0.0,0.0,0.0001098650536732,292.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4929504394531,0.0,0.0,0.0005211518728174,290.8727111816406,294.1499938964844,272.4981384277344,270.9808044433594,274.0701904296875,272.5234680175781,290.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111636403948,1.8918777655585482e-08,0.0011116175446659,-0.0485697016119957,0.0,0.0,0.0,-0.0141916340216994,60.0,-13.366456031799316,-0.0,-1.2036170460305584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.650390625,0.0,0.0,0.0001045969038386,292.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92578125,0.0,0.0,0.0001101454763556,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5737609863281,0.0,0.0,8.1353158748243e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.529296875,0.0,0.0,0.0001101456073229,292.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866943359375,0.0,0.0,0.0005224827327765,290.86993408203125,294.1499938964844,272.4873962402344,270.9762878417969,274.0545654296875,272.5126037597656,290.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144749587401,1.9250741445375752e-08,0.001114455750212,-0.0494365245103836,0.0,0.0,0.0,-0.0143562005832791,60.0,-13.401589393615724,-0.0,-1.2097719093162598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355895996094,0.0,0.0,0.0001052047373377,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0001107855496229,291.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56005859375,0.0,0.0,8.182591409422457e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51617431640625,0.0,0.0,0.0001107856805901,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.47418212890625,0.0,0.0,0.0005255189607851,290.8642883300781,294.1499938964844,272.4656066894531,270.967041015625,274.0233459472656,272.4905090332031,290.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209507938474,2.000811250013612e-08,0.001120930770412,-0.0514137595891952,0.0,0.0,0.0,-0.0147316567599773,60.0,-13.481261253356934,-0.0,-1.223872772015966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355895996094,0.0,0.0,0.0001052047373377,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0001107855496229,291.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56005859375,0.0,0.0,8.182591409422457e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51617431640625,0.0,0.0,0.0001107856805901,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.47418212890625,0.0,0.0,0.0005255189607851,290.8642883300781,294.1499938964844,272.4656066894531,270.967041015625,274.0233459472656,272.4905090332031,290.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209507938474,2.000811250013612e-08,0.001120930770412,-0.0514137595891952,0.0,0.0,0.0,-0.0147316567599773,60.0,-13.481261253356934,-0.0,-1.223872772015966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208190917969,0.0,0.0,0.000105907121906,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,0.0001115251943701,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463256835937,0.0,0.0,8.237220754381269e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030822753906,0.0,0.0,0.0001115253180614,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.461669921875,0.0,0.0,0.0005290274857543,290.8586120605469,294.1499938964844,272.4435119628906,270.95758056640625,273.9921264648437,272.46783447265625,290.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284343199804,2.088330930405392e-08,0.0011284133652225,-0.0536978542804718,0.0,0.0,0.0,-0.0151655236259102,60.0,-13.574843406677246,-0.0,-1.2402689719692717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208190917969,0.0,0.0,0.000105907121906,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,0.0001115251943701,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463256835937,0.0,0.0,8.237220754381269e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030822753906,0.0,0.0,0.0001115253180614,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.461669921875,0.0,0.0,0.0005290274857543,290.8586120605469,294.1499938964844,272.4435119628906,270.95758056640625,273.9921264648437,272.46783447265625,290.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284343199804,2.088330930405392e-08,0.0011284133652225,-0.0536978542804718,0.0,0.0,0.0,-0.0151655236259102,60.0,-13.574843406677246,-0.0,-1.2402689719692717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060485839844,0.0,0.0,0.0001066967379301,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,0.0001123566980822,291.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325927734375,0.0,0.0,8.298635657411069e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4899597167969,0.0,0.0,0.0001123568217735,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491271972656,0.0,0.0,0.0005329718114808,290.8528137207031,294.1499938964844,272.42120361328125,270.947998046875,273.9608764648437,272.4447631835937,290.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368471896275,2.186721737018616e-08,0.001136825303547,-0.0562646761536598,0.0,0.0,0.0,-0.0156532824039459,60.0,-13.680148124694824,-0.0,-1.258831758832457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060485839844,0.0,0.0,0.0001066967379301,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,0.0001123566980822,291.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325927734375,0.0,0.0,8.298635657411069e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4899597167969,0.0,0.0,0.0001123568217735,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491271972656,0.0,0.0,0.0005329718114808,290.8528137207031,294.1499938964844,272.42120361328125,270.947998046875,273.9608764648437,272.4447631835937,290.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368471896275,2.186721737018616e-08,0.001136825303547,-0.0562646761536598,0.0,0.0,0.0,-0.0156532824039459,60.0,-13.680148124694824,-0.0,-1.258831758832457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912475585937,0.0,0.0,0.0001075624822988,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,0.0001132683682953,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188293457031,0.0,0.0,8.36597173474729e-05,291.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4767761230469,0.0,0.0,0.0001132684992626,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4365539550781,0.0,0.0,0.000537296407856,290.846923828125,294.1499938964844,272.39874267578125,270.9383544921875,273.9295349121094,272.4214172363281,290.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460712412372,2.2946002431467605e-08,0.0011460483074188,-0.0590777583420276,0.0,0.0,0.0,-0.0161880739033222,60.0,-13.795503616333008,-0.0,-1.2793428538770968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912475585937,0.0,0.0,0.0001075624822988,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,0.0001132683682953,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188293457031,0.0,0.0,8.36597173474729e-05,291.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4767761230469,0.0,0.0,0.0001132684992626,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4365539550781,0.0,0.0,0.000537296407856,290.846923828125,294.1499938964844,272.39874267578125,270.9383544921875,273.9295349121094,272.4214172363281,290.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460712412372,2.2946002431467605e-08,0.0011460483074188,-0.0590777583420276,0.0,0.0,0.0,-0.0161880739033222,60.0,-13.795503616333008,-0.0,-1.2793428538770968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838317871094,0.0,0.0,0.0001080229267245,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,0.0001137532381108,291.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5119323730469,0.0,0.0,8.40178327052854e-05,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701843261719,0.0,0.0,0.000113753361802,292.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43023681640625,0.0,0.0,0.0005395963671617,290.8439636230469,294.1499938964844,272.38751220703125,270.9335327148437,273.9138488769531,272.4096374511719,290.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509770993143,2.351974970338233e-08,0.0011509535834193,-0.0605733320116996,0.0,0.0,0.0,-0.0164725016802549,60.0,-13.857507705688477,-0.0,-1.2903190338420245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.576416015625,0.0,0.0,0.0001084973337128,292.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,0.0001142528126365,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050354003906,0.0,0.0,8.43868256197311e-05,291.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635925292969,0.0,0.0,0.0001142529436037,292.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239196777344,0.0,0.0,0.0005419661756604,290.8409423828125,294.1499938964844,272.3762512207031,270.9287109375,273.89813232421875,272.3978881835937,290.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560317361727,2.4110910601393698e-08,0.0011560076382011,-0.0621138773858547,0.0,0.0,0.0,-0.0167655609548091,60.0,-13.921372413635254,-0.0,-1.3016772015816969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5615234375,0.0,0.0,0.0001094880062737,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,0.0001152960467152,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911804199219,0.0,0.0,8.515734953107312e-05,291.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503479003906,0.0,0.0,0.0001152961704065,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112548828125,0.0,0.0,0.0005469148163683,290.8348693847656,294.1499938964844,272.3537902832031,270.9191589355469,273.8666381835937,272.37432861328125,290.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.5345396892362263e-08,0.0011665616184473,-0.0653295069932937,0.0,0.0,0.0,-0.0173775386065244,60.0,-14.055228233337402,-0.0,-1.3255562691938394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5615234375,0.0,0.0,0.0001094880062737,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,0.0001152960467152,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911804199219,0.0,0.0,8.515734953107312e-05,291.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503479003906,0.0,0.0,0.0001152961704065,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112548828125,0.0,0.0,0.0005469148163683,290.8348693847656,294.1499938964844,272.3537902832031,270.9191589355469,273.8666381835937,272.37432861328125,290.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.5345396892362263e-08,0.0011665616184473,-0.0653295069932937,0.0,0.0,0.0,-0.0173775386065244,60.0,-14.055228233337402,-0.0,-1.3255562691938394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.546630859375,0.0,0.0,0.0001105236951843,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,0.0001163866763818,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.477294921875,0.0,0.0,8.59628853504546e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4370422363281,0.0,0.0,0.000116386800073,292.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985290527344,0.0,0.0,0.0005520882550626,290.8287048339844,294.1499938964844,272.3314819335937,270.90972900390625,273.83502197265625,272.3508605957031,290.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.663599651953064e-08,0.0011775952298194,-0.0686891674995422,0.0,0.0,0.0,-0.0180173330008983,60.0,-14.195953369140623,-0.0,-1.3507522567124397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.546630859375,0.0,0.0,0.0001105236951843,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,0.0001163866763818,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.477294921875,0.0,0.0,8.59628853504546e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4370422363281,0.0,0.0,0.000116386800073,292.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985290527344,0.0,0.0,0.0005520882550626,290.8287048339844,294.1499938964844,272.3314819335937,270.90972900390625,273.83502197265625,272.3508605957031,290.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.663599651953064e-08,0.0011775952298194,-0.0686891674995422,0.0,0.0,0.0,-0.0180173330008983,60.0,-14.195953369140623,-0.0,-1.3507522567124397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316467285156,0.0,0.0,0.0001115919003495,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,0.0001175115394289,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4633483886719,0.0,0.0,8.679370512254536e-05,291.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237060546875,0.0,0.0,0.0001175116703961,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857421875,0.0,0.0,0.0005574241513386,290.8224182128906,294.1499938964844,272.30938720703125,270.9005432128906,273.8033142089844,272.32763671875,290.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519812941551,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.341676712036133,-0.0,-1.376987768253457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316467285156,0.0,0.0,0.0001115919003495,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,0.0001175115394289,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4633483886719,0.0,0.0,8.679370512254536e-05,291.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237060546875,0.0,0.0,0.0001175116703961,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857421875,0.0,0.0,0.0005574241513386,290.8224182128906,294.1499938964844,272.30938720703125,270.9005432128906,273.8033142089844,272.32763671875,290.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519812941551,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.341676712036133,-0.0,-1.376987768253457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166320800781,0.0,0.0,0.0001126812276197,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,0.0001186586596304,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493408203125,0.0,0.0,8.764096128288656e-05,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102783203125,0.0,0.0,0.0001186587833217,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3728942871094,0.0,0.0,0.0005628655781038,290.8160095214844,294.1499938964844,272.28759765625,270.89166259765625,273.7715148925781,272.3047180175781,290.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.49091625213623,-0.0,-1.4040021767414146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166320800781,0.0,0.0,0.0001126812276197,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,0.0001186586596304,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493408203125,0.0,0.0,8.764096128288656e-05,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102783203125,0.0,0.0,0.0001186587833217,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3728942871094,0.0,0.0,0.0005628655781038,290.8160095214844,294.1499938964844,272.28759765625,270.89166259765625,273.7715148925781,272.3047180175781,290.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.49091625213623,-0.0,-1.4040021767414146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091247558594,0.0,0.0,0.000113231013529,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,0.0001192376075778,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423217773437,0.0,0.0,8.806856931187212e-05,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.403564453125,0.0,0.0,0.000119237731269,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664245605469,0.0,0.0,0.0005656118737533,290.8127746582031,294.1499938964844,272.27685546875,270.8873596191406,273.7555847167969,272.2933959960937,290.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.566433906555176,-0.0,-1.41773583095528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015869140625,0.0,0.0,0.0001137824656325,292.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,0.0001198183163069,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4352722167969,0.0,0.0,8.849747973727062e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968200683594,0.0,0.0,0.0001198184399981,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3599548339844,0.0,0.0,0.0005683664930984,290.8095092773437,294.1499938964844,272.2662048339844,270.8831787109375,273.7396240234375,272.2822265625,290.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.642278671264648,-0.0,-1.431578340316264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864501953125,0.0,0.0,0.0001148890369222,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690490722656,0.0,0.0,0.0001209835900226,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211730957031,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832702636719,0.0,0.0,0.0001209837137139,292.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34698486328125,0.0,0.0,0.0005738940672017,290.8028869628906,294.1499938964844,272.2453308105469,270.8751220703125,273.7076721191406,272.2602233886719,290.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.794546127319336,-0.0,-1.459558518490667e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864501953125,0.0,0.0,0.0001148890369222,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690490722656,0.0,0.0,0.0001209835900226,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211730957031,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832702636719,0.0,0.0,0.0001209837137139,292.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34698486328125,0.0,0.0,0.0005738940672017,290.8028869628906,294.1499938964844,272.2453308105469,270.8751220703125,273.7076721191406,272.2602233886719,290.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.794546127319336,-0.0,-1.459558518490667e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4712829589844,0.0,0.0,0.0001159940366051,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,0.00012214720482,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4070129394531,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36968994140625,0.0,0.0,0.0001221473357873,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339538574219,0.0,0.0,0.0005794137832708,290.796142578125,294.1499938964844,272.2250061035156,270.8675842285156,273.6756286621094,272.2388610839844,290.0019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.946850776672363,-0.0,-1.4877690546200029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4712829589844,0.0,0.0,0.0001159940366051,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,0.00012214720482,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4070129394531,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36968994140625,0.0,0.0,0.0001221473357873,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339538574219,0.0,0.0,0.0005794137832708,290.796142578125,294.1499938964844,272.2250061035156,270.8675842285156,273.6756286621094,272.2388610839844,290.0019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.946850776672363,-0.0,-1.4877690546200029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560852050781,0.0,0.0,0.0001170885661849,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8574523925781,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927917480469,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560485839844,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32086181640625,0.0,0.0,0.0005848811706528,290.7892761230469,294.1499938964844,272.2053527832031,270.8606262207031,273.6435852050781,272.2182312011719,289.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.097967147827148,-0.0,-1.515978453880962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560852050781,0.0,0.0,0.0001170885661849,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8574523925781,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927917480469,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560485839844,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32086181640625,0.0,0.0,0.0005848811706528,290.7892761230469,294.1499938964844,272.2053527832031,270.8606262207031,273.6435852050781,272.2182312011719,289.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.097967147827148,-0.0,-1.515978453880962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408264160156,0.0,0.0,0.0001181634361273,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515014648437,0.0,0.0,0.0001244316954398,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785095214844,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34234619140625,0.0,0.0,0.0001244318118551,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,0.0005902503617107,290.7823486328125,294.1499938964844,272.1864624023437,270.8543701171875,273.61151123046875,272.19830322265625,289.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.247036933898926,-0.0,-1.5439387368587634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
