time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776040,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408264160156,0.0,0.0,0.0001181634361273,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515014648437,0.0,0.0,0.0001244316954398,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785095214844,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34234619140625,0.0,0.0,0.0001244318118551,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,0.0005902503617107,290.7823486328125,294.1499938964844,272.1864624023437,270.8543701171875,273.61151123046875,272.19830322265625,289.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.247036933898926,-0.0,-1.5439387368587634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43316650390625,0.0,0.0,0.0001186869121738,292.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485107421875,0.0,0.0,0.0001249829365406,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713684082031,0.0,0.0,9.231205331161618e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3354797363281,0.0,0.0,0.0001249830529559,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011169433594,0.0,0.0,0.000592865224462,290.77880859375,294.1499938964844,272.17730712890625,270.8515014648437,273.5954895019531,272.188720703125,289.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836390256881,0.0,0.0,0.0,-0.023060480132699,60.0,-15.31975269317627,-0.0,-1.557648516836707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.425537109375,0.0,0.0,0.000119202886708,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.845458984375,0.0,0.0,0.0001255262905033,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641967773437,0.0,0.0,9.271336602978408e-05,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285827636719,0.0,0.0,0.0001255264069186,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,0.0005954426596872,290.7752685546875,294.1499938964844,272.1683959960937,270.84881591796875,273.5794677734375,272.1793518066406,289.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.0012700591469183,-0.0967461541295051,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.391531944274902,-0.0,-1.5712210199581025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101867675781,0.0,0.0,0.0001201979175675,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392944335937,0.0,0.0,0.0001265741011593,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498229980469,0.0,0.0,9.34872732614167e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3147888183594,0.0,0.0,0.0001265742175746,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28125,0.0,0.0,0.0006004130118526,290.76806640625,294.1499938964844,272.1512756347656,270.8441162109375,273.5474853515625,272.16131591796875,289.9623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806984595954,3.869230269515357e-08,0.0012806598097085,-0.0999500527977943,0.0,0.0,0.0,-0.0239940267056226,60.0,-15.530423164367676,-0.0,-1.5975609812812769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101867675781,0.0,0.0,0.0001201979175675,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392944335937,0.0,0.0,0.0001265741011593,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498229980469,0.0,0.0,9.34872732614167e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3147888183594,0.0,0.0,0.0001265742175746,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28125,0.0,0.0,0.0006004130118526,290.76806640625,294.1499938964844,272.1512756347656,270.8441162109375,273.5474853515625,272.16131591796875,289.9623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806984595954,3.869230269515357e-08,0.0012806598097085,-0.0999500527977943,0.0,0.0,0.0,-0.0239940267056226,60.0,-15.530423164367676,-0.0,-1.5975609812812769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39483642578125,0.0,0.0,0.00012114711717,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330383300781,0.0,0.0,0.0001275736576644,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3354187011719,0.0,0.0,9.422554285265504e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009338378906,0.0,0.0,0.0001275737740797,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679443359375,0.0,0.0,0.0006051544914953,290.76080322265625,294.1499938964844,272.1351928710937,270.8403015136719,273.5155944824219,272.14434814453125,289.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908119242638,3.9875317270343664e-08,0.0012907721102237,-0.1030036360025405,0.0,0.0,0.0,-0.0245804823935031,60.0,-15.6627779006958,-0.0,-1.622891687702577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39483642578125,0.0,0.0,0.00012114711717,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330383300781,0.0,0.0,0.0001275736576644,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3354187011719,0.0,0.0,9.422554285265504e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009338378906,0.0,0.0,0.0001275737740797,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679443359375,0.0,0.0,0.0006051544914953,290.76080322265625,294.1499938964844,272.1351928710937,270.8403015136719,273.5155944824219,272.14434814453125,289.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908119242638,3.9875317270343664e-08,0.0012907721102237,-0.1030036360025405,0.0,0.0,0.0,-0.0245804823935031,60.0,-15.6627779006958,-0.0,-1.622891687702577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37945556640625,0.0,0.0,0.000122054174426,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,0.0001285288308281,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210144042969,0.0,0.0,9.49310342548415e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870788574219,0.0,0.0,0.0001285289472434,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25457763671875,0.0,0.0,0.0006096854340285,290.7533874511719,294.1499938964844,272.1202087402344,270.83746337890625,273.4838256835937,272.1284484863281,289.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004766078665,4.10058369482158e-08,0.0013004356296733,-0.1059191077947616,0.0,0.0,0.0,-0.0251409132033586,60.0,-15.788766860961914,-0.0,-1.6472840513870326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37945556640625,0.0,0.0,0.000122054174426,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,0.0001285288308281,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210144042969,0.0,0.0,9.49310342548415e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870788574219,0.0,0.0,0.0001285289472434,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25457763671875,0.0,0.0,0.0006096854340285,290.7533874511719,294.1499938964844,272.1202087402344,270.83746337890625,273.4838256835937,272.1284484863281,289.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004766078665,4.10058369482158e-08,0.0013004356296733,-0.1059191077947616,0.0,0.0,0.0,-0.0251409132033586,60.0,-15.788766860961914,-0.0,-1.6472840513870326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3640441894531,0.0,0.0,0.0001229314657393,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202209472656,0.0,0.0,0.0001294526591664,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065490722656,0.0,0.0,9.5613366283942e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731628417969,0.0,0.0,0.0001294527755817,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412109375,0.0,0.0,0.000614067655988,290.74591064453125,294.1499938964844,272.1064147949219,270.8356628417969,273.4522705078125,272.11383056640625,289.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098238268867,4.209925918985391e-08,0.0013097816845402,-0.1087364330887794,0.0,0.0,0.0,-0.0256829522550106,60.0,-15.908734321594238,-0.0,-1.671048863727265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3640441894531,0.0,0.0,0.0001229314657393,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202209472656,0.0,0.0,0.0001294526591664,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065490722656,0.0,0.0,9.5613366283942e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731628417969,0.0,0.0,0.0001294527755817,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412109375,0.0,0.0,0.000614067655988,290.74591064453125,294.1499938964844,272.1064147949219,270.8356628417969,273.4522705078125,272.11383056640625,289.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098238268867,4.209925918985391e-08,0.0013097816845402,-0.1087364330887794,0.0,0.0,0.0,-0.0256829522550106,60.0,-15.908734321594238,-0.0,-1.671048863727265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563537597656,0.0,0.0,0.0001233568327734,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,0.0001299005962209,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29931640625,0.0,0.0,9.594420407665892e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,0.0001299006980843,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,0.000616192468442,290.7420959472656,294.1499938964844,272.1000061035156,270.8351745605469,273.4365539550781,272.10699462890625,289.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143559917807,4.262943065214132e-08,0.0013143132673576,-0.1101015731692314,0.0,0.0,0.0,-0.025945771485567,60.0,-15.966662406921388,-0.0,-1.682632841948362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486328125,0.0,0.0,0.0001237723918166,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81365966796875,0.0,0.0,0.0001303382014157,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920837402344,0.0,0.0,9.62674239417538e-05,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592468261719,0.0,0.0,0.000130338317831,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,0.0006182683282531,290.73828125,294.1499938964844,272.09393310546875,270.8349914550781,273.4209289550781,272.1005249023437,289.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187837321311,4.314739143751467e-08,0.0013187405420467,-0.1114346981048584,0.0,0.0,0.0,-0.0262025371193885,60.0,-16.02312469482422,-0.0,-1.6939885938427326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332214355469,0.0,0.0,0.000124570011394,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070068359375,0.0,0.0,0.0001311781234107,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.277587890625,0.0,0.0,9.688779391581193e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452697753906,0.0,0.0,0.0001311782398261,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,0.000622252584435,290.7305908203125,294.1499938964844,272.0827941894531,270.83551025390625,273.38983154296875,272.0885925292969,289.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272821670398,4.414153664811239e-08,0.0013272379292175,-0.1139918342232704,0.0,0.0,0.0,-0.0266953632235527,60.0,-16.13125991821289,-0.0,-1.7158910736725377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332214355469,0.0,0.0,0.000124570011394,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070068359375,0.0,0.0,0.0001311781234107,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.277587890625,0.0,0.0,9.688779391581193e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452697753906,0.0,0.0,0.0001311782398261,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,0.000622252584435,290.7305908203125,294.1499938964844,272.0827941894531,270.83551025390625,273.38983154296875,272.0885925292969,289.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272821670398,4.414153664811239e-08,0.0013272379292175,-0.1139918342232704,0.0,0.0,0.0,-0.0266953632235527,60.0,-16.13125991821289,-0.0,-1.7158910736725377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178100585937,0.0,0.0,0.000125318285427,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002624511719,0.0,0.0,0.0001319661096204,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630920410156,0.0,0.0,9.746979048941284e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313232421875,0.0,0.0,0.0001319662114838,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,0.0006259903893806,290.7228088378906,294.1499938964844,272.0731506347656,270.8373107910156,273.3590393066406,272.0780334472656,289.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352548703551,4.50742092539258e-08,0.0013352098176255,-0.1163888722658157,0.0,0.0,0.0,-0.0271577108651399,60.0,-16.232410430908203,-0.0,-1.736566588306232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178100585937,0.0,0.0,0.000125318285427,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002624511719,0.0,0.0,0.0001319661096204,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630920410156,0.0,0.0,9.746979048941284e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313232421875,0.0,0.0,0.0001319662114838,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,0.0006259903893806,290.7228088378906,294.1499938964844,272.0731506347656,270.8373107910156,273.3590393066406,272.0780334472656,289.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352548703551,4.50742092539258e-08,0.0013352098176255,-0.1163888722658157,0.0,0.0,0.0,-0.0271577108651399,60.0,-16.232410430908203,-0.0,-1.736566588306232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023986816406,0.0,0.0,0.0001260063145309,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934265136719,0.0,0.0,0.0001326906349277,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485656738281,0.0,0.0,9.80049226200208e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,0.0001326907367911,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,0.0006294272607192,290.71490478515625,294.1499938964844,272.0650634765625,270.8404846191406,273.32861328125,272.069091796875,289.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425856595858,4.5931791703424096e-08,0.001342539791949,-0.1185912191867828,0.0,0.0,0.0,-0.0275828372687101,60.0,-16.324697494506836,-0.0,-1.7556865827828005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023986816406,0.0,0.0,0.0001260063145309,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934265136719,0.0,0.0,0.0001326906349277,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485656738281,0.0,0.0,9.80049226200208e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,0.0001326907367911,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,0.0006294272607192,290.71490478515625,294.1499938964844,272.0650634765625,270.8404846191406,273.32861328125,272.069091796875,289.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425856595858,4.5931791703424096e-08,0.001342539791949,-0.1185912191867828,0.0,0.0,0.0,-0.0275828372687101,60.0,-16.324697494506836,-0.0,-1.7556865827828005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869873046875,0.0,0.0,0.0001266305625904,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,0.0001333479885943,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23406982421875,0.0,0.0,9.849043999565764e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,0.0001333481050096,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0006325454451143,290.7069396972656,294.1499938964844,272.05859375,270.8450622558594,273.2985534667969,272.0617980957031,289.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492368161678,4.6709871526218194e-08,0.0013491901336237,-0.1205879598855972,0.0,0.0,0.0,-0.0279685501009225,60.0,-16.407711029052734,-0.0,-1.773124580495278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869873046875,0.0,0.0,0.0001266305625904,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,0.0001333479885943,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23406982421875,0.0,0.0,9.849043999565764e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,0.0001333481050096,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0006325454451143,290.7069396972656,294.1499938964844,272.05859375,270.8450622558594,273.2985534667969,272.0617980957031,289.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492368161678,4.6709871526218194e-08,0.0013491901336237,-0.1205879598855972,0.0,0.0,0.0,-0.0279685501009225,60.0,-16.407711029052734,-0.0,-1.773124580495278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.279296875,0.0,0.0,0.0001269179774681,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78302001953125,0.0,0.0,0.0001336506538791,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268371582031,0.0,0.0,9.871399379335344e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0001336507702944,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,0.0006339811952784,290.7029113769531,294.1499938964844,272.0560302734375,270.847900390625,273.28369140625,272.0587463378906,289.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522992376238,4.706812717358844e-08,0.0013522522058337,-0.1215068697929382,0.0,0.0,0.0,-0.0281461477279663,60.0,-16.445539474487305,-0.0,-1.781182419335892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716369628906,0.0,0.0,0.0001271835935767,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795104980469,0.0,0.0,0.0001339303562417,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,9.892058005789296e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.000133930472657,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0006353079807013,290.6988830566406,294.1499938964844,272.05389404296875,270.85113525390625,273.2689514160156,272.05621337890625,289.86962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551292940974,4.73991974558885e-08,0.0013550819130614,-0.1223557814955711,0.0,0.0,0.0,-0.028310265392065,60.0,-16.480192184448242,-0.0,-1.788645107581033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562866210937,0.0,0.0,0.0001276587863685,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724304199219,0.0,0.0,0.0001344307675026,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.929017687682062e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,0.000134430869366,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0006376816891133,290.69073486328125,294.1499938964844,272.0509948730469,270.8587951660156,273.2398681640625,272.0524597167969,289.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601924292743,4.799150588041814e-08,0.0013601444661617,-0.1238739192485809,0.0,0.0,0.0,-0.0286038890480995,60.0,-16.54132843017578,-0.0,-1.802035143327885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562866210937,0.0,0.0,0.0001276587863685,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724304199219,0.0,0.0,0.0001344307675026,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.929017687682062e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,0.000134430869366,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0006376816891133,290.69073486328125,294.1499938964844,272.0509948730469,270.8587951660156,273.2398681640625,272.0524597167969,289.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601924292743,4.799150588041814e-08,0.0013601444661617,-0.1238739192485809,0.0,0.0,0.0,-0.0286038890480995,60.0,-16.54132843017578,-0.0,-1.802035143327885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.240966796875,0.0,0.0,0.0001280549040529,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652893066406,0.0,0.0,0.0001348478981526,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,9.9598262750078e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.000134848000016,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0006396603421308,290.6825561523437,294.1499938964844,272.04998779296875,270.8681335449219,273.2113647460937,272.0505676269531,289.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644129503518,4.848523715850207e-08,0.0013643645215779,-0.1251387596130371,0.0,0.0,0.0,-0.0288486443459987,60.0,-16.590545654296875,-0.0,-1.8132348600374826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.240966796875,0.0,0.0,0.0001280549040529,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652893066406,0.0,0.0,0.0001348478981526,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,9.9598262750078e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.000134848000016,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0006396603421308,290.6825561523437,294.1499938964844,272.04998779296875,270.8681335449219,273.2113647460937,272.0505676269531,289.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644129503518,4.848523715850207e-08,0.0013643645215779,-0.1251387596130371,0.0,0.0,0.0,-0.0288486443459987,60.0,-16.590545654296875,-0.0,-1.8132348600374826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257080078125,0.0,0.0,0.0001283990859519,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,0.0001352103281533,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.986595978261904e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001352104445686,291.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0006413796218112,290.6742858886719,294.1499938964844,272.04998779296875,270.8783569335937,273.1833801269531,272.050048828125,289.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680800329893,4.8914241546071935e-08,0.0013680311385542,-0.1262373179197311,0.0,0.0,0.0,-0.0290613118559122,60.0,-16.629858016967773,-0.0,-1.822994306621695e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257080078125,0.0,0.0,0.0001283990859519,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,0.0001352103281533,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.986595978261904e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001352104445686,291.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0006413796218112,290.6742858886719,294.1499938964844,272.04998779296875,270.8783569335937,273.1833801269531,272.050048828125,289.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680800329893,4.8914241546071935e-08,0.0013680311385542,-0.1262373179197311,0.0,0.0,0.0,-0.0290613118559122,60.0,-16.629858016967773,-0.0,-1.822994306621695e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,0.0001287301565753,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,0.0001355589774902,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0001001234631985,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0001355590793536,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.000643033417873,290.6659240722656,294.1499938964844,272.04998779296875,270.8886413574219,273.15606689453125,272.0500183105469,289.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716073008254,4.9326907003433014e-08,0.0013715580571442,-0.1272936165332794,0.0,0.0,0.0,-0.0292658787220716,60.0,-16.664026260375977,-0.0,-1.8324067241337619e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,0.0001287301565753,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,0.0001355589774902,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0001001234631985,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0001355590793536,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.000643033417873,290.6659240722656,294.1499938964844,272.04998779296875,270.8886413574219,273.15606689453125,272.0500183105469,289.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716073008254,4.9326907003433014e-08,0.0013715580571442,-0.1272936165332794,0.0,0.0,0.0,-0.0292658787220716,60.0,-16.664026260375977,-0.0,-1.8324067241337619e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0001288925705011,292.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74713134765625,0.0,0.0,0.0001357300061499,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001002497810986,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.0001357301080133,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0006438447162508,290.6617431640625,294.1499938964844,272.04998779296875,270.893798828125,273.14263916015625,272.0500183105469,289.8211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733378145843,4.9529347734278424e-08,0.0013732882216572,-0.1278116554021835,0.0,0.0,0.0,-0.0293662343174219,60.0,-16.68041229248047,-0.0,-1.8370330678862961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.0001290523941861,292.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434387207031,0.0,0.0,0.0001358983136015,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0001003740908345,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.0001358984154649,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0006446430925279,290.65753173828125,294.1499938964844,272.04998779296875,270.8989562988281,273.1293640136719,272.04998779296875,289.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750405050814,4.972856615381716e-08,0.0013749907957389,-0.1283213496208191,0.0,0.0,0.0,-0.0294649899005889,60.0,-16.696392059326172,-0.0,-1.841591483753291e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,0.0001293662498937,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73602294921875,0.0,0.0,0.0001362288167001,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.0001006182064884,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.0001362289185635,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.000646210857667,290.6490478515625,294.1499938964844,272.04998779296875,270.9093017578125,273.1031799316406,272.04998779296875,289.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.727523803710938,-0.0,-1.850559101512772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,0.0001293662498937,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73602294921875,0.0,0.0,0.0001362288167001,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.0001006182064884,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.0001362289185635,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.000646210857667,290.6490478515625,294.1499938964844,272.04998779296875,270.9093017578125,273.1031799316406,272.04998779296875,289.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.727523803710938,-0.0,-1.850559101512772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0001296671543968,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.728515625,0.0,0.0,0.0001365456701023,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0001008522303891,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0001365457719657,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,0.0006477138958871,290.6405334472656,294.1499938964844,272.04998779296875,270.91961669921875,273.07763671875,272.04998779296875,289.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815901475027,5.049482965091556e-08,0.0013815397396683,-0.130280926823616,0.0,0.0,0.0,-0.0298448428511619,60.0,-16.756942749023438,-0.0,-1.8591768480291648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0001296671543968,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.728515625,0.0,0.0,0.0001365456701023,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0001008522303891,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0001365457719657,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,0.0006477138958871,290.6405334472656,294.1499938964844,272.04998779296875,270.91961669921875,273.07763671875,272.04998779296875,289.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815901475027,5.049482965091556e-08,0.0013815397396683,-0.130280926823616,0.0,0.0,0.0,-0.0298448428511619,60.0,-16.756942749023438,-0.0,-1.8591768480291648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001299536816077,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209777832031,0.0,0.0,0.0001368474040646,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0001010750929708,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,0.000136847505928,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,0.0006491451640613,290.6319274902344,294.1499938964844,272.04998779296875,270.92987060546875,273.0526428222656,272.04998779296875,289.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845920329913,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.784732818603516,-0.0,-1.8674019486297769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001299536816077,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209777832031,0.0,0.0,0.0001368474040646,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0001010750929708,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,0.000136847505928,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,0.0006491451640613,290.6319274902344,294.1499938964844,272.04998779296875,270.92987060546875,273.0526428222656,272.04998779296875,289.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845920329913,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.784732818603516,-0.0,-1.8674019486297769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
