time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778380,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0001302179007325,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133483886719,0.0,0.0,0.0001371256512356,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0001012805951177,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0001371257385471,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,0.0006504650227725,290.6232604980469,294.1499938964844,272.04998779296875,270.9400329589844,273.02813720703125,272.04998779296875,289.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132406778386e-08,0.0013874068390578,-0.1320352852344513,0.0,0.0,0.0,-0.0301851537078619,60.0,-16.810089111328125,-0.0,-1.875002340057108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0001302179007325,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133483886719,0.0,0.0,0.0001371256512356,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0001012805951177,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0001371257385471,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,0.0006504650227725,290.6232604980469,294.1499938964844,272.04998779296875,270.9400329589844,273.02813720703125,272.04998779296875,289.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132406778386e-08,0.0013874068390578,-0.1320352852344513,0.0,0.0,0.0,-0.0301851537078619,60.0,-16.810089111328125,-0.0,-1.875002340057108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0001303391618421,292.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0001372533442918,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0001013749133562,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.0001372534316033,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.000651070731692,290.6189270019531,294.1499938964844,272.04998779296875,270.9450988769531,273.01611328125,272.04998779296875,289.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388750039041,5.133247071853477e-08,0.0013886986998841,-0.132421389222145,0.0,0.0,0.0,-0.03026008233428,60.0,-16.821414947509766,-0.0,-1.8784957944717465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0001304511097259,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056884765625,0.0,0.0,0.000137371229357,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.000101461984741,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,0.0001373713166685,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,0.000651629990898,290.61456298828125,294.1499938964844,272.04998779296875,270.9501037597656,273.0042419433594,272.04998779296875,289.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899427140131,5.1472010653697e-08,0.0013898912584409,-0.1327777951955795,0.0,0.0,0.0,-0.030329255387187,60.0,-16.831741333007812,-0.0,-1.8817237901203049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0001306427293457,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979675292969,0.0,0.0,0.0001375730062136,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,0.0001016110109048,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,0.0001375730935251,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,0.0006525870994664,290.6058044433594,294.1499938964844,272.04998779296875,270.9600524902344,272.9808349609375,272.04998779296875,289.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919841730967,5.171084183075436e-08,0.0013919324846938,-0.1333876848220825,0.0,0.0,0.0,-0.0304476488381624,60.0,-16.848922729492188,-0.0,-1.887254938992556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0001306427293457,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979675292969,0.0,0.0,0.0001375730062136,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,0.0001016110109048,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,0.0001375730935251,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,0.0006525870994664,290.6058044433594,294.1499938964844,272.04998779296875,270.9600524902344,272.9808349609375,272.04998779296875,289.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919841730967,5.171084183075436e-08,0.0013919324846938,-0.1333876848220825,0.0,0.0,0.0,-0.0304476488381624,60.0,-16.848922729492188,-0.0,-1.887254938992556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0001307811326114,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6901550292969,0.0,0.0,0.0001377187581965,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0001017186659737,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,0.000137718845508,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,0.0006532784900628,290.59698486328125,294.1499938964844,272.04998779296875,270.9698181152344,272.9579772949219,272.04998779296875,289.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934588059782,5.18833473961422e-08,0.0013934068847447,-0.133828118443489,0.0,0.0,0.0,-0.0305331647396087,60.0,-16.85989761352539,-0.0,-1.8912551524863375e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0001307811326114,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6901550292969,0.0,0.0,0.0001377187581965,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0001017186659737,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,0.000137718845508,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,0.0006532784900628,290.59698486328125,294.1499938964844,272.04998779296875,270.9698181152344,272.9579772949219,272.04998779296875,289.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934588059782,5.18833473961422e-08,0.0013934068847447,-0.133828118443489,0.0,0.0,0.0,-0.0305331647396087,60.0,-16.85989761352539,-0.0,-1.8912551524863375e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.0001308623759541,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68231201171875,0.0,0.0,0.0001378043089061,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.0001017818503896,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,0.0001378043962176,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,0.0006536843138746,290.5881042480469,294.1499938964844,272.04998779296875,270.9793701171875,272.93572998046875,272.04998779296875,289.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394324353896,5.1984592630560655e-08,0.0013942723162472,-0.1340865790843963,0.0,0.0,0.0,-0.0305833537131547,60.0,-16.863393783569336,-0.0,-1.893604917313496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.0001308623759541,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68231201171875,0.0,0.0,0.0001378043089061,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.0001017818503896,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,0.0001378043962176,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,0.0006536843138746,290.5881042480469,294.1499938964844,272.04998779296875,270.9793701171875,272.93572998046875,272.04998779296875,289.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394324353896,5.1984592630560655e-08,0.0013942723162472,-0.1340865790843963,0.0,0.0,0.0,-0.0305833537131547,60.0,-16.863393783569336,-0.0,-1.893604917313496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,0.0001308856299147,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,0.0001378287997795,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,0.0001017999384202,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.000137828887091,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,0.0006538004963658,290.5791931152344,294.1499938964844,272.04998779296875,270.9887084960937,272.9140014648437,272.04998779296875,289.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945719692856,5.2013554352470244e-08,0.0013945199316367,-0.134160503745079,0.0,0.0,0.0,-0.030597710981965,60.0,-16.859619140625,-0.0,-1.8942772328500729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,0.0001308856299147,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,0.0001378287997795,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,0.0001017999384202,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.000137828887091,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,0.0006538004963658,290.5791931152344,294.1499938964844,272.04998779296875,270.9887084960937,272.9140014648437,272.04998779296875,289.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945719692856,5.2013554352470244e-08,0.0013945199316367,-0.134160503745079,0.0,0.0,0.0,-0.030597710981965,60.0,-16.859619140625,-0.0,-1.8942772328500729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,0.0001308784121647,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67047119140625,0.0,0.0,0.0001378212036797,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.000101794321381,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0001378212909912,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.0006537644076161,290.5747375488281,294.1499938964844,272.04998779296875,270.9933166503906,272.9033203125,272.04998779296875,289.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944951351732,5.200454111786713e-08,0.0013944432139396,-0.1341374963521957,0.0,0.0,0.0,-0.0305932443588972,60.0,-16.855159759521484,-0.0,-1.8940680490686645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,0.0001308585633523,292.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66650390625,0.0,0.0,0.0001378003071295,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,0.0001017788890749,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,0.000137800379889,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0006536652799695,290.5702514648437,294.1499938964844,272.04998779296875,270.997802734375,272.892822265625,272.04998779296875,289.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942834921181,5.197978580895325e-08,0.0013942315708845,-0.1340743154287338,0.0,0.0,0.0,-0.030580973252654,60.0,-16.848834991455078,-0.0,-1.8934933621039818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,0.0001307972706854,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65850830078125,0.0,0.0,0.0001377357548335,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,0.0001017312170006,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,0.000137735842145,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,0.0006533591076731,290.5612487792969,294.1499938964844,272.04998779296875,271.0066223144531,272.8721008300781,272.04998779296875,289.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936302857473,5.190334917415385e-08,0.0013935783645138,-0.1338791698217392,0.0,0.0,0.0,-0.0305430814623832,60.0,-16.832857131958008,-0.0,-1.891719136892789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,0.0001307972706854,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65850830078125,0.0,0.0,0.0001377357548335,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,0.0001017312170006,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,0.000137735842145,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,0.0006533591076731,290.5612487792969,294.1499938964844,272.04998779296875,271.0066223144531,272.8721008300781,272.04998779296875,289.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936302857473,5.190334917415385e-08,0.0013935783645138,-0.1338791698217392,0.0,0.0,0.0,-0.0305430814623832,60.0,-16.832857131958008,-0.0,-1.891719136892789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001307190977968,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504821777344,0.0,0.0,0.0001376534346491,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,0.0001016704118228,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,0.0001376535074086,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,0.000652968592476,290.55224609375,294.1499938964844,272.04998779296875,271.0151062011719,272.8519592285156,272.04998779296875,289.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001392797101289,5.1805862710807566e-08,0.0013927452964708,-0.1336303055286407,0.0,0.0,0.0,-0.0304947569966316,60.0,-16.813064575195312,-0.0,-1.889457905690506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001307190977968,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504821777344,0.0,0.0,0.0001376534346491,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,0.0001016704118228,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,0.0001376535074086,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,0.000652968592476,290.55224609375,294.1499938964844,272.04998779296875,271.0151062011719,272.8519592285156,272.04998779296875,289.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001392797101289,5.1805862710807566e-08,0.0013927452964708,-0.1336303055286407,0.0,0.0,0.0,-0.0304947569966316,60.0,-16.813064575195312,-0.0,-1.889457905690506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,0.0001306212798226,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424255371094,0.0,0.0,0.0001375504216412,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,0.000101594327134,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,0.0001375505089526,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,0.0006524799973703,290.5431823730469,294.1499938964844,272.04998779296875,271.0232849121094,272.83233642578125,272.04998779296875,289.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917547184973,5.1683898050214345e-08,0.0013917030300945,-0.1333188861608505,0.0,0.0,0.0,-0.0304342955350875,60.0,-16.791067123413086,-0.0,-1.8866305140363693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,0.0001306212798226,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424255371094,0.0,0.0,0.0001375504216412,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,0.000101594327134,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,0.0001375505089526,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,0.0006524799973703,290.5431823730469,294.1499938964844,272.04998779296875,271.0232849121094,272.83233642578125,272.04998779296875,289.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917547184973,5.1683898050214345e-08,0.0013917030300945,-0.1333188861608505,0.0,0.0,0.0,-0.0304342955350875,60.0,-16.791067123413086,-0.0,-1.8866305140363693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0001304869074374,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63433837890625,0.0,0.0,0.0001374089333694,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0001014898225548,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,0.000137409006129,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,0.0006518088048323,290.5341186523437,294.1499938964844,272.04998779296875,271.03106689453125,272.81317138671875,272.04998779296875,289.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903229264542,5.15163698366905e-08,0.0013902714708819,-0.1328910738229751,0.0,0.0,0.0,-0.0303512495011091,60.0,-16.765195846557617,-0.0,-1.8827503822649305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0001304869074374,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63433837890625,0.0,0.0,0.0001374089333694,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0001014898225548,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,0.000137409006129,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,0.0006518088048323,290.5341186523437,294.1499938964844,272.04998779296875,271.03106689453125,272.81317138671875,272.04998779296875,289.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903229264542,5.15163698366905e-08,0.0013902714708819,-0.1328910738229751,0.0,0.0,0.0,-0.0303512495011091,60.0,-16.765195846557617,-0.0,-1.8827503822649305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.0001304065372096,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302795410156,0.0,0.0,0.0001373242994304,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,0.000101427307527,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229431152344,0.0,0.0,0.00013732437219,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022827148437,0.0,0.0,0.000651407346595,290.5295715332031,294.1499938964844,272.04998779296875,271.0348205566406,272.8038024902344,272.04998779296875,289.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894665753468,5.141616554737993e-08,0.0013894151197746,-0.132635161280632,0.0,0.0,0.0,-0.0303015764802694,60.0,-16.75052833557129,-0.0,-1.880431454992504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,0.0001303195313084,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.626220703125,0.0,0.0,0.0001372326805721,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,0.0001013596411212,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163513183594,0.0,0.0,0.0001372327678836,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958740234375,0.0,0.0,0.0006509727681986,290.5249938964844,294.1499938964844,272.04998779296875,271.0384521484375,272.7945251464844,272.04998779296875,289.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885395601391,5.1307701198766173e-08,0.0013884883373975,-0.132358118891716,0.0,0.0,0.0,-0.0302478093653917,60.0,-16.7349853515625,-0.0,-1.877922954918177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0001301223237533,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180419921875,0.0,0.0,0.0001370250101899,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,0.0001012062566587,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,0.0001370250829495,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,0.0006499876617453,290.515869140625,294.1499938964844,272.04998779296875,271.04541015625,272.7763977050781,272.04998779296875,289.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864381471648,5.1061832095911086e-08,0.0013863870408385,-0.1317300051450729,0.0,0.0,0.0,-0.0301259271800518,60.0,-16.700698852539062,-0.0,-1.8722430183970573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0001301223237533,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180419921875,0.0,0.0,0.0001370250101899,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,0.0001012062566587,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,0.0001370250829495,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,0.0006499876617453,290.515869140625,294.1499938964844,272.04998779296875,271.04541015625,272.7763977050781,272.04998779296875,289.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864381471648,5.1061832095911086e-08,0.0013863870408385,-0.1317300051450729,0.0,0.0,0.0,-0.0301259271800518,60.0,-16.700698852539062,-0.0,-1.8722430183970573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,0.0001299029099754,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60986328125,0.0,0.0,0.0001367939548799,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107971191406,0.0,0.0,0.0001010355990729,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,0.0001367940276395,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,0.0006488916114903,290.5067138671875,294.1499938964844,272.04998779296875,271.05194091796875,272.7586975097656,272.04998779296875,289.62164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841000618413,5.078829090621184e-08,0.0013840493047609,-0.1310310065746307,0.0,0.0,0.0,-0.0299903266131877,60.0,-16.663244247436523,-0.0,-1.865933683120602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,0.0001299029099754,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60986328125,0.0,0.0,0.0001367939548799,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107971191406,0.0,0.0,0.0001010355990729,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,0.0001367940276395,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,0.0006488916114903,290.5067138671875,294.1499938964844,272.04998779296875,271.05194091796875,272.7586975097656,272.04998779296875,289.62164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841000618413,5.078829090621184e-08,0.0013840493047609,-0.1310310065746307,0.0,0.0,0.0,-0.0299903266131877,60.0,-16.663244247436523,-0.0,-1.865933683120602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,0.0001296663394896,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016540527344,0.0,0.0,0.0001365448406431,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974304199219,0.0,0.0,0.0001008516046567,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,0.0001365449134027,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576965332031,0.0,0.0,0.0006477099377661,290.49755859375,294.1499938964844,272.04998779296875,271.0579528808594,272.741455078125,272.04998779296875,289.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815793208777,5.0493369485593576e-08,0.0013815289130434,-0.1302771866321563,0.0,0.0,0.0,-0.0298441275954246,60.0,-16.62327766418457,-0.0,-1.8591431683034898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,0.0001296663394896,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016540527344,0.0,0.0,0.0001365448406431,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974304199219,0.0,0.0,0.0001008516046567,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,0.0001365449134027,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576965332031,0.0,0.0,0.0006477099377661,290.49755859375,294.1499938964844,272.04998779296875,271.0579528808594,272.741455078125,272.04998779296875,289.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815793208777,5.0493369485593576e-08,0.0013815289130434,-0.1302771866321563,0.0,0.0,0.0,-0.0298441275954246,60.0,-16.62327766418457,-0.0,-1.8591431683034898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,0.0001294198154937,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934143066406,0.0,0.0,0.0001362852344755,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,0.0001006598613457,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,0.000136285307235,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,0.0006464784964919,290.48834228515625,294.1499938964844,272.04998779296875,271.0634765625,272.72467041015625,272.04998779296875,289.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789524091407,5.01860313306679e-08,0.001378902234137,-0.1294914036989212,0.0,0.0,0.0,-0.0296917743980884,60.0,-16.58133888244629,-0.0,-1.852079947184393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,0.0001294198154937,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934143066406,0.0,0.0,0.0001362852344755,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,0.0001006598613457,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,0.000136285307235,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,0.0006464784964919,290.48834228515625,294.1499938964844,272.04998779296875,271.0634765625,272.72467041015625,272.04998779296875,289.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789524091407,5.01860313306679e-08,0.001378902234137,-0.1294914036989212,0.0,0.0,0.0,-0.0296917743980884,60.0,-16.58133888244629,-0.0,-1.852079947184393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91162109375,0.0,0.0,0.0001292948873015,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892639160156,0.0,0.0,0.0001361536851618,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,0.0001005626982077,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85772705078125,0.0,0.0,0.0001361537579214,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388061523437,0.0,0.0,0.0006458545103669,290.4837646484375,294.1499938964844,272.04998779296875,271.0660400390625,272.7164611816406,272.04998779296875,289.5922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776213163509,5.003029812655768e-08,0.0013775712577626,-0.1290931403636932,0.0,0.0,0.0,-0.0296145752072334,60.0,-16.560014724731445,-0.0,-1.848506059332067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,0.0001291695662075,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58514404296875,0.0,0.0,0.0001360217138426,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,0.0001004652222036,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.851318359375,0.0,0.0,0.0001360217866022,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,0.0006452284287661,290.4791564941406,294.1499938964844,272.04998779296875,271.0684509277344,272.7083740234375,272.04998779296875,289.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762859161943,4.9874056884391393e-08,0.0013762359740212,-0.1286935210227966,0.0,0.0,0.0,-0.0295371226966381,60.0,-16.538578033447266,-0.0,-1.8449239291840058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57684326171875,0.0,0.0,0.0001357583678327,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577880859375,0.0,0.0,0.0001002707140287,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,0.0001357584405923,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200378417969,0.0,0.0,0.0006439792341552,290.46990966796875,294.1499938964844,272.04998779296875,271.0728454589844,272.69244384765625,272.04998779296875,289.5745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.956229560093561e-08,0.0013735715765506,-0.1278959512710571,0.0,0.0,0.0,-0.0293825753033161,60.0,-16.49556541442871,-0.0,-1.8377865274032962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57684326171875,0.0,0.0,0.0001357583678327,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577880859375,0.0,0.0,0.0001002707140287,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,0.0001357584405923,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200378417969,0.0,0.0,0.0006439792341552,290.46990966796875,294.1499938964844,272.04998779296875,271.0728454589844,272.69244384765625,272.04998779296875,289.5745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.956229560093561e-08,0.0013735715765506,-0.1278959512710571,0.0,0.0,0.0,-0.0293825753033161,60.0,-16.49556541442871,-0.0,-1.8377865274032962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,0.0001286823971895,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,0.000135508715175,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446960449219,0.0,0.0,0.0001000863194349,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,0.0001355087733827,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,0.0006427949992939,290.460693359375,294.1499938964844,272.04998779296875,271.07666015625,272.6769714355469,272.04998779296875,289.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710948405787,4.926674179728253e-08,0.0013710454804822,-0.1271396279335022,0.0,0.0,0.0,-0.0292360614985227,60.0,-16.45352554321289,-0.0,-1.831032960808443e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,0.0001286823971895,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,0.000135508715175,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446960449219,0.0,0.0,0.0001000863194349,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,0.0001355087733827,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,0.0006427949992939,290.460693359375,294.1499938964844,272.04998779296875,271.07666015625,272.6769714355469,272.04998779296875,289.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710948405787,4.926674179728253e-08,0.0013710454804822,-0.1271396279335022,0.0,0.0,0.0,-0.0292360614985227,60.0,-16.45352554321289,-0.0,-1.831032960808443e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86376953125,0.0,0.0,0.0001284663303522,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601806640625,0.0,0.0,0.0001352811668766,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,9.991825208999217e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,0.0001352812396362,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951965332031,0.0,0.0,0.00064171559643,290.451416015625,294.1499938964844,272.04998779296875,271.079833984375,272.661865234375,272.04998779296875,289.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687922619283,4.899736794072852e-08,0.0013687432510778,-0.1264501214027404,0.0,0.0,0.0,-0.0291025284677743,60.0,-16.413358688354492,-0.0,-1.8248883293381368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
