time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780720,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86376953125,0.0,0.0,0.0001284663303522,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601806640625,0.0,0.0,0.0001352811668766,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,9.991825208999217e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,0.0001352812396362,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951965332031,0.0,0.0,0.00064171559643,290.451416015625,294.1499938964844,272.04998779296875,271.079833984375,272.661865234375,272.04998779296875,289.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687922619283,4.899736794072852e-08,0.0013687432510778,-0.1264501214027404,0.0,0.0,0.0,-0.0291025284677743,60.0,-16.413358688354492,-0.0,-1.8248883293381368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85028076171875,0.0,0.0,0.0001282900047954,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55181884765625,0.0,0.0,0.0001350954989902,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,9.978111484088004e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004150390625,0.0,0.0,0.0001350955571979,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828674316406,0.0,0.0,0.0006408348563127,290.442138671875,294.1499938964844,272.04998779296875,271.0823669433594,272.64715576171875,272.04998779296875,289.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669132022187,4.877755799270744e-08,0.0013668644241988,-0.1258873492479324,0.0,0.0,0.0,-0.0289935618638992,60.0,-16.37725067138672,-0.0,-1.8198819873305186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85028076171875,0.0,0.0,0.0001282900047954,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55181884765625,0.0,0.0,0.0001350954989902,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,9.978111484088004e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004150390625,0.0,0.0,0.0001350955571979,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828674316406,0.0,0.0,0.0006408348563127,290.442138671875,294.1499938964844,272.04998779296875,271.0823669433594,272.64715576171875,272.04998779296875,289.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669132022187,4.877755799270744e-08,0.0013668644241988,-0.1258873492479324,0.0,0.0,0.0,-0.0289935618638992,60.0,-16.37725067138672,-0.0,-1.8198819873305186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84356689453125,0.0,0.0,0.0001282201119465,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5476379394531,0.0,0.0,0.0001350219099549,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.812255859375,0.0,0.0,9.972676343750209e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940979003906,0.0,0.0,0.0001350219681626,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767028808594,0.0,0.0,0.0006404857849702,290.4375,294.1499938964844,272.04998779296875,271.0833435058594,272.63995361328125,272.04998779296875,289.53326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661684934049,4.869043124244855e-08,0.0013661197153851,-0.1256642490625381,0.0,0.0,0.0,-0.0289503708481788,60.0,-16.36127281188965,-0.0,-1.8178995730977482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,0.000128162864712,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434265136719,0.0,0.0,0.0001349616213701,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058166503906,0.0,0.0,9.968223457690328e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878112792969,0.0,0.0,0.0001349616795778,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77056884765625,0.0,0.0,0.0006401998107321,290.4328308105469,294.1499938964844,272.04998779296875,271.0841979980469,272.6328430175781,272.04998779296875,289.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655582442879,4.8619057224641444e-08,0.0013655095826834,-0.1254814714193344,0.0,0.0,0.0,-0.0289149899035692,60.0,-16.34672737121582,-0.0,-1.81627626716363e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,0.0001280889991903,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350036621094,0.0,0.0,0.0001348838268313,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79296875,0.0,0.0,9.962477633962408e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,0.0001348838995909,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,0.0006398308323696,290.42352294921875,294.1499938964844,272.04998779296875,271.0853271484375,272.61883544921875,272.04998779296875,289.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647709274664,4.852696022794589e-08,0.0013647223822772,-0.1252456158399582,0.0,0.0,0.0,-0.0288693327456712,60.0,-16.322553634643555,-0.0,-1.8141827240469866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,0.0001280889991903,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350036621094,0.0,0.0,0.0001348838268313,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79296875,0.0,0.0,9.962477633962408e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,0.0001348838995909,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,0.0006398308323696,290.42352294921875,294.1499938964844,272.04998779296875,271.0853271484375,272.61883544921875,272.04998779296875,289.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647709274664,4.852696022794589e-08,0.0013647223822772,-0.1252456158399582,0.0,0.0,0.0,-0.0288693327456712,60.0,-16.322553634643555,-0.0,-1.8141827240469866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101501464844,0.0,0.0,0.0001280658616451,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265197753906,0.0,0.0,0.0001348594669252,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801513671875,0.0,0.0,9.96067828964442e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627258300781,0.0,0.0,0.0001348595251329,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460632324219,0.0,0.0,0.000639715231955,290.4141540527344,294.1499938964844,272.04998779296875,271.085693359375,272.605224609375,272.04998779296875,289.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645240105688,4.849809798201934e-08,0.0013644755817949,-0.1251716911792755,0.0,0.0,0.0,-0.02885502576828,60.0,-16.30516242980957,-0.0,-1.813527035210427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101501464844,0.0,0.0,0.0001280658616451,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265197753906,0.0,0.0,0.0001348594669252,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801513671875,0.0,0.0,9.96067828964442e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627258300781,0.0,0.0,0.0001348595251329,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460632324219,0.0,0.0,0.000639715231955,290.4141540527344,294.1499938964844,272.04998779296875,271.085693359375,272.605224609375,272.04998779296875,289.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645240105688,4.849809798201934e-08,0.0013644755817949,-0.1251716911792755,0.0,0.0,0.0,-0.02885502576828,60.0,-16.30516242980957,-0.0,-1.813527035210427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,0.0001280178548768,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180358886719,0.0,0.0,0.0001348089135717,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673645019531,0.0,0.0,9.956944995792584e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.750244140625,0.0,0.0,0.0001348089863313,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73388671875,0.0,0.0,0.0006394754745997,290.4047546386719,294.1499938964844,272.04998779296875,271.085693359375,272.5919189453125,272.04998779296875,289.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640127144753,4.843824541467257e-08,0.0013639642857015,-0.1250184029340744,0.0,0.0,0.0,-0.0288253556936979,60.0,-16.28908348083496,-0.0,-1.8121673406312769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,0.0001280178548768,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180358886719,0.0,0.0,0.0001348089135717,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673645019531,0.0,0.0,9.956944995792584e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.750244140625,0.0,0.0,0.0001348089863313,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73388671875,0.0,0.0,0.0006394754745997,290.4047546386719,294.1499938964844,272.04998779296875,271.085693359375,272.5919189453125,272.04998779296875,289.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640127144753,4.843824541467257e-08,0.0013639642857015,-0.1250184029340744,0.0,0.0,0.0,-0.0288253556936979,60.0,-16.28908348083496,-0.0,-1.8121673406312769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836303710937,0.0,0.0,0.0001278800627915,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094909667969,0.0,0.0,0.000134663816425,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.754638671875,0.0,0.0,9.94622751022689e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378234863281,0.0,0.0,0.0001346638746326,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217102050781,0.0,0.0,0.0006387871690094,290.3953552246094,294.1499938964844,272.04998779296875,271.085693359375,272.5789489746094,272.04998779296875,289.4801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625446008518,4.8266457497447846e-08,0.0013624962884932,-0.1245783567428588,0.0,0.0,0.0,-0.0287401992827653,60.0,-16.265674591064453,-0.0,-1.808267739988878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836303710937,0.0,0.0,0.0001278800627915,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094909667969,0.0,0.0,0.000134663816425,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.754638671875,0.0,0.0,9.94622751022689e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378234863281,0.0,0.0,0.0001346638746326,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217102050781,0.0,0.0,0.0006387871690094,290.3953552246094,294.1499938964844,272.04998779296875,271.085693359375,272.5789489746094,272.04998779296875,289.4801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625446008518,4.8266457497447846e-08,0.0013624962884932,-0.1245783567428588,0.0,0.0,0.0,-0.0287401992827653,60.0,-16.265674591064453,-0.0,-1.808267739988878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,0.0001277782430406,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052185058594,0.0,0.0,0.0001345565979136,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.748291015625,0.0,0.0,9.938308357959612e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315979003906,0.0,0.0,0.0001345566561212,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71563720703125,0.0,0.0,0.0006382785504683,290.390625,294.1499938964844,272.04998779296875,271.085693359375,272.57257080078125,272.04998779296875,289.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.81395368012727e-08,0.0013614117633551,-0.1242531985044479,0.0,0.0,0.0,-0.0286772809922695,60.0,-16.2502498626709,-0.0,-1.8053893313663139e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,0.0001276562397833,291.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009460449219,0.0,0.0,0.000134428119054,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419738769531,0.0,0.0,9.928819054039197e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72540283203125,0.0,0.0,0.0001344281772617,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,0.0006376691162586,290.38592529296875,294.1499938964844,272.04998779296875,271.085693359375,272.5662841796875,272.04998779296875,289.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601599493995,4.7987441575969576e-08,0.0013601119862869,-0.1238634958863258,0.0,0.0,0.0,-0.0286018848419189,60.0,-16.232398986816406,-0.0,-1.8019430569893305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7573547363281,0.0,0.0,0.0001273456728085,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49237060546875,0.0,0.0,0.0001341010793112,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293395996094,0.0,0.0,9.904664329951628e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71307373046875,0.0,0.0,0.0001341011375188,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.697509765625,0.0,0.0,0.0006361178238876,290.3764953613281,294.1499938964844,272.04998779296875,271.085693359375,272.553955078125,272.04998779296875,289.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568510767072,4.760030947181804e-08,0.0013568035792559,-0.1228713393211364,0.0,0.0,0.0,-0.0284099765121936,60.0,-16.18849754333496,-0.0,-1.7931859019881813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7573547363281,0.0,0.0,0.0001273456728085,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49237060546875,0.0,0.0,0.0001341010793112,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293395996094,0.0,0.0,9.904664329951628e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71307373046875,0.0,0.0,0.0001341011375188,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.697509765625,0.0,0.0,0.0006361178238876,290.3764953613281,294.1499938964844,272.04998779296875,271.085693359375,272.553955078125,272.04998779296875,289.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568510767072,4.760030947181804e-08,0.0013568035792559,-0.1228713393211364,0.0,0.0,0.0,-0.0284099765121936,60.0,-16.18849754333496,-0.0,-1.7931859019881813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74432373046875,0.0,0.0,0.0001269643689738,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837951660156,0.0,0.0,0.0001336995483143,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.716796875,0.0,0.0,9.875007526716216e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008056640625,0.0,0.0,0.0001336996065219,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854858398437,0.0,0.0,0.0006342131528072,290.3670349121094,294.1499938964844,272.04998779296875,271.085693359375,272.5419311523437,272.04998779296875,289.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527884148061,4.7124995461445e-08,0.0013527412666007,-0.1216527074575424,0.0,0.0,0.0,-0.0281743537634611,60.0,-16.134016036987305,-0.0,-1.782463101562826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74432373046875,0.0,0.0,0.0001269643689738,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837951660156,0.0,0.0,0.0001336995483143,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.716796875,0.0,0.0,9.875007526716216e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008056640625,0.0,0.0,0.0001336996065219,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854858398437,0.0,0.0,0.0006342131528072,290.3670349121094,294.1499938964844,272.04998779296875,271.085693359375,272.5419311523437,272.04998779296875,289.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527884148061,4.7124995461445e-08,0.0013527412666007,-0.1216527074575424,0.0,0.0,0.0,-0.0281743537634611,60.0,-16.134016036987305,-0.0,-1.782463101562826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,0.0001265094469999,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751892089844,0.0,0.0,0.000133220499265,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043151855469,0.0,0.0,9.839624544838443e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885681152344,0.0,0.0,0.0001332205574726,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67352294921875,0.0,0.0,0.0006319406675174,290.35760498046875,294.1499938964844,272.04998779296875,271.085693359375,272.5302734375,272.04998779296875,289.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479413464665,4.6557918409462224e-08,0.0013478947803378,-0.1201981231570243,0.0,0.0,0.0,-0.027893241494894,60.0,-16.07050323486328,-0.0,-1.7697122700610637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,0.0001265094469999,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751892089844,0.0,0.0,0.000133220499265,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043151855469,0.0,0.0,9.839624544838443e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885681152344,0.0,0.0,0.0001332205574726,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67352294921875,0.0,0.0,0.0006319406675174,290.35760498046875,294.1499938964844,272.04998779296875,271.085693359375,272.5302734375,272.04998779296875,289.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479413464665,4.6557918409462224e-08,0.0013478947803378,-0.1201981231570243,0.0,0.0,0.0,-0.027893241494894,60.0,-16.07050323486328,-0.0,-1.7697122700610637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185363769531,0.0,0.0,0.000125988968648,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46661376953125,0.0,0.0,0.0001326724013779,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69189453125,0.0,0.0,9.79914257186465e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764221191406,0.0,0.0,0.0001326724595855,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,0.0006293407641351,290.3481750488281,294.1499938964844,272.04998779296875,271.085693359375,272.5188903808594,272.04998779296875,289.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590912894286704e-08,0.0013423499185591,-0.118533045053482,0.0,0.0,0.0,-0.0275716222822666,60.0,-15.998373031616213,-0.0,-1.755179965812204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185363769531,0.0,0.0,0.000125988968648,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46661376953125,0.0,0.0,0.0001326724013779,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69189453125,0.0,0.0,9.79914257186465e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764221191406,0.0,0.0,0.0001326724595855,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,0.0006293407641351,290.3481750488281,294.1499938964844,272.04998779296875,271.085693359375,272.5188903808594,272.04998779296875,289.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590912894286704e-08,0.0013423499185591,-0.118533045053482,0.0,0.0,0.0,-0.0275716222822666,60.0,-15.998373031616213,-0.0,-1.755179965812204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,0.0001257082039956,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623107910156,0.0,0.0,0.0001323767501162,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,9.7773052402772e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703796386719,0.0,0.0,0.0001323768083238,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557006835937,0.0,0.0,0.000627938308753,290.34344482421875,294.1499938964844,272.04998779296875,271.085693359375,272.5133361816406,272.04998779296875,289.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555916177650945e-08,0.0013393587432801,-0.11763446778059,0.0,0.0,0.0,-0.027398133650422,60.0,-15.959538459777832,-0.0,-1.7473658431299557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057800292969,0.0,0.0,0.0001254107628483,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580078125,0.0,0.0,0.0001320635201409,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795654296875,0.0,0.0,9.754170605447145e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,0.0001320635783486,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498107910156,0.0,0.0,0.0006264525000005,290.3387451171875,294.1499938964844,272.04998779296875,271.085693359375,272.5078430175781,272.04998779296875,289.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188397024276135e-08,0.00133618991822,-0.1166822016239166,0.0,0.0,0.0,-0.0272143371403217,60.0,-15.918615341186523,-0.0,-1.739106352260933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,0.0001247758918907,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494323730469,0.0,0.0,0.0001313949906034,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,9.704792319098487e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523742675781,0.0,0.0,0.0001313950342591,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380615234375,0.0,0.0,0.0006232812302187,290.329345703125,294.1499938964844,272.04998779296875,271.085693359375,272.4971008300781,272.04998779296875,289.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.439705492131908e-08,0.0013294264208525,-0.1146487146615982,0.0,0.0,0.0,-0.0268220510333776,60.0,-15.831767082214355,-0.0,-1.721543014809868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,0.0001247758918907,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494323730469,0.0,0.0,0.0001313949906034,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,9.704792319098487e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523742675781,0.0,0.0,0.0001313950342591,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380615234375,0.0,0.0,0.0006232812302187,290.329345703125,294.1499938964844,272.04998779296875,271.085693359375,272.4971008300781,272.04998779296875,289.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.439705492131908e-08,0.0013294264208525,-0.1146487146615982,0.0,0.0,0.0,-0.0268220510333776,60.0,-15.831767082214355,-0.0,-1.721543014809868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805419921875,0.0,0.0,0.0001240927813341,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408569335937,0.0,0.0,0.000130675631226,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551818847656,0.0,0.0,9.651661093812436e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404724121094,0.0,0.0,0.0001306756894337,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264038085937,0.0,0.0,0.0006198689807206,290.3199462890625,294.1499938964844,272.04998779296875,271.085693359375,272.48663330078125,272.04998779296875,289.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221923727542,4.354558313934832e-08,0.0013221488334238,-0.1124591827392578,0.0,0.0,0.0,-0.0263999570161104,60.0,-15.738154411315918,-0.0,-1.70274432775841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805419921875,0.0,0.0,0.0001240927813341,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408569335937,0.0,0.0,0.000130675631226,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551818847656,0.0,0.0,9.651661093812436e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404724121094,0.0,0.0,0.0001306756894337,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264038085937,0.0,0.0,0.0006198689807206,290.3199462890625,294.1499938964844,272.04998779296875,271.085693359375,272.48663330078125,272.04998779296875,289.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221923727542,4.354558313934832e-08,0.0013221488334238,-0.1124591827392578,0.0,0.0,0.0,-0.0263999570161104,60.0,-15.738154411315918,-0.0,-1.70274432775841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.0,0.0,0.0001233714137924,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43231201171875,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64312744140625,0.0,0.0,9.595554001862185e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.628662109375,0.0,0.0,0.0001299160503549,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61480712890625,0.0,0.0,0.0006162655190564,290.3105773925781,294.1499938964844,272.04998779296875,271.085693359375,272.4765014648437,272.04998779296875,289.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453378796577,0.0,0.0,0.0,-0.0259542241692543,60.0,-15.638923645019531,-0.0,-1.683004882124806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.0,0.0,0.0001233714137924,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43231201171875,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64312744140625,0.0,0.0,9.595554001862185e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.628662109375,0.0,0.0,0.0001299160503549,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61480712890625,0.0,0.0,0.0006162655190564,290.3105773925781,294.1499938964844,272.04998779296875,271.085693359375,272.4765014648437,272.04998779296875,289.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453378796577,0.0,0.0,0.0,-0.0259542241692543,60.0,-15.638923645019531,-0.0,-1.683004882124806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557006835937,0.0,0.0,0.0001226332533406,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,0.0001291386870434,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311950683594,0.0,0.0,9.538142330711707e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.616943359375,0.0,0.0,0.0001291387306991,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60333251953125,0.0,0.0,0.0006125783547759,290.30126953125,294.1499938964844,272.04998779296875,271.085693359375,272.4666748046875,272.04998779296875,289.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066412648186,4.172638412569541e-08,0.0013065995881333,-0.1077759489417076,0.0,0.0,0.0,-0.0254981312900781,60.0,-15.536404609680176,-0.0,-1.662925512846414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557006835937,0.0,0.0,0.0001226332533406,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,0.0001291386870434,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311950683594,0.0,0.0,9.538142330711707e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.616943359375,0.0,0.0,0.0001291387306991,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60333251953125,0.0,0.0,0.0006125783547759,290.30126953125,294.1499938964844,272.04998779296875,271.085693359375,272.4666748046875,272.04998779296875,289.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066412648186,4.172638412569541e-08,0.0013065995881333,-0.1077759489417076,0.0,0.0,0.0,-0.0254981312900781,60.0,-15.536404609680176,-0.0,-1.662925512846414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495666503906,0.0,0.0,0.0001222590944962,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195251464844,0.0,0.0,0.0001287446793867,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.625244140625,0.0,0.0,9.50904141063802e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111145019531,0.0,0.0,0.0001287447230424,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975952148437,0.0,0.0,0.0006107093649916,290.2966003417969,294.1499938964844,272.04998779296875,271.085693359375,272.4618835449219,272.04998779296875,289.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026546221226,4.12600300592203e-08,0.0013026134110987,-0.1065742820501327,0.0,0.0,0.0,-0.0252669490873813,60.0,-15.484500885009766,-0.0,-1.6527935997601165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434631347656,0.0,0.0,0.0001218777761096,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.415283203125,0.0,0.0,0.0001283431338379,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61932373046875,0.0,0.0,9.479383152211084e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053161621094,0.0,0.0,0.0001283431774936,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919189453125,0.0,0.0,0.0006088045192882,290.2919616699219,294.1499938964844,272.04998779296875,271.085693359375,272.4571533203125,272.04998779296875,289.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985917273908,4.0784748023270374e-08,0.0012985508656129,-0.1053491458296775,0.0,0.0,0.0,-0.0250313393771648,60.0,-15.431902885437012,-0.0,-1.642499398712971e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,0.000121097684314,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4067687988281,0.0,0.0,0.0001275216636713,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075744628906,0.0,0.0,9.41870894166641e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937805175781,0.0,0.0,0.0001275217073271,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805969238281,0.0,0.0,0.000604907865636,290.2826843261719,294.1499938964844,272.04998779296875,271.085693359375,272.4478454589844,272.04998779296875,289.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245555451096e-08,0.001290240092203,-0.1028414443135261,0.0,0.0,0.0,-0.0245493482798337,60.0,-15.325003623962402,-0.0,-1.6215405196362553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,0.000121097684314,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4067687988281,0.0,0.0,0.0001275216636713,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075744628906,0.0,0.0,9.41870894166641e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937805175781,0.0,0.0,0.0001275217073271,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805969238281,0.0,0.0,0.000604907865636,290.2826843261719,294.1499938964844,272.04998779296875,271.085693359375,272.4478454589844,272.04998779296875,289.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245555451096e-08,0.001290240092203,-0.1028414443135261,0.0,0.0,0.0,-0.0245493482798337,60.0,-15.325003623962402,-0.0,-1.6215405196362553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192626953125,0.0,0.0,0.0001202855273731,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983154296875,0.0,0.0,0.0001266664185095,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59588623046875,0.0,0.0,9.355541260447352e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58233642578125,0.0,0.0,0.0001266664621653,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693664550781,0.0,0.0,0.0006008509662933,290.2734375,294.1499938964844,272.04998779296875,271.085693359375,272.4388427734375,272.04998779296875,289.32769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.214434623718262,-0.0,-1.599863139745139e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192626953125,0.0,0.0,0.0001202855273731,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983154296875,0.0,0.0,0.0001266664185095,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59588623046875,0.0,0.0,9.355541260447352e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58233642578125,0.0,0.0,0.0001266664621653,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693664550781,0.0,0.0,0.0006008509662933,290.2734375,294.1499938964844,272.04998779296875,271.085693359375,272.4388427734375,272.04998779296875,289.32769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.214434623718262,-0.0,-1.599863139745139e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
