time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783060,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073303222656,0.0,0.0,0.0001194398282677,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3898620605469,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843505859375,0.0,0.0,9.289764420827852e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57098388671875,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581970214844,0.0,0.0,0.0005966264870949,290.2642517089844,294.1499938964844,272.04998779296875,271.085693359375,272.4300842285156,272.04998779296875,289.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.100038528442385,-0.0,-1.577445516431908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073303222656,0.0,0.0,0.0001194398282677,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3898620605469,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843505859375,0.0,0.0,9.289764420827852e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57098388671875,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581970214844,0.0,0.0,0.0005966264870949,290.2642517089844,294.1499938964844,272.04998779296875,271.085693359375,272.4300842285156,272.04998779296875,289.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.100038528442385,-0.0,-1.577445516431908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59552001953125,0.0,0.0,0.0001185621440527,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3814697265625,0.0,0.0,0.0001248516200575,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728759765625,0.0,0.0,9.22150065889582e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55975341796875,0.0,0.0,0.0001248516637133,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54718017578125,0.0,0.0,0.0005922422860749,290.2550964355469,294.1499938964844,272.04998779296875,271.085693359375,272.421630859375,272.04998779296875,289.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632643338292,3.665229897364952e-08,0.0012632276630029,-0.0946780815720558,0.0,0.0,0.0,-0.0229827687144279,60.0,-14.981561660766602,-0.0,-1.5543473352863657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59552001953125,0.0,0.0,0.0001185621440527,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3814697265625,0.0,0.0,0.0001248516200575,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728759765625,0.0,0.0,9.22150065889582e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55975341796875,0.0,0.0,0.0001248516637133,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54718017578125,0.0,0.0,0.0005922422860749,290.2550964355469,294.1499938964844,272.04998779296875,271.085693359375,272.421630859375,272.04998779296875,289.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632643338292,3.665229897364952e-08,0.0012632276630029,-0.0946780815720558,0.0,0.0,0.0,-0.0229827687144279,60.0,-14.981561660766602,-0.0,-1.5543473352863657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58966064453125,0.0,0.0,0.0001181139086838,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37725830078125,0.0,0.0,0.0001243795995833,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56719970703125,0.0,0.0,9.1866371803917e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541687011719,0.0,0.0,0.000124379643239,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54168701171875,0.0,0.0,0.0005900032701902,290.2505187988281,294.1499938964844,272.04998779296875,271.085693359375,272.41748046875,272.04998779296875,289.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.09323301166296,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.921223640441896,-0.0,-1.542616558936061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58380126953125,0.0,0.0,0.000117651594337,291.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3730773925781,0.0,0.0,0.0001238927507074,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615234375,0.0,0.0,9.150679397862405e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.548583984375,0.0,0.0,0.0001238927943632,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362243652344,0.0,0.0,0.0005876938812434,290.2459716796875,294.1499938964844,272.04998779296875,271.085693359375,272.41339111328125,272.04998779296875,289.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.5517466301371314e-08,0.0012535270070657,-0.0917420014739036,0.0,0.0,0.0,-0.0224201995879411,60.0,-14.859600067138672,-0.0,-1.530564190943551e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722045898437,0.0,0.0,0.0001166820147773,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36474609375,0.0,0.0,0.0001228717446792,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502624511719,0.0,0.0,9.075268462765962e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375366210937,0.0,0.0,0.000122871788335,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253601074219,0.0,0.0,0.0005828506546095,290.2369079589844,294.1499938964844,272.04998779296875,271.085693359375,272.4053955078125,272.04998779296875,289.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.732040405273438,-0.0,-1.5054409630010928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722045898437,0.0,0.0,0.0001166820147773,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36474609375,0.0,0.0,0.0001228717446792,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502624511719,0.0,0.0,9.075268462765962e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375366210937,0.0,0.0,0.000122871788335,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253601074219,0.0,0.0,0.0005828506546095,290.2369079589844,294.1499938964844,272.04998779296875,271.085693359375,272.4053955078125,272.04998779296875,289.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.732040405273438,-0.0,-1.5054409630010928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56072998046875,0.0,0.0,0.0001156453654402,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564453125,0.0,0.0,0.0001217801109305,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,8.994639938464388e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.526611328125,0.0,0.0,0.0001217801473103,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145874023437,0.0,0.0,0.0005776723846793,290.2279052734375,294.1499938964844,272.04998779296875,271.085693359375,272.39764404296875,272.04998779296875,289.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321537360548,-0.0852650627493858,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.596392631530762,-0.0,-1.478809821264804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56072998046875,0.0,0.0,0.0001156453654402,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564453125,0.0,0.0,0.0001217801109305,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,8.994639938464388e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.526611328125,0.0,0.0,0.0001217801473103,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145874023437,0.0,0.0,0.0005776723846793,290.2279052734375,294.1499938964844,272.04998779296875,271.085693359375,272.39764404296875,272.04998779296875,289.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321537360548,-0.0852650627493858,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.596392631530762,-0.0,-1.478809821264804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494079589844,0.0,0.0,0.0001145578207797,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.34820556640625,0.0,0.0,0.000120634875202,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52813720703125,0.0,0.0,8.910053293220699e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157775878906,0.0,0.0,0.0001206349115818,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50396728515625,0.0,0.0,0.0005722399218939,290.2189636230469,294.1499938964844,272.04998779296875,271.085693359375,272.39013671875,272.04998779296875,289.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205992825329,3.166182693803421e-08,0.0012205676175653,-0.081749677658081,0.0,0.0,0.0,-0.0205088406801223,60.0,-14.453653335571287,-0.0,-1.4511266499539488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494079589844,0.0,0.0,0.0001145578207797,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.34820556640625,0.0,0.0,0.000120634875202,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52813720703125,0.0,0.0,8.910053293220699e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157775878906,0.0,0.0,0.0001206349115818,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50396728515625,0.0,0.0,0.0005722399218939,290.2189636230469,294.1499938964844,272.04998779296875,271.085693359375,272.39013671875,272.04998779296875,289.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205992825329,3.166182693803421e-08,0.0012205676175653,-0.081749677658081,0.0,0.0,0.0,-0.0205088406801223,60.0,-14.453653335571287,-0.0,-1.4511266499539488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5381774902344,0.0,0.0,0.0001134466947405,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34002685546875,0.0,0.0,0.0001194648066302,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172424316406,0.0,0.0,8.823632379062474e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50506591796875,0.0,0.0,0.00011946484301,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.493408203125,0.0,0.0,0.0005666895885951,290.2100524902344,294.1499938964844,272.04998779296875,271.085693359375,272.38287353515625,272.04998779296875,289.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087604263797,3.0277121254584927e-08,0.001208730158396,-0.0781550779938697,0.0,0.0,0.0,-0.0198223982006311,60.0,-14.306734085083008,-0.0,-1.4231133604880597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5381774902344,0.0,0.0,0.0001134466947405,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34002685546875,0.0,0.0,0.0001194648066302,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172424316406,0.0,0.0,8.823632379062474e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50506591796875,0.0,0.0,0.00011946484301,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.493408203125,0.0,0.0,0.0005666895885951,290.2100524902344,294.1499938964844,272.04998779296875,271.085693359375,272.38287353515625,272.04998779296875,289.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087604263797,3.0277121254584927e-08,0.001208730158396,-0.0781550779938697,0.0,0.0,0.0,-0.0198223982006311,60.0,-14.306734085083008,-0.0,-1.4231133604880597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326232910156,0.0,0.0,0.0001128938165493,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359375,0.0,0.0,0.0001188825917779,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118408203125,0.0,0.0,8.780630014371127e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.499755859375,0.0,0.0,0.0001188826281577,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881896972656,0.0,0.0,0.0005639278097078,290.20562744140625,294.1499938964844,272.04998779296875,271.085693359375,272.3793029785156,272.04998779296875,289.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028694618493,2.95881186218594e-08,0.0012028398923575,-0.0763653591275215,0.0,0.0,0.0,-0.0194808356463909,60.0,-14.232694625854492,-0.0,-1.4092761091433206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.527099609375,0.0,0.0,0.0001123488691519,291.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318786621094,0.0,0.0,0.0001183087442768,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5064697265625,0.0,0.0,8.738246106076986e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4944763183594,0.0,0.0,0.0001183087806566,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830017089844,0.0,0.0,0.0005612057284452,290.20123291015625,294.1499938964844,272.04998779296875,271.085693359375,272.3758239746094,272.04998779296875,289.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970631312578,2.890901917851352e-08,0.001197034260258,-0.0746006667613983,0.0,0.0,0.0,-0.019144183024764,60.0,-14.159056663513184,-0.0,-1.3957036060219252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51611328125,0.0,0.0,0.0001113128309953,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32379150390625,0.0,0.0,0.0001172177362604,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49578857421875,0.0,0.0,8.657664875499904e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839782714844,0.0,0.0,0.0001172177799162,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726867675781,0.0,0.0,0.0005560304853133,290.1924743652344,294.1499938964844,272.04998779296875,271.085693359375,272.36895751953125,272.04998779296875,289.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860240483656,2.7617931053214303e-08,0.001185996341519,-0.0712438076734542,0.0,0.0,0.0,-0.0185041446238756,60.0,-14.015790939331056,-0.0,-1.3700808665362274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51611328125,0.0,0.0,0.0001113128309953,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32379150390625,0.0,0.0,0.0001172177362604,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49578857421875,0.0,0.0,8.657664875499904e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839782714844,0.0,0.0,0.0001172177799162,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726867675781,0.0,0.0,0.0005560304853133,290.1924743652344,294.1499938964844,272.04998779296875,271.085693359375,272.36895751953125,272.04998779296875,289.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860240483656,2.7617931053214303e-08,0.001185996341519,-0.0712438076734542,0.0,0.0,0.0,-0.0185041446238756,60.0,-14.015790939331056,-0.0,-1.3700808665362274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052795410156,0.0,0.0,0.0001103628310374,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157653808594,0.0,0.0,0.0001162173430202,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852294921875,0.0,0.0,8.583775343140587e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736022949219,0.0,0.0,0.0001162173794,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46246337890625,0.0,0.0,0.0005512850475497,290.1837463378906,294.1499938964844,272.04998779296875,271.085693359375,272.3623352050781,272.04998779296875,289.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759016197174,2.6434085143023367e-08,0.0011758751934394,-0.0681637004017829,0.0,0.0,0.0,-0.0179172698408365,60.0,-13.882560729980469,-0.0,-1.346794675782803e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052795410156,0.0,0.0,0.0001103628310374,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157653808594,0.0,0.0,0.0001162173430202,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852294921875,0.0,0.0,8.583775343140587e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736022949219,0.0,0.0,0.0001162173794,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46246337890625,0.0,0.0,0.0005512850475497,290.1837463378906,294.1499938964844,272.04998779296875,271.085693359375,272.3623352050781,272.04998779296875,289.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759016197174,2.6434085143023367e-08,0.0011758751934394,-0.0681637004017829,0.0,0.0,0.0,-0.0179172698408365,60.0,-13.882560729980469,-0.0,-1.346794675782803e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945373535156,0.0,0.0,0.0001095010447897,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3077392578125,0.0,0.0,0.0001153098419308,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47479248046875,0.0,0.0,8.516747766407207e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4633178710937,0.0,0.0,0.0001153098783106,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45233154296875,0.0,0.0,0.0005469802417792,290.17510986328125,294.1499938964844,272.04998779296875,271.085693359375,272.3558959960937,272.04998779296875,289.20294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667191283777,2.5360183286693427e-08,0.0011666937498375,-0.065368004143238,0.0,0.0,0.0,-0.017384897917509,60.0,-13.759812355041504,-0.0,-1.3258434705676336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945373535156,0.0,0.0,0.0001095010447897,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3077392578125,0.0,0.0,0.0001153098419308,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47479248046875,0.0,0.0,8.516747766407207e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4633178710937,0.0,0.0,0.0001153098783106,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45233154296875,0.0,0.0,0.0005469802417792,290.17510986328125,294.1499938964844,272.04998779296875,271.085693359375,272.3558959960937,272.04998779296875,289.20294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667191283777,2.5360183286693427e-08,0.0011666937498375,-0.065368004143238,0.0,0.0,0.0,-0.017384897917509,60.0,-13.759812355041504,-0.0,-1.3258434705676336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48388671875,0.0,0.0,0.0001087417767848,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997741699219,0.0,0.0,0.0001145103015005,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,8.45769391162321e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530944824219,0.0,0.0,0.0001145103306043,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422912597656,0.0,0.0,0.0005431875470094,290.1664733886719,294.1499938964844,272.04998779296875,271.085693359375,272.3496398925781,272.04998779296875,289.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586289620026,2.44140476723942e-08,0.0011586045147851,-0.0629036724567413,0.0,0.0,0.0,-0.016915863379836,60.0,-13.64893913269043,-0.0,-1.307520705040588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48388671875,0.0,0.0,0.0001087417767848,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997741699219,0.0,0.0,0.0001145103015005,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,8.45769391162321e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530944824219,0.0,0.0,0.0001145103306043,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422912597656,0.0,0.0,0.0005431875470094,290.1664733886719,294.1499938964844,272.04998779296875,271.085693359375,272.3496398925781,272.04998779296875,289.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586289620026,2.44140476723942e-08,0.0011586045147851,-0.0629036724567413,0.0,0.0,0.0,-0.016915863379836,60.0,-13.64893913269043,-0.0,-1.307520705040588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47857666015625,0.0,0.0,0.0001084025061572,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958068847656,0.0,0.0,0.0001141530301538,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4592590332031,0.0,0.0,8.431306196143851e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4480285644531,0.0,0.0,0.0001141530592576,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372863769531,0.0,0.0,0.0005414928309619,290.16217041015625,294.1499938964844,272.04998779296875,271.085693359375,272.3465576171875,272.04998779296875,289.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550138005986,2.399127474461693e-08,0.0011549898190423,-0.0618021450936794,0.0,0.0,0.0,-0.0167062785476446,60.0,-13.59861183166504,-0.0,-1.2993744746836458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732971191406,0.0,0.0,0.000108092528535,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918395996094,0.0,0.0,0.0001138266161433,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541015625,0.0,0.0,8.407197310589254e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429626464844,0.0,0.0,0.0001138266452471,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43231201171875,0.0,0.0,0.0005399444489739,290.15789794921875,294.1499938964844,272.04998779296875,271.085693359375,272.3435363769531,272.04998779296875,289.1809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517109815031,2.360502016074406e-08,0.0011516873491927,-0.0607955679297447,0.0,0.0,0.0,-0.0165147967636585,60.0,-13.55170440673828,-0.0,-1.2919541347855557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627990722656,0.0,0.0,0.0001075612890417,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.283935546875,0.0,0.0,0.0001132671895902,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438781738281,0.0,0.0,8.365878602489829e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328918457031,0.0,0.0,0.00011326722597,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223937988281,0.0,0.0,0.0005372907617129,290.1493225097656,294.1499938964844,272.04998779296875,271.085693359375,272.33758544921875,272.04998779296875,289.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460502864792,2.2943041244616325e-08,0.0011460273526608,-0.0590700395405292,0.0,0.0,0.0,-0.0161866284906864,60.0,-13.468423843383787,-0.0,-1.2792862946753305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627990722656,0.0,0.0,0.0001075612890417,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.283935546875,0.0,0.0,0.0001132671895902,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438781738281,0.0,0.0,8.365878602489829e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328918457031,0.0,0.0,0.00011326722597,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223937988281,0.0,0.0,0.0005372907617129,290.1493225097656,294.1499938964844,272.04998779296875,271.085693359375,272.33758544921875,272.04998779296875,289.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460502864792,2.2943041244616325e-08,0.0011460273526608,-0.0590700395405292,0.0,0.0,0.0,-0.0161866284906864,60.0,-13.468423843383787,-0.0,-1.2792862946753305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45233154296875,0.0,0.0,0.0001071428850991,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760009765625,0.0,0.0,0.0001128265939769,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336853027344,0.0,0.0,8.333335426868871e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228820800781,0.0,0.0,0.0001128266230807,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125061035156,0.0,0.0,0.0005352007574401,290.1407775878906,294.1499938964844,272.04998779296875,271.085693359375,272.331787109375,272.0500183105469,289.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.2421673406825e-08,0.0011415694607421,-0.057710662484169,0.0,0.0,0.0,-0.0159281641244888,60.0,-13.399868965148926,-0.0,-1.269352907229404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45233154296875,0.0,0.0,0.0001071428850991,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760009765625,0.0,0.0,0.0001128265939769,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336853027344,0.0,0.0,8.333335426868871e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228820800781,0.0,0.0,0.0001128266230807,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125061035156,0.0,0.0,0.0005352007574401,290.1407775878906,294.1499938964844,272.04998779296875,271.085693359375,272.331787109375,272.0500183105469,289.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.2421673406825e-08,0.0011415694607421,-0.057710662484169,0.0,0.0,0.0,-0.0159281641244888,60.0,-13.399868965148926,-0.0,-1.269352907229404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44195556640625,0.0,0.0,0.0001067806078935,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680969238281,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4235534667969,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41290283203125,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4026794433594,0.0,0.0,0.00053339113947,290.1322326660156,294.1499938964844,272.0510559082031,271.0867004394531,272.3261413574219,272.0503845214844,289.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.341859817504885,-0.0,-1.260783477619043e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44195556640625,0.0,0.0,0.0001067806078935,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680969238281,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4235534667969,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41290283203125,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4026794433594,0.0,0.0,0.00053339113947,290.1322326660156,294.1499938964844,272.0510559082031,271.0867004394531,272.3261413574219,272.0503845214844,289.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.341859817504885,-0.0,-1.260783477619043e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315795898437,0.0,0.0,0.000106400992081,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601928710937,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134521484375,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029541015625,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,0.0005314948502928,290.12371826171875,294.1499938964844,272.0541076660156,271.089599609375,272.3206481933594,272.0518493652344,289.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722000410748e-08,0.0011336656752973,-0.0552995465695858,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.284937858581545,-0.0,-1.2518350445134274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315795898437,0.0,0.0,0.000106400992081,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601928710937,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134521484375,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029541015625,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,0.0005314948502928,290.12371826171875,294.1499938964844,272.0541076660156,271.089599609375,272.3206481933594,272.0518493652344,289.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722000410748e-08,0.0011336656752973,-0.0552995465695858,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.284937858581545,-0.0,-1.2518350445134274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4264221191406,0.0,0.0,0.000106204446638,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562561035156,0.0,0.0,0.0001118383734137,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.408447265625,0.0,0.0,8.260345930466428e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979797363281,0.0,0.0,0.0001118384025176,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38800048828125,0.0,0.0,0.0005305130616761,290.11944580078125,294.1499938964844,272.0563659667969,271.0917663574219,272.3179931640625,272.0532531738281,289.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252311910302524e-08,0.001131571829319,-0.0546606294810771,0.0,0.0,0.0,-0.0153484698385,60.0,-13.255422592163086,-0.0,-1.2472145272113266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212951660156,0.0,0.0,0.0001060031863744,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2522888183594,0.0,0.0,0.0001116264320444,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034118652344,0.0,0.0,8.244692435255274e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930358886719,0.0,0.0,0.0001116264611482,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38311767578125,0.0,0.0,0.0005295077571645,290.1152038574219,294.1499938964844,272.05908203125,271.0943603515625,272.3153991699219,272.0550537109375,289.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.100152407535916e-08,0.0011294276919215,-0.0540063045918941,0.0,0.0,0.0,-0.0152241447940468,60.0,-13.225099563598633,-0.0,-1.2424918338638238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110412597656,0.0,0.0,0.0001055859029293,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2444152832031,0.0,0.0,0.0001111870151362,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934020996094,0.0,0.0,8.212237298721448e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831787109375,0.0,0.0,0.00011118704424,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733825683594,0.0,0.0,0.0005274233408272,290.106689453125,294.1499938964844,272.0658874511719,271.100830078125,272.31036376953125,272.0598449707031,289.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.0481568441255152e-08,0.0011249821400269,-0.0526494830846786,0.0,0.0,0.0,-0.0149663835763931,60.0,-13.16196346282959,-0.0,-1.2327289766744798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110412597656,0.0,0.0,0.0001055859029293,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2444152832031,0.0,0.0,0.0001111870151362,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934020996094,0.0,0.0,8.212237298721448e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831787109375,0.0,0.0,0.00011118704424,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733825683594,0.0,0.0,0.0005274233408272,290.106689453125,294.1499938964844,272.0658874511719,271.100830078125,272.31036376953125,272.0598449707031,289.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.0481568441255152e-08,0.0011249821400269,-0.0526494830846786,0.0,0.0,0.0,-0.0149663835763931,60.0,-13.16196346282959,-0.0,-1.2327289766744798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028625488281,0.0,0.0,0.0001052382722264,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23809814453125,0.0,0.0,0.0001108209471567,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38543701171875,0.0,0.0,8.18519911263138e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753356933594,0.0,0.0,0.0001108209762605,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656311035156,0.0,0.0,0.0005256868316791,290.0998840332031,294.1499938964844,272.07257080078125,271.1072082519531,272.3065490722656,272.06494140625,289.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212987592443,2.00484038259674e-08,0.001121278735809,-0.0515189245343208,0.0,0.0,0.0,-0.0147516475990414,60.0,-13.108752250671388,-0.0,-1.224625094664589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
