time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787740,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083435058594,0.0,0.0,9.60288816713728e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824890136719,0.0,0.0,0.0001011230197036,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950378417969,0.0,0.0,7.468913099728525e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18731689453125,0.0,0.0,0.0001011230415315,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.179931640625,0.0,0.0,0.0004796840657945,289.9330749511719,294.1499938964844,272.4498291015625,271.4666442871094,272.28924560546875,272.3957214355469,288.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231740307062,8.57378790186658e-09,0.0010231654159724,-0.0215125642716884,0.0,0.0,0.0,-0.0090632140636444,60.0,-11.55301284790039,-0.0,-1.0196705346743329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083435058594,0.0,0.0,9.60288816713728e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824890136719,0.0,0.0,0.0001011230197036,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950378417969,0.0,0.0,7.468913099728525e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18731689453125,0.0,0.0,0.0001011230415315,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.179931640625,0.0,0.0,0.0004796840657945,289.9330749511719,294.1499938964844,272.4498291015625,271.4666442871094,272.28924560546875,272.3957214355469,288.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231740307062,8.57378790186658e-09,0.0010231654159724,-0.0215125642716884,0.0,0.0,0.0,-0.0090632140636444,60.0,-11.55301284790039,-0.0,-1.0196705346743329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991882324219,0.0,0.0,9.58250675466843e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749206542969,0.0,0.0,0.0001009083935059,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860656738281,0.0,0.0,7.453060970874503e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784362792969,0.0,0.0,0.0001009084080578,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1711120605469,0.0,0.0,0.0004786659555975,289.92498779296875,294.1499938964844,272.4710693359375,271.48687744140625,272.2924194335937,272.4154663085937,288.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210023028776,8.319856803495895e-09,0.0010209940373897,-0.0208475869148969,0.0,0.0,0.0,-0.0089373290538787,60.0,-11.504935264587402,-0.0,-1.0153468110729592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991882324219,0.0,0.0,9.58250675466843e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749206542969,0.0,0.0,0.0001009083935059,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860656738281,0.0,0.0,7.453060970874503e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784362792969,0.0,0.0,0.0001009084080578,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1711120605469,0.0,0.0,0.0004786659555975,289.92498779296875,294.1499938964844,272.4710693359375,271.48687744140625,272.2924194335937,272.4154663085937,288.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210023028776,8.319856803495895e-09,0.0010209940373897,-0.0208475869148969,0.0,0.0,0.0,-0.0089373290538787,60.0,-11.504935264587402,-0.0,-1.0153468110729592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900634765625,0.0,0.0,9.565322397975252e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673522949219,0.0,0.0,0.0001007274331641,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17706298828125,0.0,0.0,7.439695036737248e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695556640625,0.0,0.0,0.000100727454992,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623229980469,0.0,0.0,0.000477807567222,289.9169006347656,294.1499938964844,272.4918212890625,271.5066223144531,272.2958679199219,272.43505859375,288.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191713226959,8.10575961907034e-09,0.0010191631736233,-0.0202869046479463,0.0,0.0,0.0,-0.0088311918079853,60.0,-11.461042404174805,-0.0,-1.0117085480487733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900634765625,0.0,0.0,9.565322397975252e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673522949219,0.0,0.0,0.0001007274331641,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17706298828125,0.0,0.0,7.439695036737248e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695556640625,0.0,0.0,0.000100727454992,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623229980469,0.0,0.0,0.000477807567222,289.9169006347656,294.1499938964844,272.4918212890625,271.5066223144531,272.2958679199219,272.43505859375,288.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191713226959,8.10575961907034e-09,0.0010191631736233,-0.0202869046479463,0.0,0.0,0.0,-0.0088311918079853,60.0,-11.461042404174805,-0.0,-1.0117085480487733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854858398437,0.0,0.0,9.557788143865764e-05,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635681152344,0.0,0.0,0.0001006480961223,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.172607421875,0.0,0.0,7.433835708070546e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16510009765625,0.0,0.0,0.0001006481179501,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.157958984375,0.0,0.0,0.0004774312255904,289.9128723144531,294.1499938964844,272.501953125,271.51629638671875,272.2977294921875,272.4447937011719,288.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183685226365,8.011897811854851e-09,0.0010183604899793,-0.0200410895049572,0.0,0.0,0.0,-0.0087846601381897,60.0,-11.440808296203612,-0.0,-1.010115511235199e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809387207031,0.0,0.0,9.550917457090692e-05,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0597839355469,0.0,0.0,0.0001005757439997,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1681213378906,0.0,0.0,7.428491517202929e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606750488281,0.0,0.0,0.0001005757658276,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.153564453125,0.0,0.0,0.0004770880332216,289.9088439941406,294.1499938964844,272.511962890625,271.5258178710937,272.2996520996094,272.4544677734375,288.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926298728477832e-09,0.001017628586851,-0.0198169145733118,0.0,0.0,0.0,-0.0087422244250774,60.0,-11.421497344970703,-0.0,-1.0086638013717677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718139648437,0.0,0.0,9.538933227304368e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521850585937,0.0,0.0,0.0001004495425149,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591796875,0.0,0.0,7.419170287903398e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518249511719,0.0,0.0,0.0001004495643428,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448059082031,0.0,0.0,0.0004764893965329,289.9007568359375,294.1499938964844,272.5313720703125,271.5443115234375,272.3036804199219,272.4736022949219,288.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776990607055723e-09,0.0010163517436012,-0.019425880163908,0.0,0.0,0.0,-0.0086682057008147,60.0,-11.3853178024292,-0.0,-1.006134198178188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718139648437,0.0,0.0,9.538933227304368e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521850585937,0.0,0.0,0.0001004495425149,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591796875,0.0,0.0,7.419170287903398e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518249511719,0.0,0.0,0.0001004495643428,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448059082031,0.0,0.0,0.0004764893965329,289.9007568359375,294.1499938964844,272.5313720703125,271.5443115234375,272.3036804199219,272.4736022949219,288.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776990607055723e-09,0.0010163517436012,-0.019425880163908,0.0,0.0,0.0,-0.0086682057008147,60.0,-11.3853178024292,-0.0,-1.006134198178188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627197265625,0.0,0.0,9.52914560912177e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04461669921875,0.0,0.0,0.0001003464785753,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502380371094,0.0,0.0,7.41155818104744e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430053710937,0.0,0.0,0.0001003464931272,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13604736328125,0.0,0.0,0.0004760004812851,289.8926696777344,294.1499938964844,272.54998779296875,271.5620422363281,272.3080139160156,272.4923400878906,288.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153166949748,7.655049927279833e-09,0.0010153090115636,-0.019106512889266,0.0,0.0,0.0,-0.008607754483819,60.0,-11.352877616882324,-0.0,-1.0040705689107201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627197265625,0.0,0.0,9.52914560912177e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04461669921875,0.0,0.0,0.0001003464785753,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502380371094,0.0,0.0,7.41155818104744e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430053710937,0.0,0.0,0.0001003464931272,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13604736328125,0.0,0.0,0.0004760004812851,289.8926696777344,294.1499938964844,272.54998779296875,271.5620422363281,272.3080139160156,272.4923400878906,288.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153166949748,7.655049927279833e-09,0.0010153090115636,-0.019106512889266,0.0,0.0,0.0,-0.008607754483819,60.0,-11.352877616882324,-0.0,-1.0040705689107201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1536560058594,0.0,0.0,9.520836465526372e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,0.0001002589706331,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413269042969,0.0,0.0,7.40509494789876e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341552734375,0.0,0.0,0.000100258992461,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273193359375,0.0,0.0,0.0004755854024551,289.88458251953125,294.1499938964844,272.5683288574219,271.5790100097656,272.31256103515625,272.5107727050781,288.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431240037,7.551526515214846e-09,0.0010144236730411,-0.0188353769481182,0.0,0.0,0.0,-0.0085564330220222,60.0,-11.322819709777832,-0.0,-1.002320288989722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1536560058594,0.0,0.0,9.520836465526372e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,0.0001002589706331,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413269042969,0.0,0.0,7.40509494789876e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341552734375,0.0,0.0,0.000100258992461,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273193359375,0.0,0.0,0.0004755854024551,289.88458251953125,294.1499938964844,272.5683288574219,271.5790100097656,272.31256103515625,272.5107727050781,288.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431240037,7.551526515214846e-09,0.0010144236730411,-0.0188353769481182,0.0,0.0,0.0,-0.0085564330220222,60.0,-11.322819709777832,-0.0,-1.002320288989722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14459228515625,0.0,0.0,9.5138639153447e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0294189453125,0.0,0.0,0.0001001855562208,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,7.39967217668891e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253356933594,0.0,0.0,0.0001001855707727,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185607910156,0.0,0.0,0.0004752371460199,289.8764953613281,294.1499938964844,272.58697509765625,271.5953063964844,272.3173522949219,272.5290222167969,288.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136883938685,7.464665330303433e-09,0.0010136809432879,-0.0186078771948814,0.0,0.0,0.0,-0.0085133714601397,60.0,-11.29459285736084,-0.0,-1.0008528761318305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14459228515625,0.0,0.0,9.5138639153447e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0294189453125,0.0,0.0,0.0001001855562208,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,7.39967217668891e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253356933594,0.0,0.0,0.0001001855707727,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185607910156,0.0,0.0,0.0004752371460199,289.8764953613281,294.1499938964844,272.58697509765625,271.5953063964844,272.3173522949219,272.5290222167969,288.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136883938685,7.464665330303433e-09,0.0010136809432879,-0.0186078771948814,0.0,0.0,0.0,-0.0085133714601397,60.0,-11.29459285736084,-0.0,-1.0008528761318305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400451660156,0.0,0.0,9.510813106317072e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0256042480469,0.0,0.0,0.0001001534255919,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279602050781,0.0,0.0,7.397299486910924e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12091064453125,0.0,0.0,0.0001001534474198,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141967773437,0.0,0.0,0.0004750847583636,289.8724365234375,294.1499938964844,272.5964050292969,271.60321044921875,272.3198547363281,272.5381164550781,288.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133633622899,7.426658843456835e-09,0.0010133559117093,-0.0185083337128162,0.0,0.0,0.0,-0.0084945298731327,60.0,-11.28104305267334,-0.0,-1.0002111139328917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355285644531,0.0,0.0,9.508019138593228e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02178955078125,0.0,0.0,0.0001001240088953,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1235046386719,0.0,0.0,7.395126158371568e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11651611328125,0.0,0.0,0.0001001240234472,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098327636719,0.0,0.0,0.0004749451763927,289.868408203125,294.1499938964844,272.6058959960937,271.6109619140625,272.3224182128906,272.5472412109375,288.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130655718967,7.391849354831947e-09,0.0010130582377314,-0.0184171628206968,0.0,0.0,0.0,-0.0084772733971476,60.0,-11.26778793334961,-0.0,-9.996235661446917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12646484375,0.0,0.0,9.503160254098476e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01416015625,0.0,0.0,0.0001000728370854,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,7.391347025986761e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1076965332031,0.0,0.0,0.0001000728516373,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011047363281,0.0,0.0,0.0004747024504467,289.8602905273437,294.1499938964844,272.62506103515625,271.62603759765625,272.3277282714844,272.5655517578125,288.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331311113745187e-09,0.0010125405387952,-0.0182586032897233,0.0,0.0,0.0,-0.0084472624585032,60.0,-11.24208927154541,-0.0,-9.986021609620368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12646484375,0.0,0.0,9.503160254098476e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01416015625,0.0,0.0,0.0001000728370854,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,7.391347025986761e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1076965332031,0.0,0.0,0.0001000728516373,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011047363281,0.0,0.0,0.0004747024504467,289.8602905273437,294.1499938964844,272.62506103515625,271.62603759765625,272.3277282714844,272.5655517578125,288.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331311113745187e-09,0.0010125405387952,-0.0182586032897233,0.0,0.0,0.0,-0.0084472624585032,60.0,-11.24208927154541,-0.0,-9.986021609620368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.117431640625,0.0,0.0,9.499146835878491e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00653076171875,0.0,0.0,0.0001000305783236,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056823730469,0.0,0.0,7.388225640170276e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.098876953125,0.0,0.0,0.0001000305928755,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0923767089844,0.0,0.0,0.0004745019832625,289.8521728515625,294.1499938964844,272.6444702148437,271.6405639648437,272.333251953125,272.583984375,288.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121202794834,7.281319103213946e-09,0.0010121130617335,-0.0181276649236679,0.0,0.0,0.0,-0.0084224790334701,60.0,-11.217320442199709,-0.0,-9.977590309517836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.117431640625,0.0,0.0,9.499146835878491e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00653076171875,0.0,0.0,0.0001000305783236,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056823730469,0.0,0.0,7.388225640170276e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.098876953125,0.0,0.0,0.0001000305928755,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0923767089844,0.0,0.0,0.0004745019832625,289.8521728515625,294.1499938964844,272.6444702148437,271.6405639648437,272.333251953125,272.583984375,288.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121202794834,7.281319103213946e-09,0.0010121130617335,-0.0181276649236679,0.0,0.0,0.0,-0.0084224790334701,60.0,-11.217320442199709,-0.0,-9.977590309517836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083679199219,0.0,0.0,9.495850099483504e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989013671875,0.0,0.0,9.999585745390505e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968017578125,0.0,0.0,7.385660865111277e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.090087890625,0.0,0.0,9.999587200582027e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836486816406,0.0,0.0,0.000474337284686,289.84405517578125,294.1499938964844,272.6640930175781,271.65460205078125,272.33905029296875,272.60260009765625,288.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117690544575,7.240243959927284e-09,0.0010117618367075,-0.0180200822651386,0.0,0.0,0.0,-0.0084021156653761,60.0,-11.193377494812012,-0.0,-9.970666070557854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083679199219,0.0,0.0,9.495850099483504e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989013671875,0.0,0.0,9.999585745390505e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968017578125,0.0,0.0,7.385660865111277e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.090087890625,0.0,0.0,9.999587200582027e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836486816406,0.0,0.0,0.000474337284686,289.84405517578125,294.1499938964844,272.6640930175781,271.65460205078125,272.33905029296875,272.60260009765625,288.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117690544575,7.240243959927284e-09,0.0010117618367075,-0.0180200822651386,0.0,0.0,0.0,-0.0084021156653761,60.0,-11.193377494812012,-0.0,-9.970666070557854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993347167969,0.0,0.0,9.493234392721206e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912414550781,0.0,0.0,9.996831795433536e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879211425781,0.0,0.0,7.383627234958112e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812683105469,0.0,0.0,9.99683325062506e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749206542969,0.0,0.0,0.0004742066666949,289.8359069824219,294.1499938964844,272.68389892578125,271.66815185546875,272.3450927734375,272.6214294433594,288.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011490356177,7.207663799135844e-09,0.0010114831384271,-0.0179347470402717,0.0,0.0,0.0,-0.0083859646692872,60.0,-11.170255661010742,-0.0,-9.9651749962959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993347167969,0.0,0.0,9.493234392721206e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912414550781,0.0,0.0,9.996831795433536e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879211425781,0.0,0.0,7.383627234958112e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812683105469,0.0,0.0,9.99683325062506e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749206542969,0.0,0.0,0.0004742066666949,289.8359069824219,294.1499938964844,272.68389892578125,271.66815185546875,272.3450927734375,272.6214294433594,288.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011490356177,7.207663799135844e-09,0.0010114831384271,-0.0179347470402717,0.0,0.0,0.0,-0.0083859646692872,60.0,-11.170255661010742,-0.0,-9.9651749962959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948181152344,0.0,0.0,9.492156095802784e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873962402344,0.0,0.0,9.995696018449962e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,7.382788317045197e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768737792969,0.0,0.0,9.995697473641484e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.070556640625,0.0,0.0,0.0004741527664009,289.8318176269531,294.1499938964844,272.6938781738281,271.6748046875,272.34820556640625,272.63092041015625,288.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113754542544,7.19422788009183e-09,0.0010113682365044,-0.0178995560854673,0.0,0.0,0.0,-0.0083793038502335,60.0,-11.158936500549316,-0.0,-9.962911207139769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09033203125,0.0,0.0,9.491224045632408e-05,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9835510253906,0.0,0.0,9.994714491767807e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790405273437,0.0,0.0,7.382062904071063e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0724792480469,0.0,0.0,9.994715946959332e-05,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661926269531,0.0,0.0,0.0004741062002722,289.8277587890625,294.1499938964844,272.70391845703125,271.68133544921875,272.35137939453125,272.6404724121094,288.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112761519849,7.182615391343461e-09,0.0010112689342349,-0.0178691390901803,0.0,0.0,0.0,-0.0083735473453998,60.0,-11.147768020629885,-0.0,-9.960954372445485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.081298828125,0.0,0.0,9.489770309301092e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9758605957031,0.0,0.0,9.993183630285785e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0701599121094,0.0,0.0,7.380932220257819e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636901855469,0.0,0.0,9.993185085477307e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574951171875,0.0,0.0,0.0004740335862152,289.8196105957031,294.1499938964844,272.7240905761719,271.6941223144531,272.3579406738281,272.6597595214844,288.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111213196069,7.164508097901034e-09,0.0010111141018569,-0.0178217124193906,0.0,0.0,0.0,-0.0083645703271031,60.0,-11.125866889953612,-0.0,-9.957904012480868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.081298828125,0.0,0.0,9.489770309301092e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9758605957031,0.0,0.0,9.993183630285785e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0701599121094,0.0,0.0,7.380932220257819e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636901855469,0.0,0.0,9.993185085477307e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574951171875,0.0,0.0,0.0004740335862152,289.8196105957031,294.1499938964844,272.7240905761719,271.6941223144531,272.3579406738281,272.6597595214844,288.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111213196069,7.164508097901034e-09,0.0010111141018569,-0.0178217124193906,0.0,0.0,0.0,-0.0083645703271031,60.0,-11.125866889953612,-0.0,-9.957904012480868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.072265625,0.0,0.0,9.488772047916429e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,9.992132254410536e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.061279296875,0.0,0.0,7.380155875580385e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05487060546875,0.0,0.0,9.99213443719782e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487670898437,0.0,0.0,0.0004739837604574,289.8114318847656,294.1499938964844,272.744384765625,271.70660400390625,272.3647155761719,272.6792297363281,288.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110149160027,7.152077596828121e-09,0.0010110078146681,-0.0177891533821821,0.0,0.0,0.0,-0.0083584077656269,60.0,-11.104450225830078,-0.0,-9.95581075358132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.072265625,0.0,0.0,9.488772047916429e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,9.992132254410536e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.061279296875,0.0,0.0,7.380155875580385e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05487060546875,0.0,0.0,9.99213443719782e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487670898437,0.0,0.0,0.0004739837604574,289.8114318847656,294.1499938964844,272.744384765625,271.70660400390625,272.3647155761719,272.6792297363281,288.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110149160027,7.152077596828121e-09,0.0010110078146681,-0.0177891533821821,0.0,0.0,0.0,-0.0083584077656269,60.0,-11.104450225830078,-0.0,-9.95581075358132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632629394531,0.0,0.0,9.488215437158942e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96044921875,0.0,0.0,9.991545812226832e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523986816406,0.0,0.0,7.379722956102341e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04608154296875,0.0,0.0,9.991547995014116e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400390625,0.0,0.0,0.0004739559371955,289.8032531738281,294.1499938964844,272.7648010253906,271.71881103515625,272.37176513671875,272.69891357421875,288.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109556606039,7.145141811548683e-09,0.0010109484428539,-0.0177709870040416,0.0,0.0,0.0,-0.0083549693226814,60.0,-11.083547592163086,-0.0,-9.954642621323728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632629394531,0.0,0.0,9.488215437158942e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96044921875,0.0,0.0,9.991545812226832e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523986816406,0.0,0.0,7.379722956102341e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04608154296875,0.0,0.0,9.991547995014116e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400390625,0.0,0.0,0.0004739559371955,289.8032531738281,294.1499938964844,272.7648010253906,271.71881103515625,272.37176513671875,272.69891357421875,288.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109556606039,7.145141811548683e-09,0.0010109484428539,-0.0177709870040416,0.0,0.0,0.0,-0.0083549693226814,60.0,-11.083547592163086,-0.0,-9.954642621323728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05426025390625,0.0,0.0,9.488038631388918e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527282714844,0.0,0.0,9.99136027530767e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04351806640625,0.0,0.0,7.379585440503433e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03729248046875,0.0,0.0,9.991361730499192e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,0.0004739470896311,289.7950744628906,294.1499938964844,272.78533935546875,271.73077392578125,272.3790588378906,272.71881103515625,288.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142944902227555e-09,0.0010109296999871,-0.0177652332931756,0.0,0.0,0.0,-0.0083538806065917,60.0,-11.063058853149414,-0.0,-9.954272428558397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05426025390625,0.0,0.0,9.488038631388918e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527282714844,0.0,0.0,9.99136027530767e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04351806640625,0.0,0.0,7.379585440503433e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03729248046875,0.0,0.0,9.991361730499192e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,0.0004739470896311,289.7950744628906,294.1499938964844,272.78533935546875,271.73077392578125,272.3790588378906,272.71881103515625,288.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142944902227555e-09,0.0010109296999871,-0.0177652332931756,0.0,0.0,0.0,-0.0083538806065917,60.0,-11.063058853149414,-0.0,-9.954272428558397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497436523437,0.0,0.0,9.488075011176988e-05,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488830566406,0.0,0.0,9.991398837883024e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390625,0.0,0.0,7.379613816738129e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03289794921875,0.0,0.0,9.991400293074548e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269470214844,0.0,0.0,0.0004739489231724,289.7909851074219,294.1499938964844,272.795654296875,271.7366943359375,272.3827819824219,272.7287902832031,288.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403646381331e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.052958488464355,-0.0,-9.954349877716596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,9.488200885243714e-05,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94500732421875,0.0,0.0,9.991531260311604e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346374511719,0.0,0.0,7.37971204216592e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284729003906,0.0,0.0,9.991532715503126e-05,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225830078125,0.0,0.0,0.0004739552095998,289.786865234375,294.1499938964844,272.80596923828125,271.7425842285156,272.3865661621094,272.7388610839844,288.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973945827361e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.04295253753662,-0.0,-9.9546141996143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362243652344,0.0,0.0,9.488694922765716e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.937255859375,0.0,0.0,9.992051491281018e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257568359375,0.0,0.0,7.380096212727949e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196838378906,0.0,0.0,9.99205294647254e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0138854980469,0.0,0.0,0.000473979889648,289.7786560058594,294.1499938964844,272.8266296386719,271.7542419433594,272.39434814453125,272.75909423828125,288.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.1511294663650915e-09,0.0010109996655955,-0.0177866704761981,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.023223876953123,-0.0,-9.955650881465773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
