time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792420,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.85662841796875,0.0,0.0,9.513482655165716e-05,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7797241210937,0.0,0.0,0.0001001815471681,291.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485107421875,0.0,0.0,7.399375317618251e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8437805175781,0.0,0.0,0.00010018156172,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392639160156,0.0,0.0,0.0004752181121148,289.6126403808594,294.1499938964844,273.2198486328125,272.02301025390625,272.59185791015625,273.1621398925781,288.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460026374417339e-09,0.0010136408964172,-0.018595727160573,0.0,0.0,0.0,-0.0085110701620578,60.0,-10.663580894470217,-0.0,-1.000774503268076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.85662841796875,0.0,0.0,9.513482655165716e-05,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7797241210937,0.0,0.0,0.0001001815471681,291.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485107421875,0.0,0.0,7.399375317618251e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8437805175781,0.0,0.0,0.00010018156172,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392639160156,0.0,0.0,0.0004752181121148,289.6126403808594,294.1499938964844,273.2198486328125,272.02301025390625,272.59185791015625,273.1621398925781,288.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460026374417339e-09,0.0010136408964172,-0.018595727160573,0.0,0.0,0.0,-0.0085110701620578,60.0,-10.663580894470217,-0.0,-1.000774503268076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476867675781,0.0,0.0,9.516529826214536e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.771728515625,0.0,0.0,0.0001002136341412,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.83966064453125,0.0,0.0,7.401745824608952e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349914550781,0.0,0.0,0.0001002136486931,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305358886719,0.0,0.0,0.0004753703251481,289.604248046875,294.1499938964844,273.2352600097656,272.0370178222656,272.6033020019531,273.1798095703125,288.57257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799333732426e-09,0.0010139655787497,-0.018695168197155,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.650177001953123,-0.0,-1.0014157680870994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476867675781,0.0,0.0,9.516529826214536e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.771728515625,0.0,0.0,0.0001002136341412,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.83966064453125,0.0,0.0,7.401745824608952e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349914550781,0.0,0.0,0.0001002136486931,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305358886719,0.0,0.0,0.0004753703251481,289.604248046875,294.1499938964844,273.2352600097656,272.0370178222656,272.6033020019531,273.1798095703125,288.57257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799333732426e-09,0.0010139655787497,-0.018695168197155,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.650177001953123,-0.0,-1.0014157680870994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387451171875,0.0,0.0,9.520129242446274e-05,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76373291015625,0.0,0.0,0.0001002515346044,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.830810546875,0.0,0.0,7.404544885503128e-05,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262023925781,0.0,0.0,0.0001002515418804,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82177734375,0.0,0.0,0.0004755500995088,289.59588623046875,294.1499938964844,273.2497253417969,272.0502624511719,272.61480712890625,273.19677734375,288.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126135617494,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.638053894042969,-0.0,-1.0021734198062405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387451171875,0.0,0.0,9.520129242446274e-05,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76373291015625,0.0,0.0,0.0001002515346044,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.830810546875,0.0,0.0,7.404544885503128e-05,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262023925781,0.0,0.0,0.0001002515418804,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82177734375,0.0,0.0,0.0004755500995088,289.59588623046875,294.1499938964844,273.2497253417969,272.0502624511719,272.61480712890625,273.19677734375,288.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126135617494,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.638053894042969,-0.0,-1.0021734198062405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82977294921875,0.0,0.0,9.524168126517908e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557373046875,0.0,0.0,0.0001002940698526,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82196044921875,0.0,0.0,7.407686644000933e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174133300781,0.0,0.0,0.0001002940844045,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81304931640625,0.0,0.0,0.0004757518763653,289.5874938964844,294.1499938964844,273.26318359375,272.0627136230469,272.6263427734375,273.2130432128906,288.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.627052307128906,-0.0,-1.0030240815694925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82977294921875,0.0,0.0,9.524168126517908e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557373046875,0.0,0.0,0.0001002940698526,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82196044921875,0.0,0.0,7.407686644000933e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174133300781,0.0,0.0,0.0001002940844045,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81304931640625,0.0,0.0,0.0004757518763653,289.5874938964844,294.1499938964844,273.26318359375,272.0627136230469,272.6263427734375,273.2130432128906,288.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.627052307128906,-0.0,-1.0030240815694925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8253173828125,0.0,0.0,9.526372741675004e-05,291.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.751708984375,0.0,0.0,0.0001003172801574,291.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175354003906,0.0,0.0,7.409400859614834e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8130187988281,0.0,0.0,0.0001003172947093,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086853027344,0.0,0.0,0.0004758620052598,289.5832824707031,294.1499938964844,273.26953125,272.0686340332031,272.6321105957031,273.22088623046875,288.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.622028350830078,-0.0,-1.0034884212473116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208312988281,0.0,0.0,9.528703230898829e-05,291.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7477111816406,0.0,0.0,0.0001003418219625,291.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8131103515625,0.0,0.0,7.411213300656527e-05,290.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086242675781,0.0,0.0,0.0001003418365144,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043212890625,0.0,0.0,0.0004759783914778,289.5791015625,294.1499938964844,273.2756042480469,272.0743103027344,272.6379089355469,273.2284851074219,288.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.61733627319336,-0.0,-1.0039794773319954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118896484375,0.0,0.0,9.533709089737386e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396850585937,0.0,0.0,0.0001003945362754,291.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80426025390625,0.0,0.0,7.415107393171638e-05,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998046875,0.0,0.0,0.0001003945508273,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955627441406,0.0,0.0,0.0004762284515891,289.5706787109375,294.1499938964844,273.286865234375,272.0849304199219,272.64947509765625,273.2430114746094,288.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.608943939208984,-0.0,-1.0050347043488729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118896484375,0.0,0.0,9.533709089737386e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396850585937,0.0,0.0,0.0001003945362754,291.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80426025390625,0.0,0.0,7.415107393171638e-05,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998046875,0.0,0.0,0.0001003945508273,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955627441406,0.0,0.0,0.0004762284515891,289.5706787109375,294.1499938964844,273.286865234375,272.0849304199219,272.64947509765625,273.2430114746094,288.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.608943939208984,-0.0,-1.0050347043488729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80291748046875,0.0,0.0,9.539126767776906e-05,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73162841796875,0.0,0.0,0.000100451594335,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953796386719,0.0,0.0,7.419320900226012e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.791015625,0.0,0.0,0.0001004516016109,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7868347167969,0.0,0.0,0.0004764991172123,289.5622863769531,294.1499938964844,273.2969055175781,272.09454345703125,272.6610412597656,273.2566223144531,288.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.601741790771484,-0.0,-1.0061773991765224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80291748046875,0.0,0.0,9.539126767776906e-05,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73162841796875,0.0,0.0,0.000100451594335,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953796386719,0.0,0.0,7.419320900226012e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.791015625,0.0,0.0,0.0001004516016109,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7868347167969,0.0,0.0,0.0004764991172123,289.5622863769531,294.1499938964844,273.2969055175781,272.09454345703125,272.6610412597656,273.2566223144531,288.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.601741790771484,-0.0,-1.0061773991765224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939758300781,0.0,0.0,9.54493589233607e-05,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236022949219,0.0,0.0,0.0001005127633106,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865295410156,0.0,0.0,7.42383926990442e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822265625,0.0,0.0,0.0001005127778626,291.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.778076171875,0.0,0.0,0.000476789282402,289.5538635253906,294.1499938964844,273.30572509765625,272.10308837890625,272.6725769042969,273.26910400390625,288.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.595929145812988,-0.0,-1.007403298558529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939758300781,0.0,0.0,9.54493589233607e-05,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236022949219,0.0,0.0,0.0001005127633106,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865295410156,0.0,0.0,7.42383926990442e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822265625,0.0,0.0,0.0001005127778626,291.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.778076171875,0.0,0.0,0.000476789282402,289.5538635253906,294.1499938964844,273.30572509765625,272.10308837890625,272.6725769042969,273.26910400390625,288.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.595929145812988,-0.0,-1.007403298558529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850341796875,0.0,0.0,9.55112773226574e-05,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71551513671875,0.0,0.0,0.0001005779631668,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7776794433594,0.0,0.0,7.428654498653486e-05,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734069824219,0.0,0.0,0.0001005779777187,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7693176269531,0.0,0.0,0.0004770985688082,289.54541015625,294.1499938964844,273.3132019042969,272.1104431152344,272.6840209960937,273.2803649902344,288.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241490870714,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.591513633728027,-0.0,-1.0087106261380541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850341796875,0.0,0.0,9.55112773226574e-05,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71551513671875,0.0,0.0,0.0001005779631668,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7776794433594,0.0,0.0,7.428654498653486e-05,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734069824219,0.0,0.0,0.0001005779777187,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7693176269531,0.0,0.0,0.0004770985688082,289.54541015625,294.1499938964844,273.3132019042969,272.1104431152344,272.6840209960937,273.2803649902344,288.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241490870714,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.591513633728027,-0.0,-1.0087106261380541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7805480957031,0.0,0.0,9.554316784488036e-05,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71148681640625,0.0,0.0,0.0001006115489872,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77325439453125,0.0,0.0,7.431134872604162e-05,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7690124511719,0.0,0.0,0.0001006115562631,291.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76495361328125,0.0,0.0,0.0004772578540723,289.54119873046875,294.1499938964844,273.3164367675781,272.1136474609375,272.6897277832031,273.2855834960937,288.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968794513146804e-09,0.0010179913369938,-0.0199282076209783,0.0,0.0,0.0,-0.0087632881477475,60.0,-10.589707374572754,-0.0,-1.009384362760102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760925292969,0.0,0.0,9.557596786180512e-05,291.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074584960937,0.0,0.0,0.000100646080682,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688293457031,0.0,0.0,7.433686550939456e-05,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646179199219,0.0,0.0,0.0001006460952339,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605895996094,0.0,0.0,0.000477421679534,289.5369873046875,294.1499938964844,273.3193054199219,272.1165466308594,272.6954040527344,273.2904968261719,288.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.588266372680664,-0.0,-1.0100775682531093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7671203613281,0.0,0.0,9.564330684952438e-05,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993713378906,0.0,0.0,0.0001007169994409,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75994873046875,0.0,0.0,7.438923785230145e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557983398437,0.0,0.0,0.0001007170139928,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518310546875,0.0,0.0,0.0004777580907102,289.5285339355469,294.1499938964844,273.3239440917969,272.1213684082031,272.7066650390625,273.2992248535156,288.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.586382865905762,-0.0,-1.0115014958955729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7671203613281,0.0,0.0,9.564330684952438e-05,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993713378906,0.0,0.0,0.0001007169994409,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75994873046875,0.0,0.0,7.438923785230145e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557983398437,0.0,0.0,0.0001007170139928,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518310546875,0.0,0.0,0.0004777580907102,289.5285339355469,294.1499938964844,273.3239440917969,272.1213684082031,272.7066650390625,273.2992248535156,288.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.586382865905762,-0.0,-1.0115014958955729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581787109375,0.0,0.0,9.571234841132537e-05,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6912536621094,0.0,0.0,0.0001007897008094,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510986328125,0.0,0.0,7.444293441949412e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469787597656,0.0,0.0,0.0001007897153613,291.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430725097656,0.0,0.0,0.0004781029419973,289.5201110839844,294.1499938964844,273.3270874023437,272.12481689453125,272.7178039550781,273.3066711425781,288.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.585701942443848,-0.0,-1.012962300706022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581787109375,0.0,0.0,9.571234841132537e-05,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6912536621094,0.0,0.0,0.0001007897008094,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510986328125,0.0,0.0,7.444293441949412e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469787597656,0.0,0.0,0.0001007897153613,291.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430725097656,0.0,0.0,0.0004781029419973,289.5201110839844,294.1499938964844,273.3270874023437,272.12481689453125,272.7178039550781,273.3066711425781,288.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.585701942443848,-0.0,-1.012962300706022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74920654296875,0.0,0.0,9.578243043506518e-05,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68316650390625,0.0,0.0,0.0001008635008474,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422180175781,0.0,0.0,7.449744589393958e-05,290.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381896972656,0.0,0.0,0.0001008635081234,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342834472656,0.0,0.0,0.0004784530319739,289.5116271972656,294.1499938964844,273.3286437988281,272.1268005371094,272.728759765625,273.3125305175781,288.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.586346626281738,-0.0,-1.0144463402639305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74920654296875,0.0,0.0,9.578243043506518e-05,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68316650390625,0.0,0.0,0.0001008635008474,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422180175781,0.0,0.0,7.449744589393958e-05,290.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381896972656,0.0,0.0,0.0001008635081234,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342834472656,0.0,0.0,0.0004784530319739,289.5116271972656,294.1499938964844,273.3286437988281,272.1268005371094,272.728759765625,273.3125305175781,288.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.586346626281738,-0.0,-1.0144463402639305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402648925781,0.0,0.0,9.585270890966058e-05,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.675048828125,0.0,0.0,0.0001009375046123,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333679199219,0.0,0.0,7.455210288753733e-05,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293701171875,0.0,0.0,0.0001009375191642,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255249023437,0.0,0.0,0.0004788040823768,289.503173828125,294.1499938964844,273.3285827636719,272.12725830078125,272.73956298828125,273.3169860839844,288.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.588051795959473,-0.0,-1.01593556678381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402648925781,0.0,0.0,9.585270890966058e-05,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.675048828125,0.0,0.0,0.0001009375046123,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333679199219,0.0,0.0,7.455210288753733e-05,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293701171875,0.0,0.0,0.0001009375191642,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255249023437,0.0,0.0,0.0004788040823768,289.503173828125,294.1499938964844,273.3285827636719,272.12725830078125,272.73956298828125,273.3169860839844,288.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.588051795959473,-0.0,-1.01593556678381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357788085937,0.0,0.0,9.588768443791196e-05,291.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.67095947265625,0.0,0.0,0.0001009743355098,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289428710937,0.0,0.0,7.457930769305676e-05,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7249450683594,0.0,0.0,0.0001009743500617,291.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211303710937,0.0,0.0,0.0004789787926711,289.4989318847656,294.1499938964844,273.3279113769531,272.1268920898437,272.744873046875,273.31866455078125,288.4748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216700611636,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.589324951171877,-0.0,-1.0166770891828493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7312927246094,0.0,0.0,9.592229616828264e-05,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669006347656,0.0,0.0,0.0001010107880574,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244873046875,0.0,0.0,7.460622873622924e-05,290.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7205505371094,0.0,0.0,0.0001010107953334,291.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167663574219,0.0,0.0,0.000479151669424,289.49468994140625,294.1499938964844,273.3268127441406,272.1260986328125,272.7501525878906,273.31988525390625,288.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.59089183807373,-0.0,-1.0174112219374365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72235107421875,0.0,0.0,9.598991891834884e-05,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65875244140625,0.0,0.0,0.0001010819978546,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156066894531,0.0,0.0,7.465882663382217e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71173095703125,0.0,0.0,0.0001010820124065,291.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079772949219,0.0,0.0,0.0004794894775841,289.4862060546875,294.1499938964844,273.3232727050781,272.123291015625,272.760498046875,273.32098388671875,288.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.5949068069458,-0.0,-1.0188463051008513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72235107421875,0.0,0.0,9.598991891834884e-05,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65875244140625,0.0,0.0,0.0001010819978546,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156066894531,0.0,0.0,7.465882663382217e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71173095703125,0.0,0.0,0.0001010820124065,291.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079772949219,0.0,0.0,0.0004794894775841,289.4862060546875,294.1499938964844,273.3232727050781,272.123291015625,272.760498046875,273.32098388671875,288.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.5949068069458,-0.0,-1.0188463051008513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71337890625,0.0,0.0,9.605541708879171e-05,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506042480469,0.0,0.0,0.0001011509739328,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7067565917969,0.0,0.0,7.470977288903669e-05,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.702880859375,0.0,0.0,0.0001011509812087,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69921875,0.0,0.0,0.0004798166628461,289.47772216796875,294.1499938964844,273.3179016113281,272.1187438964844,272.77056884765625,273.320556640625,288.4555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.599804878234863,-0.0,-1.0202372635603753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71337890625,0.0,0.0,9.605541708879171e-05,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506042480469,0.0,0.0,0.0001011509739328,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7067565917969,0.0,0.0,7.470977288903669e-05,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.702880859375,0.0,0.0,0.0001011509812087,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69921875,0.0,0.0,0.0004798166628461,289.47772216796875,294.1499938964844,273.3179016113281,272.1187438964844,272.77056884765625,273.320556640625,288.4555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.599804878234863,-0.0,-1.0202372635603753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044372558594,0.0,0.0,9.611705900169908e-05,291.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424560546875,0.0,0.0,0.0001012158827506,290.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6978759765625,0.0,0.0,7.475771417375654e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940612792969,0.0,0.0,0.0001012158973026,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6904296875,0.0,0.0,0.0004801245813723,289.46923828125,294.1499938964844,273.3106384277344,272.11236572265625,272.78033447265625,273.3180847167969,288.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241054696962,-0.0218007322400808,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.605844497680664,-0.0,-1.0215471490937489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044372558594,0.0,0.0,9.611705900169908e-05,291.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424560546875,0.0,0.0,0.0001012158827506,290.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6978759765625,0.0,0.0,7.475771417375654e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940612792969,0.0,0.0,0.0001012158973026,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6904296875,0.0,0.0,0.0004801245813723,289.46923828125,294.1499938964844,273.3106384277344,272.11236572265625,272.78033447265625,273.3180847167969,288.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241054696962,-0.0218007322400808,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.605844497680664,-0.0,-1.0215471490937489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954650878906,0.0,0.0,9.617540490580724e-05,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0001012773282127,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889953613281,0.0,0.0,7.48030943213962e-05,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68524169921875,0.0,0.0,0.0001012773354887,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.681640625,0.0,0.0,0.0004804160271305,289.46075439453125,294.1499938964844,273.30145263671875,272.1040954589844,272.789794921875,273.3138732910156,288.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910945743322,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.612714767456056,-0.0,-1.0227878277646597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954650878906,0.0,0.0,9.617540490580724e-05,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0001012773282127,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889953613281,0.0,0.0,7.48030943213962e-05,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68524169921875,0.0,0.0,0.0001012773354887,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.681640625,0.0,0.0,0.0004804160271305,289.46075439453125,294.1499938964844,273.30145263671875,272.1040954589844,272.789794921875,273.3138732910156,288.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910945743322,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.612714767456056,-0.0,-1.0227878277646597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69097900390625,0.0,0.0,9.620275523047894e-05,291.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63018798828125,0.0,0.0,0.0001013061264529,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845703125,0.0,0.0,7.482436922146007e-05,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6808166503906,0.0,0.0,0.0001013061337289,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67724609375,0.0,0.0,0.0004805526405107,289.4564819335937,294.1499938964844,273.29608154296875,272.0992126464844,272.7943725585937,273.31103515625,288.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.616527557373049,-0.0,-1.0233695491024265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
