time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799380,291.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694274902344,0.5722628831863403,0.050000000745058,0.0456733405590057,291.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694274902344,0.5722628831863403,0.050000000745058,0.0480962246656417,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694274902344,0.5722628831863403,0.050000000745058,0.0355237089097499,290.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694274902344,0.5722628831863403,0.050000000745058,0.0480962246656417,291.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694274902344,0.5722628831863403,0.050000000745058,0.2281477898359298,287.55108642578125,291.1499938964844,271.3617858886719,270.2235412597656,284.3425598144531,291.6129150390625,287.4205627441406,1.0,0.1405677646398544,0.6507902145385742,0.6507902145385742,1.0,1.0,-0.4866596758365631,0.1839718669652938,0.3026878237724304,0.0615385137498378,0.0,0.0,0.0,20.075294494628903,60.0,-741.530517578125,-0.0,33.108673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694274902344,0.5722628831863403,0.050000000745058,0.0456733405590057,291.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694274902344,0.5722628831863403,0.050000000745058,0.0480962246656417,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694274902344,0.5722628831863403,0.050000000745058,0.0355237089097499,290.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694274902344,0.5722628831863403,0.050000000745058,0.0480962246656417,291.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694274902344,0.5722628831863403,0.050000000745058,0.2281477898359298,287.55108642578125,291.1499938964844,271.3617858886719,270.2235412597656,284.3425598144531,291.6129150390625,287.4205627441406,1.0,0.1405677646398544,0.6507902145385742,0.6507902145385742,1.0,1.0,-0.4866596758365631,0.1839718669652938,0.3026878237724304,0.0615385137498378,0.0,0.0,0.0,20.075294494628903,60.0,-741.530517578125,-0.0,33.108673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2378845214844,0.5502833724021912,0.050000000745058,0.0458105094730854,291.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2378845214844,0.5502833724021912,0.050000000745058,0.0482406727969646,291.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2378845214844,0.5502833724021912,0.050000000745058,0.0356303974986076,290.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2378845214844,0.5502833724021912,0.050000000745058,0.0482406727969646,291.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2378845214844,0.5502833724021912,0.050000000745058,0.2288329750299453,287.19940185546875,291.1499938964844,271.3399963378906,270.2055358886719,283.3647766113281,291.6078491210937,286.9640808105469,1.0,0.148961067199707,0.8134877681732178,0.8134877681732178,1.0,1.0,-0.4881212711334228,0.201197549700737,0.2869237065315246,0.0782238543033599,0.0,0.0,0.0,23.741086959838867,60.0,-1085.5291748046875,-0.0,37.60494613647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911518172972148e-21,-7.501583845176201e-21,2.5900656722040528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0448303222656,297.1499938964844,293.1499938964844,0.0007751056109555,-68.77775573730469,287.6796569824219,0.5333386063575745,0.050000000745058,0.0459414832293987,291.3592834472656,297.1499938964844,293.1499938964844,0.0006138837779872,-57.36163330078125,287.4624938964844,0.5333386063575745,0.050000000745058,0.0483785942196846,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1239318847656,0.5333386063575745,0.050000000745058,0.035732265561819,290.7942810058594,297.1499938964844,293.1499938964844,0.000510265934281,-45.31514358520508,287.18963623046875,0.5333386063575745,0.050000000745058,0.0483785942196846,291.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.254638671875,0.5333386063575745,0.050000000745058,0.2294872254133224,286.729248046875,291.1499938964844,271.3183288574219,270.188232421875,283.18438720703125,291.6026611328125,286.504638671875,1.0,0.1565198451280594,0.8501285314559937,0.8501285314559937,1.0,1.0,-0.4895168542861938,0.2035895138978958,0.2859273552894592,0.0801711976528167,0.0,0.0,1.0,27.24278450012207,60.0,-1127.0155029296875,-2655.5712890625,41.93075942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851989746094,303.5659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,2725.595703125,18000.0,0.0,0.0,5.328748375177384e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0356195345520973,0.0356202013790607,-6.637068850068317e-07,0.0,5.4080022238167664e-08,0.0,0.0,0.2400026470422744,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.05224609375,297.1499938964844,293.1499938964844,0.0017414445756003,-147.67808532714844,290.0857238769531,0.5102620124816895,0.050000000745058,0.0461802780628204,291.3580322265625,297.1499938964844,293.1499938964844,0.0014881700044497,-132.89527893066406,289.7106628417969,0.5102620124816895,0.050000000745058,0.048630055040121,291.0419616699219,297.1499938964844,293.1499938964844,0.001423156238161,-93.86788940429688,289.5839538574219,0.5102620124816895,0.050000000745058,0.0359179936349391,290.8120422363281,297.1499938964844,293.1499938964844,0.0015610468108206,-139.40316772460938,289.7797546386719,0.5102620124816895,0.050000000745058,0.048630055040121,291.60528564453125,297.1499938964844,293.1499938964844,0.0012330549070611,-522.3300170898438,289.3379211425781,0.5102620124816895,0.050000000745058,0.2306800484657287,287.7015075683594,291.1499938964844,271.2752990722656,270.15545654296875,283.0821228027344,291.6031188964844,288.4002990722656,1.0,0.1693484038114547,0.9234101176261902,0.9234101176261902,1.0,1.0,-0.4920614361763,0.2065384835004806,0.2855229377746582,0.0823363065719604,0.0,0.0,1.0,33.62737274169922,60.0,2599.09423828125,-6796.26611328125,49.88086700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5917663574219,308.8949890136719,278.1499938964844,0.0,18000.0,313.1499938964844,9053.6884765625,18000.0,0.0,0.0,0.0290921684354543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9662461876869202,0.966253936290741,-7.71695704315789e-06,0.0,2.9524853744078428e-05,0.0,0.0,100.37481689453124,0.0,0.0,0.0,0.5444994568824768,4.0,0.0,1.0
799680,291.05224609375,297.1499938964844,293.1499938964844,0.0017414445756003,-147.67808532714844,290.0857238769531,0.5102620124816895,0.050000000745058,0.0461802780628204,291.3580322265625,297.1499938964844,293.1499938964844,0.0014881700044497,-132.89527893066406,289.7106628417969,0.5102620124816895,0.050000000745058,0.048630055040121,291.0419616699219,297.1499938964844,293.1499938964844,0.001423156238161,-93.86788940429688,289.5839538574219,0.5102620124816895,0.050000000745058,0.0359179936349391,290.8120422363281,297.1499938964844,293.1499938964844,0.0015610468108206,-139.40316772460938,289.7797546386719,0.5102620124816895,0.050000000745058,0.048630055040121,291.60528564453125,297.1499938964844,293.1499938964844,0.0012330549070611,-522.3300170898438,289.3379211425781,0.5102620124816895,0.050000000745058,0.2306800484657287,287.7015075683594,291.1499938964844,271.2752990722656,270.15545654296875,283.0821228027344,291.6031188964844,288.4002990722656,1.0,0.1693484038114547,0.9234101176261902,0.9234101176261902,1.0,1.0,-0.4920614361763,0.2065384835004806,0.2855229377746582,0.0823363065719604,0.0,0.0,1.0,33.62737274169922,60.0,2599.09423828125,-6796.26611328125,49.88086700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5917663574219,308.8949890136719,278.1499938964844,0.0,18000.0,313.1499938964844,9053.6884765625,18000.0,0.0,0.0,0.0290921684354543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9662461876869202,0.966253936290741,-7.71695704315789e-06,0.0,2.9524853744078428e-05,0.0,0.0,100.37481689453124,0.0,0.0,0.0,0.5444994568824768,4.0,0.0,1.0
799740,291.0927734375,297.1499938964844,293.1499938964844,0.0022804252803325,-180.8856506347656,292.8510131835937,0.4960005283355713,0.050000000745058,0.0463841930031776,291.3814697265625,297.1499938964844,293.1499938964844,0.001975770574063,-165.05056762695312,292.4281616210937,0.4960005283355713,0.050000000745058,0.048844788223505,291.0776672363281,297.1499938964844,293.1499938964844,0.0020022680982947,-123.54012298583984,292.44580078125,0.4960005283355713,0.050000000745058,0.0360765941441059,290.8506164550781,297.1499938964844,293.1499938964844,0.002207793528214,-184.4210662841797,292.7229919433594,0.4960005283355713,0.050000000745058,0.048844788223505,291.6343078613281,297.1499938964844,293.1499938964844,0.0016388434451073,-649.4330444335938,291.9669189453125,0.4960005283355713,0.050000000745058,0.2316986471414566,289.80078125,291.1499938964844,271.2327575683594,270.12506103515625,283.0322265625,291.629150390625,290.15093994140625,1.0,0.1795142292976379,0.996691644191742,0.996691644191742,1.0,1.0,-0.4942343235015869,0.2085320949554443,0.2857022285461426,0.0836892127990722,0.0,0.0,1.0,39.07960891723633,60.0,2317.99462890625,-6550.02587890625,56.73393630981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.66064453125,307.4057312011719,278.1499938964844,0.0,18000.0,313.1499938964844,15105.916015625,19080.0,0.0,0.0,0.0627536699175834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2500755786895752,1.250088453292847,-1.2905609764857218e-05,0.0,6.368699541781098e-05,0.0,0.0,217.2021026611328,0.0,0.0,0.0,0.7023776173591614,4.0,0.0,1.0
799800,291.0927734375,297.1499938964844,293.1499938964844,0.0022804252803325,-180.8856506347656,292.8510131835937,0.4960005283355713,0.050000000745058,0.0463841930031776,291.3814697265625,297.1499938964844,293.1499938964844,0.001975770574063,-165.05056762695312,292.4281616210937,0.4960005283355713,0.050000000745058,0.048844788223505,291.0776672363281,297.1499938964844,293.1499938964844,0.0020022680982947,-123.54012298583984,292.44580078125,0.4960005283355713,0.050000000745058,0.0360765941441059,290.8506164550781,297.1499938964844,293.1499938964844,0.002207793528214,-184.4210662841797,292.7229919433594,0.4960005283355713,0.050000000745058,0.048844788223505,291.6343078613281,297.1499938964844,293.1499938964844,0.0016388434451073,-649.4330444335938,291.9669189453125,0.4960005283355713,0.050000000745058,0.2316986471414566,289.80078125,291.1499938964844,271.2327575683594,270.12506103515625,283.0322265625,291.629150390625,290.15093994140625,1.0,0.1795142292976379,0.996691644191742,0.996691644191742,1.0,1.0,-0.4942343235015869,0.2085320949554443,0.2857022285461426,0.0836892127990722,0.0,0.0,1.0,39.07960891723633,60.0,2317.99462890625,-6550.02587890625,56.73393630981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.66064453125,307.4057312011719,278.1499938964844,0.0,18000.0,313.1499938964844,15105.916015625,19080.0,0.0,0.0,0.0627536699175834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2500755786895752,1.250088453292847,-1.2905609764857218e-05,0.0,6.368699541781098e-05,0.0,0.0,217.2021026611328,0.0,0.0,0.0,0.7023776173591614,4.0,0.0,1.0
799860,291.14306640625,297.1499938964844,293.1499938964844,0.0027717335615307,-210.67019653320312,294.61981201171875,0.4862604141235351,0.050000000745058,0.0465530082583427,291.4135131835937,297.1499938964844,293.1499938964844,0.0024239688646048,-194.1085205078125,294.1575012207031,0.4862604141235351,0.050000000745058,0.0490225590765476,291.12237548828125,297.1499938964844,293.1499938964844,0.0025265912991017,-149.4219512939453,294.281005859375,0.4862604141235351,0.050000000745058,0.0362078957259655,290.8966064453125,297.1499938964844,293.1499938964844,0.0027969549410045,-223.85223388671875,294.6331787109375,0.4862604141235351,0.050000000745058,0.0490225590765476,291.67291259765625,297.1499938964844,293.1499938964844,0.0020067051518708,-762.4154663085938,293.608154296875,0.4862604141235351,0.050000000745058,0.2325419187545776,291.00933837890625,291.1499938964844,271.1906433105469,270.0968322753906,283.03009033203125,291.6668701171875,291.2637023925781,1.0,0.1874801218509674,0.9970428943634032,0.9970428943634032,1.0,1.0,-0.4960332214832306,0.209348976612091,0.2866842448711395,0.0840065330266952,0.0,0.0,0.9908483028411864,43.59354019165039,48.0,1729.6636962890625,-6320.59814453125,62.4524040222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4637145996094,306.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18059.841796875,19080.0,0.0,0.0,0.0953092724084854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664569854736328,1.3664724826812744,-1.542280733701773e-05,0.0,9.672679880168288e-05,0.0,0.0,283.7186584472656,0.0,0.0,0.0,0.7475863695144653,4.0,0.0,1.0
799920,291.14306640625,297.1499938964844,293.1499938964844,0.0027717335615307,-210.67019653320312,294.61981201171875,0.4862604141235351,0.050000000745058,0.0465530082583427,291.4135131835937,297.1499938964844,293.1499938964844,0.0024239688646048,-194.1085205078125,294.1575012207031,0.4862604141235351,0.050000000745058,0.0490225590765476,291.12237548828125,297.1499938964844,293.1499938964844,0.0025265912991017,-149.4219512939453,294.281005859375,0.4862604141235351,0.050000000745058,0.0362078957259655,290.8966064453125,297.1499938964844,293.1499938964844,0.0027969549410045,-223.85223388671875,294.6331787109375,0.4862604141235351,0.050000000745058,0.0490225590765476,291.67291259765625,297.1499938964844,293.1499938964844,0.0020067051518708,-762.4154663085938,293.608154296875,0.4862604141235351,0.050000000745058,0.2325419187545776,291.00933837890625,291.1499938964844,271.1906433105469,270.0968322753906,283.03009033203125,291.6668701171875,291.2637023925781,1.0,0.1874801218509674,0.9970428943634032,0.9970428943634032,1.0,1.0,-0.4960332214832306,0.209348976612091,0.2866842448711395,0.0840065330266952,0.0,0.0,0.9908483028411864,43.59354019165039,48.0,1729.6636962890625,-6320.59814453125,62.4524040222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4637145996094,306.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18059.841796875,19080.0,0.0,0.0,0.0953092724084854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664569854736328,1.3664724826812744,-1.542280733701773e-05,0.0,9.672679880168288e-05,0.0,0.0,283.7186584472656,0.0,0.0,0.0,0.7475863695144653,4.0,0.0,1.0
799980,291.1943359375,297.1499938964844,293.1499938964844,0.0031865362543612,-233.83970642089844,295.9776916503906,0.483967125415802,0.050000000745058,0.046595174819231,291.44757080078125,297.1499938964844,293.1499938964844,0.0028026734944432,-216.8572998046875,295.4869079589844,0.483967125415802,0.050000000745058,0.0490669608116149,291.1688842773437,297.1499938964844,293.1499938964844,0.002968390006572,-169.5651397705078,295.6898803710937,0.483967125415802,0.050000000745058,0.0362406894564628,290.94354248046875,297.1499938964844,293.1499938964844,0.0032993545755743,-254.82098388671875,296.1055603027344,0.483967125415802,0.050000000745058,0.0490669608116149,291.71405029296875,297.1499938964844,293.1499938964844,0.002310158452019,-848.4606323242188,294.85906982421875,0.483967125415802,0.050000000745058,0.2327525466680526,291.9326477050781,291.1499938964844,271.1490173339844,270.07061767578125,283.0358581542969,291.7078552246094,292.13116455078125,1.0,0.1889277845621109,0.9973942041397096,0.9973942041397096,1.0,1.0,-0.4964828491210937,0.2095440328121185,0.2869387865066528,0.0840948894619941,0.0,0.0,0.8223860859870911,44.7212028503418,36.0,1264.2359619140625,-6148.40087890625,63.88726425170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.92364501953125,305.7845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,20583.333984375,19080.0,0.0,0.0,0.1247394457459449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287730693817139,1.2877453565597534,-1.4724620086781217e-05,0.0,0.0001265946775674,0.0,0.0,249.4478759765625,0.0,0.0,0.0,0.708206057548523,4.0,0.0,1.0
800040,291.1943359375,297.1499938964844,293.1499938964844,0.0031865362543612,-233.83970642089844,295.9776916503906,0.483967125415802,0.050000000745058,0.046595174819231,291.44757080078125,297.1499938964844,293.1499938964844,0.0028026734944432,-216.8572998046875,295.4869079589844,0.483967125415802,0.050000000745058,0.0490669608116149,291.1688842773437,297.1499938964844,293.1499938964844,0.002968390006572,-169.5651397705078,295.6898803710937,0.483967125415802,0.050000000745058,0.0362406894564628,290.94354248046875,297.1499938964844,293.1499938964844,0.0032993545755743,-254.82098388671875,296.1055603027344,0.483967125415802,0.050000000745058,0.0490669608116149,291.71405029296875,297.1499938964844,293.1499938964844,0.002310158452019,-848.4606323242188,294.85906982421875,0.483967125415802,0.050000000745058,0.2327525466680526,291.9326477050781,291.1499938964844,271.1490173339844,270.07061767578125,283.0358581542969,291.7078552246094,292.13116455078125,1.0,0.1889277845621109,0.9973942041397096,0.9973942041397096,1.0,1.0,-0.4964828491210937,0.2095440328121185,0.2869387865066528,0.0840948894619941,0.0,0.0,0.8223860859870911,44.7212028503418,36.0,1264.2359619140625,-6148.40087890625,63.88726425170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.92364501953125,305.7845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,20583.333984375,19080.0,0.0,0.0,0.1247394457459449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287730693817139,1.2877453565597534,-1.4724620086781217e-05,0.0,0.0001265946775674,0.0,0.0,249.4478759765625,0.0,0.0,0.0,0.708206057548523,4.0,0.0,1.0
800100,291.2188415527344,297.1499938964844,293.1499938964844,0.0033730291761457,-243.7943572998047,296.546142578125,0.4851809740066528,0.050000000745058,0.0465727858245372,291.4643859863281,297.1499938964844,293.1499938964844,0.0029719301965087,-226.6043701171875,296.04266357421875,0.4851809740066528,0.050000000745058,0.0490433871746063,291.19158935546875,297.1499938964844,293.1499938964844,0.0031661402899771,-178.17649841308594,296.2789306640625,0.4851809740066528,0.050000000745058,0.0362232774496078,290.96630859375,297.1499938964844,293.1499938964844,0.0035264468751847,-268.1350402832031,296.7231750488281,0.4851809740066528,0.050000000745058,0.0490433871746063,291.73443603515625,297.1499938964844,293.1499938964844,0.0024431254714727,-884.5419311523438,295.37811279296875,0.4851809740066528,0.050000000745058,0.2326407134532928,292.3132019042969,291.1499938964844,271.1283874511719,270.0581970214844,283.0391845703125,291.72833251953125,292.485595703125,1.0,0.1877374351024627,0.9975697994232178,0.9975697994232178,1.0,1.0,-0.4962444007396698,0.2094371169805526,0.2868072688579559,0.0840674415230751,0.0,0.0,0.7064837217330933,44.12276077270508,36.0,1065.9124755859375,-6039.4716796875,63.12547302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.87274169921875,305.5892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,22569.021484375,18000.0,0.0,0.0,0.137775108218193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119036078453064,1.1190487146377563,-1.2708199392363896e-05,0.0,0.0001398242166033,0.0,0.0,179.8109588623047,0.0,0.0,0.0,0.6143976449966431,4.0,0.0,1.0
800160,291.2422180175781,297.1499938964844,293.1499938964844,0.003551201429218,-253.26939392089844,297.0504150390625,0.487689346075058,0.050000000745058,0.0465270616114139,291.4807434082031,297.1499938964844,293.1499938964844,0.0031325854361057,-235.82925415039065,296.53399658203125,0.487689346075058,0.050000000745058,0.0489952340722084,291.21337890625,297.1499938964844,293.1499938964844,0.0033542707096785,-186.3045196533203,296.8011169433594,0.487689346075058,0.050000000745058,0.0361877121031284,290.9880676269531,297.1499938964844,293.1499938964844,0.0037441249005496,-280.7464599609375,297.2729797363281,0.487689346075058,0.050000000745058,0.0489952340722084,291.7543029785156,297.1499938964844,293.1499938964844,0.0025677792727947,-918.3135986328124,295.83331298828125,0.487689346075058,0.050000000745058,0.2324122935533523,292.63818359375,291.1499938964844,271.10791015625,270.04620361328125,283.0425109863281,291.74835205078125,292.7791442871094,1.0,0.1854600608348846,0.9977763891220092,0.9977763891220092,1.0,1.0,-0.4957572221755981,0.2092203646898269,0.28653684258461,0.084002636373043,0.0,0.0,0.5744367837905884,42.90022659301758,25.0,855.4581909179688,-5822.380859375,61.57144546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9618835449219,305.2970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,23425.705078125,18000.0,0.0,0.0,0.1493722200393676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8256317377090454,0.8256412148475647,-9.437133485334924e-06,0.0,0.0001515938201919,0.0,0.0,91.07167053222656,0.0,0.0,0.0,0.5016916394233704,4.0,0.0,1.0
800220,291.2846374511719,297.1499938964844,293.1499938964844,0.003919085022062,-274.73419189453125,297.8466796875,0.4958706200122833,0.050000000745058,0.0463862977921962,291.5111694335937,297.1499938964844,293.1499938964844,0.0034593129530549,-256.3908996582031,297.296875,0.4958706200122833,0.050000000745058,0.0488470047712326,291.2532653808594,297.1499938964844,293.1499938964844,0.0037372487131506,-204.1376190185547,297.6247253417969,0.4958706200122833,0.050000000745058,0.0360782295465469,291.0274658203125,297.1499938964844,293.1499938964844,0.0041924118995666,-308.45538330078125,298.1562194824219,0.4958706200122833,0.050000000745058,0.0488470047712326,291.791259765625,297.1499938964844,293.1499938964844,0.0028174018952995,-993.2803344726562,296.5166931152344,0.4958706200122833,0.050000000745058,0.2317091524600982,293.0364990234375,291.1499938964844,271.0672607421875,270.0234069824219,283.0483093261719,291.7859191894531,293.06591796875,1.0,0.178499236702919,0.9981895089149476,0.9981895089149476,1.0,1.0,-0.494257390499115,0.2085530012845993,0.2857044041156769,0.0837962478399276,0.0,0.0,0.2916250228881836,39.1368293762207,25.0,234.7576904296875,-4785.90185546875,56.80612182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.572021484375,303.8914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,21490.6875,18000.0,0.0,0.0,0.1669975966215133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977765798568725,0.2977820038795471,-5.451240667753154e-06,0.0,0.0001694813254289,0.0,0.0,15.673003196716309,0.0,0.0,0.0,0.3233785033226013,4.0,0.0,1.0
800280,291.2846374511719,297.1499938964844,293.1499938964844,0.003919085022062,-274.73419189453125,297.8466796875,0.4958706200122833,0.050000000745058,0.0463862977921962,291.5111694335937,297.1499938964844,293.1499938964844,0.0034593129530549,-256.3908996582031,297.296875,0.4958706200122833,0.050000000745058,0.0488470047712326,291.2532653808594,297.1499938964844,293.1499938964844,0.0037372487131506,-204.1376190185547,297.6247253417969,0.4958706200122833,0.050000000745058,0.0360782295465469,291.0274658203125,297.1499938964844,293.1499938964844,0.0041924118995666,-308.45538330078125,298.1562194824219,0.4958706200122833,0.050000000745058,0.0488470047712326,291.791259765625,297.1499938964844,293.1499938964844,0.0028174018952995,-993.2803344726562,296.5166931152344,0.4958706200122833,0.050000000745058,0.2317091524600982,293.0364990234375,291.1499938964844,271.0672607421875,270.0234069824219,283.0483093261719,291.7859191894531,293.06591796875,1.0,0.178499236702919,0.9981895089149476,0.9981895089149476,1.0,1.0,-0.494257390499115,0.2085530012845993,0.2857044041156769,0.0837962478399276,0.0,0.0,0.2916250228881836,39.1368293762207,25.0,234.7576904296875,-4785.90185546875,56.80612182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.572021484375,303.8914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,21490.6875,18000.0,0.0,0.0,0.1669975966215133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977765798568725,0.2977820038795471,-5.451240667753154e-06,0.0,0.0001694813254289,0.0,0.0,15.673003196716309,0.0,0.0,0.0,0.3233785033226013,4.0,0.0,1.0
800340,291.3193664550781,297.1499938964844,293.1499938964844,0.0044069993309676,-310.08917236328125,298.2885131835937,0.5032525062561035,0.050000000745058,0.0462738759815692,291.5367431640625,297.1499938964844,293.1499938964844,0.003882459597662,-289.66314697265625,297.67645263671875,0.5032525062561035,0.050000000745058,0.0487286187708377,291.2864074707031,297.1499938964844,293.1499938964844,0.0042301742359995,-232.1143035888672,298.0794372558594,0.5032525062561035,0.050000000745058,0.0359907932579517,291.0599975585937,297.1499938964844,293.1499938964844,0.0047759036533534,-351.57086181640625,298.69549560546875,0.5032525062561035,0.050000000745058,0.0487286187708377,291.8222961425781,297.1499938964844,293.1499938964844,0.0031389249488711,-1116.8653564453125,296.7801513671875,0.5032525062561035,0.050000000745058,0.2311475872993469,292.8537292480469,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,291.8179931640625,292.7171325683594,1.0,0.1731164455413818,0.9986026287078856,0.9986026287078856,1.0,1.0,-0.493059366941452,0.2080102711915969,0.2850490808486938,0.0836550518870353,0.0,0.0,0.0690034702420234,36.13155746459961,25.0,-631.1390991210938,-3434.21728515625,53.02081680297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7087097167969,301.6439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18930.58984375,18000.0,0.0,0.0,0.1758130043745041,0.0,0.0,0.0,0.0,1.0,0.0001127787545556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078870147466659,0.1079363003373146,-4.928587441099808e-05,0.0,0.0001784278574632,0.0,0.0,4.385756969451904,0.0,0.0,0.0,0.2759256064891815,4.0,0.0,1.0
800400,291.3193664550781,297.1499938964844,293.1499938964844,0.0044069993309676,-310.08917236328125,298.2885131835937,0.5032525062561035,0.050000000745058,0.0462738759815692,291.5367431640625,297.1499938964844,293.1499938964844,0.003882459597662,-289.66314697265625,297.67645263671875,0.5032525062561035,0.050000000745058,0.0487286187708377,291.2864074707031,297.1499938964844,293.1499938964844,0.0042301742359995,-232.1143035888672,298.0794372558594,0.5032525062561035,0.050000000745058,0.0359907932579517,291.0599975585937,297.1499938964844,293.1499938964844,0.0047759036533534,-351.57086181640625,298.69549560546875,0.5032525062561035,0.050000000745058,0.0487286187708377,291.8222961425781,297.1499938964844,293.1499938964844,0.0031389249488711,-1116.8653564453125,296.7801513671875,0.5032525062561035,0.050000000745058,0.2311475872993469,292.8537292480469,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,291.8179931640625,292.7171325683594,1.0,0.1731164455413818,0.9986026287078856,0.9986026287078856,1.0,1.0,-0.493059366941452,0.2080102711915969,0.2850490808486938,0.0836550518870353,0.0,0.0,0.0690034702420234,36.13155746459961,25.0,-631.1390991210938,-3434.21728515625,53.02081680297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7087097167969,301.6439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18930.58984375,18000.0,0.0,0.0,0.1758130043745041,0.0,0.0,0.0,0.0,1.0,0.0001127787545556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078870147466659,0.1079363003373146,-4.928587441099808e-05,0.0,0.0001784278574632,0.0,0.0,4.385756969451904,0.0,0.0,0.0,0.2759256064891815,4.0,0.0,1.0
800460,291.3453369140625,297.1499938964844,293.1499938964844,0.0050373952835798,-359.4239196777344,298.5191650390625,0.509569525718689,0.050000000745058,0.0461889915168285,291.55615234375,297.1499938964844,293.1499938964844,0.0044202632270753,-336.0637512207031,297.81427001953125,0.509569525718689,0.050000000745058,0.0486392341554164,291.3116455078125,297.1499938964844,293.1499938964844,0.0048575233668088,-270.6053466796875,298.31298828125,0.509569525718689,0.050000000745058,0.035924769937992,291.08514404296875,297.1499938964844,293.1499938964844,0.0055277543142437,-410.375732421875,299.0414733886719,0.509569525718689,0.050000000745058,0.0486392341554164,291.8458557128906,297.1499938964844,293.1499938964844,0.0035478784702718,-1292.5494384765625,296.7607421875,0.509569525718689,0.050000000745058,0.230723574757576,292.2052307128906,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426513671875,292.03173828125,1.0,0.168816402554512,0.999043345451355,0.999043345451355,1.0,1.0,-0.4921548366546631,0.2075885981321334,0.2845662534236908,0.0835783407092094,0.0,0.0,0.0,33.86280822753906,25.0,-1104.3472900390625,-1629.152099609375,50.17499542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2701416015625,297.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18336.642578125,18000.0,0.0,0.0,0.1749365925788879,0.0,0.0,0.0,0.0,1.0,0.0068699340336024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163075793534517,0.0635649338364601,-0.0472573563456535,0.0,0.0001775384007487,0.0,0.0,2.41422438621521,0.0,0.0,0.0,0.2638928294181824,4.0,0.0,1.0
800520,291.3453369140625,297.1499938964844,293.1499938964844,0.0050373952835798,-359.4239196777344,298.5191650390625,0.509569525718689,0.050000000745058,0.0461889915168285,291.55615234375,297.1499938964844,293.1499938964844,0.0044202632270753,-336.0637512207031,297.81427001953125,0.509569525718689,0.050000000745058,0.0486392341554164,291.3116455078125,297.1499938964844,293.1499938964844,0.0048575233668088,-270.6053466796875,298.31298828125,0.509569525718689,0.050000000745058,0.035924769937992,291.08514404296875,297.1499938964844,293.1499938964844,0.0055277543142437,-410.375732421875,299.0414733886719,0.509569525718689,0.050000000745058,0.0486392341554164,291.8458557128906,297.1499938964844,293.1499938964844,0.0035478784702718,-1292.5494384765625,296.7607421875,0.509569525718689,0.050000000745058,0.230723574757576,292.2052307128906,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426513671875,292.03173828125,1.0,0.168816402554512,0.999043345451355,0.999043345451355,1.0,1.0,-0.4921548366546631,0.2075885981321334,0.2845662534236908,0.0835783407092094,0.0,0.0,0.0,33.86280822753906,25.0,-1104.3472900390625,-1629.152099609375,50.17499542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2701416015625,297.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18336.642578125,18000.0,0.0,0.0,0.1749365925788879,0.0,0.0,0.0,0.0,1.0,0.0068699340336024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163075793534517,0.0635649338364601,-0.0472573563456535,0.0,0.0001775384007487,0.0,0.0,2.41422438621521,0.0,0.0,0.0,0.2638928294181824,4.0,0.0,1.0
800580,291.3629455566406,297.1499938964844,293.1499938964844,0.0059780040755867,-441.6604614257813,298.45849609375,0.5150667428970337,0.050000000745058,0.046122707426548,291.5690612792969,297.1499938964844,293.1499938964844,0.0051955529488623,-412.9119262695313,297.6005859375,0.5150667428970337,0.050000000745058,0.0485694333910942,291.3290405273437,297.1499938964844,293.1499938964844,0.0057776207104325,-333.9776611328125,298.2414855957031,0.5150667428970337,0.050000000745058,0.0358732193708419,291.10321044921875,297.1499938964844,293.1499938964844,0.0066668908111751,-507.077880859375,299.1426086425781,0.5150667428970337,0.050000000745058,0.0485694333910942,291.8614196777344,297.1499938964844,293.1499938964844,0.0041184145957231,-1583.693115234375,296.30242919921875,0.5150667428970337,0.050000000745058,0.2303924858570099,290.7308044433594,291.1499938964844,270.9485168457031,269.9629211425781,283.0452880859375,291.859619140625,290.3277893066406,1.0,0.1653746366500854,0.9994840621948242,0.9994840621948242,1.0,1.0,-0.4914485216140747,0.2072479128837585,0.2842006087303161,0.0835461840033531,0.0,0.0,0.1047121807932853,32.09160614013672,25.0,-1558.5140380859375,-3576.08935546875,47.96032333374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,299.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17761.0625,18000.0,0.0,0.0,0.1553024649620056,0.0,0.0,0.0,0.0,1.0,0.0061309030279517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776411965489387,0.1202353835105896,-0.0425941869616508,0.0,0.0001576122594997,0.0,0.0,4.558437347412109,0.0,0.0,0.0,0.2696716487407684,4.0,0.0,1.0
800640,291.3629455566406,297.1499938964844,293.1499938964844,0.0059780040755867,-441.6604614257813,298.45849609375,0.5150667428970337,0.050000000745058,0.046122707426548,291.5690612792969,297.1499938964844,293.1499938964844,0.0051955529488623,-412.9119262695313,297.6005859375,0.5150667428970337,0.050000000745058,0.0485694333910942,291.3290405273437,297.1499938964844,293.1499938964844,0.0057776207104325,-333.9776611328125,298.2414855957031,0.5150667428970337,0.050000000745058,0.0358732193708419,291.10321044921875,297.1499938964844,293.1499938964844,0.0066668908111751,-507.077880859375,299.1426086425781,0.5150667428970337,0.050000000745058,0.0485694333910942,291.8614196777344,297.1499938964844,293.1499938964844,0.0041184145957231,-1583.693115234375,296.30242919921875,0.5150667428970337,0.050000000745058,0.2303924858570099,290.7308044433594,291.1499938964844,270.9485168457031,269.9629211425781,283.0452880859375,291.859619140625,290.3277893066406,1.0,0.1653746366500854,0.9994840621948242,0.9994840621948242,1.0,1.0,-0.4914485216140747,0.2072479128837585,0.2842006087303161,0.0835461840033531,0.0,0.0,0.1047121807932853,32.09160614013672,25.0,-1558.5140380859375,-3576.08935546875,47.96032333374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,299.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17761.0625,18000.0,0.0,0.0,0.1553024649620056,0.0,0.0,0.0,0.0,1.0,0.0061309030279517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776411965489387,0.1202353835105896,-0.0425941869616508,0.0,0.0001576122594997,0.0,0.0,4.558437347412109,0.0,0.0,0.0,0.2696716487407684,4.0,0.0,1.0
800700,291.3693542480469,297.1499938964844,293.1499938964844,0.0063399113714694,-464.4636535644531,298.6390686035156,0.5175263285636902,0.050000000745058,0.0460950769484043,291.573486328125,297.1499938964844,293.1499938964844,0.0054998383857309,-435.09759521484375,297.7264709472656,0.5175263285636902,0.050000000745058,0.0485403351485729,291.3353881835937,297.1499938964844,293.1499938964844,0.0061382725834846,-352.0488586425781,298.4236755371094,0.5175263285636902,0.050000000745058,0.0358517281711101,291.1100769042969,297.1499938964844,293.1499938964844,0.0071116313338279,-533.86083984375,299.3882141113281,0.5175263285636902,0.050000000745058,0.0485403351485729,291.86669921875,297.1499938964844,293.1499938964844,0.0043536694720387,-1673.765869140625,296.339111328125,0.5175263285636902,0.050000000745058,0.2302544564008712,290.3983154296875,291.1499938964844,270.92919921875,269.9537658691406,283.0411376953125,291.8650207519531,290.52227783203125,1.0,0.1639168411493301,0.9997044801712036,0.9997044801712036,1.0,1.0,-0.4911540746688843,0.2071015387773513,0.2840525209903717,0.0835433080792427,0.0,0.0,0.1944904923439026,31.3533992767334,25.0,-282.8734436035156,-4351.455078125,47.03910446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0508117675781,304.8330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17809.158203125,18000.0,0.0,0.0,0.1434941589832306,0.0,0.0,0.0,0.0,1.0,0.0022324316669255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122983917593956,0.1322420984506607,-0.0092581771314144,0.0,0.0001456283353036,0.0,0.0,5.125049114227295,0.0,0.0,0.0,0.2734654247760772,4.0,0.0,1.0
800760,291.3772277832031,297.1499938964844,293.1499938964844,0.0065340986475348,-469.5807189941406,299.0682983398437,0.519803524017334,0.050000000745058,0.0460705086588859,291.5789794921875,297.1499938964844,293.1499938964844,0.0056594456546008,-440.1758728027344,298.1453857421875,0.519803524017334,0.050000000745058,0.0485144667327404,291.3427429199219,297.1499938964844,293.1499938964844,0.0063383043743669,-356.6298217773437,298.8656005859375,0.519803524017334,0.050000000745058,0.035832617431879,291.1174621582031,297.1499938964844,293.1499938964844,0.0073698707856237,-540.9248657226562,299.84942626953125,0.519803524017334,0.050000000745058,0.0485144667327404,291.87322998046875,297.1499938964844,293.1499938964844,0.0044674295932054,-1692.855224609375,296.7331848144531,0.519803524017334,0.050000000745058,0.2301317304372787,290.7079162597656,291.1499938964844,270.9100036621094,269.94482421875,283.0375671386719,291.87115478515625,290.8740234375,1.0,0.1626088917255401,0.999763548374176,0.999763548374176,0.9998399019241332,1.0,-0.4908922910690307,0.206969141960144,0.2839231491088867,0.0835482850670814,0.0,0.0,0.1938129216432571,30.69715881347656,25.0,289.7311096191406,-4678.0068359375,46.221073150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5326538085937,306.6293640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17881.28515625,18000.0,0.0,0.0,0.1363460421562194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425068229436874,0.1425110697746276,-4.254256509739207e-06,0.0,0.000138373899972,0.0,0.0,5.601656436920166,0.0,0.0,0.0,0.2758465707302093,4.0,0.0,1.0
800820,291.39556884765625,297.1499938964844,293.1499938964844,0.0069749704562127,-485.9436645507813,299.8179931640625,0.5238450765609741,0.050000000745058,0.0460291169583797,291.5922241210937,297.1499938964844,293.1499938964844,0.0060121961869299,-455.7613220214844,298.8699951171875,0.5238450765609741,0.050000000745058,0.0484708771109581,291.3595275878906,297.1499938964844,293.1499938964844,0.0067884451709687,-370.3514709472656,299.6390991210937,0.5238450765609741,0.050000000745058,0.03580042719841,291.133544921875,297.1499938964844,293.1499938964844,0.0079708015546202,-562.4734497070312,300.66998291015625,0.5238450765609741,0.050000000745058,0.0484708771109581,291.88885498046875,297.1499938964844,293.1499938964844,0.0047050323337316,-1748.4619140625,297.3970642089844,0.5238450765609741,0.050000000745058,0.2299249768257141,291.1711120605469,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.8863830566406,291.2286071777344,1.0,0.1603793203830719,0.9998818039894104,0.9998818039894104,0.9995196461677552,1.0,-0.4904512465000152,0.2067384719848632,0.2837127447128296,0.0835761204361915,0.0,0.0,0.1550660580396652,29.59178352355957,25.0,397.23724365234375,-4536.779296875,44.84508895874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0681457519531,306.6437072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.318359375,18000.0,0.0,0.0,0.1243007034063339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127085730433464,0.1270899921655655,-4.265180905349553e-06,0.0,0.0001261494180653,0.0,0.0,4.98980188369751,0.0,0.0,0.0,0.2741519808769226,4.0,0.0,1.0
800880,291.39556884765625,297.1499938964844,293.1499938964844,0.0069749704562127,-485.9436645507813,299.8179931640625,0.5238450765609741,0.050000000745058,0.0460291169583797,291.5922241210937,297.1499938964844,293.1499938964844,0.0060121961869299,-455.7613220214844,298.8699951171875,0.5238450765609741,0.050000000745058,0.0484708771109581,291.3595275878906,297.1499938964844,293.1499938964844,0.0067884451709687,-370.3514709472656,299.6390991210937,0.5238450765609741,0.050000000745058,0.03580042719841,291.133544921875,297.1499938964844,293.1499938964844,0.0079708015546202,-562.4734497070312,300.66998291015625,0.5238450765609741,0.050000000745058,0.0484708771109581,291.88885498046875,297.1499938964844,293.1499938964844,0.0047050323337316,-1748.4619140625,297.3970642089844,0.5238450765609741,0.050000000745058,0.2299249768257141,291.1711120605469,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.8863830566406,291.2286071777344,1.0,0.1603793203830719,0.9998818039894104,0.9998818039894104,0.9995196461677552,1.0,-0.4904512465000152,0.2067384719848632,0.2837127447128296,0.0835761204361915,0.0,0.0,0.1550660580396652,29.59178352355957,25.0,397.23724365234375,-4536.779296875,44.84508895874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0681457519531,306.6437072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.318359375,18000.0,0.0,0.0,0.1243007034063339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127085730433464,0.1270899921655655,-4.265180905349553e-06,0.0,0.0001261494180653,0.0,0.0,4.98980188369751,0.0,0.0,0.0,0.2741519808769226,4.0,0.0,1.0
800940,291.4146423339844,297.1499938964844,293.1499938964844,0.0075386739335954,-511.5650634765625,300.4232482910156,0.5272641181945801,0.050000000745058,0.0459961146116256,291.6063842773437,297.1499938964844,293.1499938964844,0.0064555541612207,-480.0999450683594,299.4311828613281,0.5272641181945801,0.050000000745058,0.0484361238777637,291.3769836425781,297.1499938964844,293.1499938964844,0.0073579917661845,-391.0982360839844,300.26348876953125,0.5272641181945801,0.050000000745058,0.0357747562229633,291.15008544921875,297.1499938964844,293.1499938964844,0.0087493984028697,-594.6758422851562,301.36328125,0.5272641181945801,0.050000000745058,0.0484361238777637,291.9053649902344,297.1499938964844,293.1499938964844,0.0049989386461675,-1837.787109375,297.8661804199219,0.5272641181945801,0.050000000745058,0.2297601103782653,291.3169250488281,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,291.9028625488281,291.3371887207031,1.0,0.1585774570703506,1.0,1.0,0.999199390411377,1.0,-0.490099549293518,0.206545278429985,0.2835542559623718,0.083621934056282,0.0,0.0,0.1213429346680641,28.71070098876953,25.0,234.0755310058593,-4348.10009765625,43.75001525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4386291503906,306.19049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.8671875,18000.0,0.0,0.0,0.1121383309364318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109804064035415,0.1109846457839012,-4.240551788825542e-06,0.0,0.0001138061488745,0.0,0.0,4.31829309463501,0.0,0.0,0.0,0.2716683745384216,4.0,0.0,1.0
801000,291.4146423339844,297.1499938964844,293.1499938964844,0.0075386739335954,-511.5650634765625,300.4232482910156,0.5272641181945801,0.050000000745058,0.0459961146116256,291.6063842773437,297.1499938964844,293.1499938964844,0.0064555541612207,-480.0999450683594,299.4311828613281,0.5272641181945801,0.050000000745058,0.0484361238777637,291.3769836425781,297.1499938964844,293.1499938964844,0.0073579917661845,-391.0982360839844,300.26348876953125,0.5272641181945801,0.050000000745058,0.0357747562229633,291.15008544921875,297.1499938964844,293.1499938964844,0.0087493984028697,-594.6758422851562,301.36328125,0.5272641181945801,0.050000000745058,0.0484361238777637,291.9053649902344,297.1499938964844,293.1499938964844,0.0049989386461675,-1837.787109375,297.8661804199219,0.5272641181945801,0.050000000745058,0.2297601103782653,291.3169250488281,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,291.9028625488281,291.3371887207031,1.0,0.1585774570703506,1.0,1.0,0.999199390411377,1.0,-0.490099549293518,0.206545278429985,0.2835542559623718,0.083621934056282,0.0,0.0,0.1213429346680641,28.71070098876953,25.0,234.0755310058593,-4348.10009765625,43.75001525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4386291503906,306.19049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.8671875,18000.0,0.0,0.0,0.1121383309364318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109804064035415,0.1109846457839012,-4.240551788825542e-06,0.0,0.0001138061488745,0.0,0.0,4.31829309463501,0.0,0.0,0.0,0.2716683745384216,4.0,0.0,1.0
801060,291.4333801269531,297.1499938964844,293.1499938964844,0.0081767439842224,-539.765380859375,300.984130859375,0.5301374793052673,0.050000000745058,0.0459696687757968,291.6205749511719,297.1499938964844,293.1499938964844,0.0069468673318624,-506.8894348144531,299.9425354003906,0.5301374793052673,0.050000000745058,0.0484082736074924,291.39422607421875,297.1499938964844,293.1499938964844,0.0080014076083898,-413.8030090332031,300.8422546386719,0.5301374793052673,0.050000000745058,0.0357541851699352,291.1664733886719,297.1499938964844,293.1499938964844,0.0096584390848875,-629.8607177734375,302.01763916015625,0.5301374793052673,0.050000000745058,0.0484082736074924,291.9217834472656,297.1499938964844,293.1499938964844,0.0053151990287005,-1936.406494140625,298.2754211425781,0.5301374793052673,0.050000000745058,0.2296280115842819,291.3681945800781,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9193115234375,291.3719482421875,1.0,0.1571178883314132,1.0,1.0,0.998762845993042,1.0,-0.48981773853302,0.2063828557729721,0.2834348976612091,0.0836802124977111,0.0,0.0,0.0881183221936225,28.005033493041992,25.0,88.39570617675781,-4165.9072265625,42.87405014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6751708984375,305.593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.208984375,18000.0,0.0,0.0,0.1001011952757835,0.0,0.0,0.0,0.0,1.0,0.0003520813479553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974003300070762,0.0976899713277816,-0.0002896371297538,0.0,0.0001015899833873,0.0,0.0,3.7713623046875,0.0,0.0,0.0,0.2695612013339996,4.0,0.0,1.0
801120,291.4333801269531,297.1499938964844,293.1499938964844,0.0081767439842224,-539.765380859375,300.984130859375,0.5301374793052673,0.050000000745058,0.0459696687757968,291.6205749511719,297.1499938964844,293.1499938964844,0.0069468673318624,-506.8894348144531,299.9425354003906,0.5301374793052673,0.050000000745058,0.0484082736074924,291.39422607421875,297.1499938964844,293.1499938964844,0.0080014076083898,-413.8030090332031,300.8422546386719,0.5301374793052673,0.050000000745058,0.0357541851699352,291.1664733886719,297.1499938964844,293.1499938964844,0.0096584390848875,-629.8607177734375,302.01763916015625,0.5301374793052673,0.050000000745058,0.0484082736074924,291.9217834472656,297.1499938964844,293.1499938964844,0.0053151990287005,-1936.406494140625,298.2754211425781,0.5301374793052673,0.050000000745058,0.2296280115842819,291.3681945800781,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9193115234375,291.3719482421875,1.0,0.1571178883314132,1.0,1.0,0.998762845993042,1.0,-0.48981773853302,0.2063828557729721,0.2834348976612091,0.0836802124977111,0.0,0.0,0.0881183221936225,28.005033493041992,25.0,88.39570617675781,-4165.9072265625,42.87405014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6751708984375,305.593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.208984375,18000.0,0.0,0.0,0.1001011952757835,0.0,0.0,0.0,0.0,1.0,0.0003520813479553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974003300070762,0.0976899713277816,-0.0002896371297538,0.0,0.0001015899833873,0.0,0.0,3.7713623046875,0.0,0.0,0.0,0.2695612013339996,4.0,0.0,1.0
