time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801180,291.4515991210937,297.1499938964844,293.1499938964844,0.0089032696560025,-570.2473754882812,301.5206298828125,0.5325385928153992,0.050000000745058,0.0459484010934829,291.6346130371094,297.1499938964844,293.1499938964844,0.0074926014058291,-535.833251953125,300.4253234863281,0.5325385928153992,0.050000000745058,0.0483858808875083,291.4110107421875,297.1499938964844,293.1499938964844,0.0087334774434566,-438.2596435546875,301.3960876464844,0.5325385928153992,0.050000000745058,0.03573764488101,291.1824951171875,297.1499938964844,293.1499938964844,0.0107336826622486,-667.7378540039062,302.652587890625,0.5325385928153992,0.050000000745058,0.0483858808875083,291.93780517578125,297.1499938964844,293.1499938964844,0.0056542810052633,-2042.966064453125,298.6480712890625,0.5325385928153992,0.050000000745058,0.2295217812061309,291.3556213378906,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9353942871094,291.3443603515625,1.0,0.1559337526559829,1.0,1.0,0.9983263611793518,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452560663223,0.0,0.0,0.0608680248260498,27.437816619873047,25.0,-29.01751518249512,-4004.58349609375,42.17065048217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7802124023437,304.8860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.384765625,18000.0,0.0,0.0,0.0886966437101364,0.0,0.0,0.0,0.0,1.0,0.0018664069939404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867834091186523,0.0933331251144409,-0.0065497132018208,0.0,9.00158192962408e-05,0.0,0.0,3.581653356552124,0.0,0.0,0.0,0.268496572971344,4.0,0.0,1.0
801240,291.4515991210937,297.1499938964844,293.1499938964844,0.0089032696560025,-570.2473754882812,301.5206298828125,0.5325385928153992,0.050000000745058,0.0459484010934829,291.6346130371094,297.1499938964844,293.1499938964844,0.0074926014058291,-535.833251953125,300.4253234863281,0.5325385928153992,0.050000000745058,0.0483858808875083,291.4110107421875,297.1499938964844,293.1499938964844,0.0087334774434566,-438.2596435546875,301.3960876464844,0.5325385928153992,0.050000000745058,0.03573764488101,291.1824951171875,297.1499938964844,293.1499938964844,0.0107336826622486,-667.7378540039062,302.652587890625,0.5325385928153992,0.050000000745058,0.0483858808875083,291.93780517578125,297.1499938964844,293.1499938964844,0.0056542810052633,-2042.966064453125,298.6480712890625,0.5325385928153992,0.050000000745058,0.2295217812061309,291.3556213378906,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9353942871094,291.3443603515625,1.0,0.1559337526559829,1.0,1.0,0.9983263611793518,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452560663223,0.0,0.0,0.0608680248260498,27.437816619873047,25.0,-29.01751518249512,-4004.58349609375,42.17065048217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7802124023437,304.8860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.384765625,18000.0,0.0,0.0,0.0886966437101364,0.0,0.0,0.0,0.0,1.0,0.0018664069939404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867834091186523,0.0933331251144409,-0.0065497132018208,0.0,9.00158192962408e-05,0.0,0.0,3.581653356552124,0.0,0.0,0.0,0.268496572971344,4.0,0.0,1.0
801300,291.46051025390625,297.1499938964844,293.1499938964844,0.0093063181266188,-586.316162109375,301.783203125,0.5335837006568909,0.050000000745058,0.0459393709897995,291.6415100097656,297.1499938964844,293.1499938964844,0.0077892378903925,-551.0870971679688,300.6595458984375,0.5335837006568909,0.050000000745058,0.0483763702213764,291.4192199707031,297.1499938964844,293.1499938964844,0.00913967192173,-451.1308288574219,301.667236328125,0.5335837006568909,0.050000000745058,0.0357306227087974,291.1903381347656,297.1499938964844,293.1499938964844,0.0113501315936446,-687.6714477539062,302.9663391113281,0.5335837006568909,0.050000000745058,0.0483763702213764,291.9456481933594,297.1499938964844,293.1499938964844,0.0058333319611847,-2099.114990234375,298.8242492675781,0.5335837006568909,0.050000000745058,0.2294766753911972,291.3289794921875,291.1499938964844,270.7437744140625,269.8699035644531,283.0175170898437,291.9432678222656,291.3124084472656,1.0,0.1554279625415802,1.0,1.0,0.9981080889701844,1.0,-0.4894948899745941,0.2061852365732193,0.283309668302536,0.0837788432836532,0.0,0.0,0.0515519194304943,27.196983337402344,25.0,-71.41895294189453,-3942.825439453125,41.87218475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78204345703125,304.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.33203125,18000.0,0.0,0.0,0.0834107175469398,0.0,0.0,0.0,0.0,1.0,0.002435777336359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831418111920356,0.0940281674265861,-0.0108863553032279,0.0,8.465127757517621e-05,0.0,0.0,3.6019809246063232,0.0,0.0,0.0,0.2683480679988861,4.0,0.0,1.0
801360,291.4692687988281,297.1499938964844,293.1499938964844,0.0097374729812145,-602.7628784179688,302.0439453125,0.5345362424850464,0.050000000745058,0.0459312498569488,291.6483459472656,297.1499938964844,293.1499938964844,0.0081020286306738,-566.7054443359375,300.8912048339844,0.5345362424850464,0.050000000745058,0.0483678206801414,291.4272766113281,297.1499938964844,293.1499938964844,0.0095744589343667,-464.2983093261719,301.9366455078125,0.5345362424850464,0.050000000745058,0.0357243083417415,291.1981201171875,297.1499938964844,293.1499938964844,0.0120258806273341,-708.05712890625,303.27935791015625,0.5345362424850464,0.050000000745058,0.0483678206801414,291.953369140625,297.1499938964844,293.1499938964844,0.0060183182358741,-2156.614990234375,298.99627685546875,0.5345362424850464,0.050000000745058,0.2294361144304275,291.293212890625,291.1499938964844,270.7260437011719,269.86181640625,283.01531982421875,291.9510192871094,291.2731628417969,1.0,0.1549718528985977,1.0,1.0,0.997890293598175,1.0,-0.4894083738327026,0.2061298787593841,0.2832785248756408,0.0838124081492424,0.0,0.0,0.0455502793192863,26.980541229248047,25.0,-101.4963836669922,-3895.64453125,41.604042053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7481994628906,304.2850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.365234375,18000.0,0.0,0.0,0.0785134360194206,0.0,0.0,0.0,0.0,1.0,0.0028500193729996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080662153661251,0.0952580496668815,-0.0145958941429853,0.0,7.968115824041888e-05,0.0,0.0,3.6453044414520255,0.0,0.0,0.0,0.2683288753032684,4.0,0.0,1.0
801420,291.48651123046875,297.1499938964844,293.1499938964844,0.0106891579926013,-636.2387084960938,302.5639038085937,0.5361929535865784,0.050000000745058,0.0459173806011676,291.661865234375,297.1499938964844,293.1499938964844,0.0087763657793402,-598.511474609375,301.3519897460937,0.5361929535865784,0.050000000745058,0.0483532100915908,291.4431457519531,297.1499938964844,293.1499938964844,0.0105358986184,-491.1032409667969,302.4742431640625,0.5361929535865784,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135809853672981,-749.5604858398438,303.9061584472656,0.5361929535865784,0.050000000745058,0.0483532100915908,291.968505859375,297.1499938964844,293.1499938964844,0.0064038699492812,-2273.614501953125,299.3348083496094,0.5361929535865784,0.050000000745058,0.2293668091297149,291.2082824707031,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9662170410156,291.1862487792969,1.0,0.1541892737150192,1.0,1.0,0.9974547028541564,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.0433471389114856,26.61082649230957,25.0,-127.40494537353516,-3843.245849609375,41.14622497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5745849609375,303.93865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6640625,18000.0,0.0,0.0,0.070159375667572,0.0,0.0,0.0,0.0,1.0,0.0032856464385986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789311751723289,0.097795270383358,-0.0188640914857387,0.0,7.120284863049164e-05,0.0,0.0,3.740381956100464,0.0,0.0,0.0,0.2684843242168426,4.0,0.0,1.0
801480,291.48651123046875,297.1499938964844,293.1499938964844,0.0106891579926013,-636.2387084960938,302.5639038085937,0.5361929535865784,0.050000000745058,0.0459173806011676,291.661865234375,297.1499938964844,293.1499938964844,0.0087763657793402,-598.511474609375,301.3519897460937,0.5361929535865784,0.050000000745058,0.0483532100915908,291.4431457519531,297.1499938964844,293.1499938964844,0.0105358986184,-491.1032409667969,302.4742431640625,0.5361929535865784,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135809853672981,-749.5604858398438,303.9061584472656,0.5361929535865784,0.050000000745058,0.0483532100915908,291.968505859375,297.1499938964844,293.1499938964844,0.0064038699492812,-2273.614501953125,299.3348083496094,0.5361929535865784,0.050000000745058,0.2293668091297149,291.2082824707031,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9662170410156,291.1862487792969,1.0,0.1541892737150192,1.0,1.0,0.9974547028541564,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.0433471389114856,26.61082649230957,25.0,-127.40494537353516,-3843.245849609375,41.14622497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5745849609375,303.93865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6640625,18000.0,0.0,0.0,0.070159375667572,0.0,0.0,0.0,0.0,1.0,0.0032856464385986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789311751723289,0.097795270383358,-0.0188640914857387,0.0,7.120284863049164e-05,0.0,0.0,3.740381956100464,0.0,0.0,0.0,0.2684843242168426,4.0,0.0,1.0
801540,291.5035400390625,297.1499938964844,293.1499938964844,0.0117602311074733,-669.3836669921875,303.0846862792969,0.5413745641708374,0.050000000745058,0.045875858515501,291.67535400390625,297.1499938964844,293.1499938964844,0.0095094721764326,-630.0222778320312,301.813720703125,0.5413745641708374,0.050000000745058,0.0483094900846481,291.4588317871094,297.1499938964844,293.1499938964844,0.0116219948977231,-517.6787719726562,303.0133056640625,0.5413745641708374,0.050000000745058,0.0356812253594398,291.2369079589844,297.1499938964844,293.1499938964844,0.0242418870329856,-1011.4866333007812,304.123779296875,0.6065771579742432,0.0772167816758155,0.0642690733075141,291.98358154296875,297.1499938964844,293.1499938964844,0.0068013090640306,-2388.934326171875,299.6723022460937,0.5413745641708374,0.050000000745058,0.229159414768219,291.1222839355469,291.1499938964844,270.6567077636719,269.8290100097656,282.9974060058594,291.98126220703125,291.09942626953125,1.0,0.1537912935018539,1.0,1.0,0.9970190525054932,1.0,-0.5079630017280579,0.2141554653644561,0.2938075363636017,0.0870921909809112,0.0,0.0,0.0527931638062,25.64195442199707,28.0,-142.63795471191406,-3888.727783203125,42.29197311401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2699890136719,303.77935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.259765625,18000.0,0.0,0.0,0.0640759170055389,0.0,0.0,0.0,0.0,1.0,0.0032945261336863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809579342603683,0.0999209582805633,-0.0189630277454853,0.0,6.502890755655244e-05,0.0,0.0,3.825068950653076,0.0,0.0,0.0,0.2687864303588867,4.0,0.0,1.0
801600,291.5035400390625,297.1499938964844,293.1499938964844,0.0117602311074733,-669.3836669921875,303.0846862792969,0.5413745641708374,0.050000000745058,0.045875858515501,291.67535400390625,297.1499938964844,293.1499938964844,0.0095094721764326,-630.0222778320312,301.813720703125,0.5413745641708374,0.050000000745058,0.0483094900846481,291.4588317871094,297.1499938964844,293.1499938964844,0.0116219948977231,-517.6787719726562,303.0133056640625,0.5413745641708374,0.050000000745058,0.0356812253594398,291.2369079589844,297.1499938964844,293.1499938964844,0.0242418870329856,-1011.4866333007812,304.123779296875,0.6065771579742432,0.0772167816758155,0.0642690733075141,291.98358154296875,297.1499938964844,293.1499938964844,0.0068013090640306,-2388.934326171875,299.6723022460937,0.5413745641708374,0.050000000745058,0.229159414768219,291.1222839355469,291.1499938964844,270.6567077636719,269.8290100097656,282.9974060058594,291.98126220703125,291.09942626953125,1.0,0.1537912935018539,1.0,1.0,0.9970190525054932,1.0,-0.5079630017280579,0.2141554653644561,0.2938075363636017,0.0870921909809112,0.0,0.0,0.0527931638062,25.64195442199707,28.0,-142.63795471191406,-3888.727783203125,42.29197311401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2699890136719,303.77935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.259765625,18000.0,0.0,0.0,0.0640759170055389,0.0,0.0,0.0,0.0,1.0,0.0032945261336863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809579342603683,0.0999209582805633,-0.0189630277454853,0.0,6.502890755655244e-05,0.0,0.0,3.825068950653076,0.0,0.0,0.0,0.2687864303588867,4.0,0.0,1.0
801660,291.5209350585937,297.1499938964844,293.1499938964844,0.0130524942651391,-705.621337890625,303.6026916503906,0.5475970506668091,0.050000000745058,0.0458293296396732,291.6891784667969,297.1499938964844,293.1499938964844,0.0103603200986981,-664.4591064453125,302.2679138183594,0.5475970506668091,0.050000000745058,0.0482604913413524,291.4750671386719,297.1499938964844,293.1499938964844,0.0129343383014202,-546.6494750976562,303.54949951171875,0.5475970506668091,0.050000000745058,0.0356450341641902,291.31689453125,297.1499938964844,293.1499938964844,0.0541289523243904,-1547.0567626953125,304.08349609375,0.7050719857215881,0.1095559671521186,0.0974579229950904,292.0013427734375,297.1499938964844,293.1499938964844,0.0072275688871741,-2512.260498046875,299.9843139648437,0.5475970506668091,0.050000000745058,0.2289270013570785,290.981689453125,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.9986877441406,290.9414367675781,1.0,0.1554552167654037,1.0,1.0,0.9966713190078736,1.0,-0.5473570227622986,0.2313162386417389,0.3160407543182373,0.0938955470919609,0.0,0.0,0.0835338607430458,24.69916534423828,25.0,-220.47325134277344,-4065.588623046875,46.1624641418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8312072753906,303.74609375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.951171875,18000.0,0.0,0.0,0.060815367847681,0.0,0.0,0.0,0.0,1.0,0.0027833969797939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887567922472953,0.1027504280209541,-0.0139936348423361,0.0,6.171986751724035e-05,0.0,0.0,3.943967342376709,0.0,0.0,0.0,0.2694123983383178,4.0,0.0,1.0
801720,291.5209350585937,297.1499938964844,293.1499938964844,0.0130524942651391,-705.621337890625,303.6026916503906,0.5475970506668091,0.050000000745058,0.0458293296396732,291.6891784667969,297.1499938964844,293.1499938964844,0.0103603200986981,-664.4591064453125,302.2679138183594,0.5475970506668091,0.050000000745058,0.0482604913413524,291.4750671386719,297.1499938964844,293.1499938964844,0.0129343383014202,-546.6494750976562,303.54949951171875,0.5475970506668091,0.050000000745058,0.0356450341641902,291.31689453125,297.1499938964844,293.1499938964844,0.0541289523243904,-1547.0567626953125,304.08349609375,0.7050719857215881,0.1095559671521186,0.0974579229950904,292.0013427734375,297.1499938964844,293.1499938964844,0.0072275688871741,-2512.260498046875,299.9843139648437,0.5475970506668091,0.050000000745058,0.2289270013570785,290.981689453125,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.9986877441406,290.9414367675781,1.0,0.1554552167654037,1.0,1.0,0.9966713190078736,1.0,-0.5473570227622986,0.2313162386417389,0.3160407543182373,0.0938955470919609,0.0,0.0,0.0835338607430458,24.69916534423828,25.0,-220.47325134277344,-4065.588623046875,46.1624641418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8312072753906,303.74609375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.951171875,18000.0,0.0,0.0,0.060815367847681,0.0,0.0,0.0,0.0,1.0,0.0027833969797939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887567922472953,0.1027504280209541,-0.0139936348423361,0.0,6.171986751724035e-05,0.0,0.0,3.943967342376709,0.0,0.0,0.0,0.2694123983383178,4.0,0.0,1.0
801780,291.5399169921875,297.1499938964844,293.1499938964844,0.0145664485171437,-742.1245727539062,304.12091064453125,0.5541796684265137,0.050000000745058,0.0457836464047431,291.7040710449219,297.1499938964844,293.1499938964844,0.0113213863223791,-699.3369750976562,302.7221984863281,0.5541796684265137,0.050000000745058,0.0482123829424381,291.4929504394531,297.1499938964844,293.1499938964844,0.0144796893000602,-575.8599853515625,304.0864562988281,0.5541796684265137,0.050000000745058,0.0356095023453235,291.4172668457031,297.1499938964844,293.1499938964844,0.0769643485546112,-1975.8106689453125,304.0680847167969,0.7674947381019592,0.1356619447469711,0.1231687441468238,292.0234375,297.1499938964844,293.1499938964844,0.0076693254522979,-2634.40185546875,300.2799987792969,0.5541796684265137,0.050000000745058,0.2286987900733947,290.8228759765625,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0203857421875,290.7992553710937,1.0,0.1560641527175903,1.0,1.0,0.9963235259056092,1.0,-0.5777842998504639,0.2446559071540832,0.3331283926963806,0.0991310849785804,0.0,0.0,0.1384576708078384,23.715681076049805,25.0,-173.62124633789062,-4389.49853515625,48.951133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25244140625,304.3324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17956.408203125,18000.0,0.0,0.0,0.0609882436692714,0.0,0.0,0.0,0.0,1.0,0.0009544470231048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079269796609878,0.1097409948706626,-0.0018140124157071,0.0,6.189531268319115e-05,0.0,0.0,4.241442680358887,0.0,0.0,0.0,0.2709830999374389,4.0,0.0,1.0
801840,291.5399169921875,297.1499938964844,293.1499938964844,0.0145664485171437,-742.1245727539062,304.12091064453125,0.5541796684265137,0.050000000745058,0.0457836464047431,291.7040710449219,297.1499938964844,293.1499938964844,0.0113213863223791,-699.3369750976562,302.7221984863281,0.5541796684265137,0.050000000745058,0.0482123829424381,291.4929504394531,297.1499938964844,293.1499938964844,0.0144796893000602,-575.8599853515625,304.0864562988281,0.5541796684265137,0.050000000745058,0.0356095023453235,291.4172668457031,297.1499938964844,293.1499938964844,0.0769643485546112,-1975.8106689453125,304.0680847167969,0.7674947381019592,0.1356619447469711,0.1231687441468238,292.0234375,297.1499938964844,293.1499938964844,0.0076693254522979,-2634.40185546875,300.2799987792969,0.5541796684265137,0.050000000745058,0.2286987900733947,290.8228759765625,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0203857421875,290.7992553710937,1.0,0.1560641527175903,1.0,1.0,0.9963235259056092,1.0,-0.5777842998504639,0.2446559071540832,0.3331283926963806,0.0991310849785804,0.0,0.0,0.1384576708078384,23.715681076049805,25.0,-173.62124633789062,-4389.49853515625,48.951133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25244140625,304.3324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17956.408203125,18000.0,0.0,0.0,0.0609882436692714,0.0,0.0,0.0,0.0,1.0,0.0009544470231048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079269796609878,0.1097409948706626,-0.0018140124157071,0.0,6.189531268319115e-05,0.0,0.0,4.241442680358887,0.0,0.0,0.0,0.2709830999374389,4.0,0.0,1.0
801900,291.55303955078125,297.1499938964844,293.1499938964844,0.0190005544573068,-856.2115478515625,304.1358642578125,0.5949753522872925,0.0662559270858764,0.0529678240418434,291.7121887207031,297.1499938964844,293.1499938964844,0.0117995804175734,-714.4116821289062,302.9527587890625,0.5611550807952881,0.050000000745058,0.0481649972498416,291.50408935546875,297.1499938964844,293.1499938964844,0.0179818291217088,-647.5037231445312,304.1374816894531,0.5885738730430603,0.0647924095392227,0.0400511659681797,291.4681396484375,297.1499938964844,293.1499938964844,0.0867042392492294,-2167.358154296875,304.0653076171875,0.7997673749923706,0.1476225405931472,0.1347274929285049,292.03582763671875,297.1499938964844,293.1499938964844,0.0078717581927776,-2685.481689453125,300.4336242675781,0.5611550807952881,0.050000000745058,0.2284740060567855,290.77764892578125,291.1499938964844,270.5736083984375,269.7853698730469,282.9360046386719,292.0326538085937,290.76513671875,1.0,0.1567125618457794,1.0,1.0,0.9961496591567992,1.0,-0.605269193649292,0.2568132281303406,0.348455935716629,0.1037379130721092,0.0,0.0,0.1679505258798599,22.729042053222656,25.0,-123.76904296875,-4629.73046875,51.42485427856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90386962890625,304.6087341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17922.130859375,18000.0,0.0,0.0,0.062610350549221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208786964416503,0.1208829209208488,-4.226237251714338e-06,0.0,6.354154902510345e-05,0.0,0.0,4.697088718414307,0.0,0.0,0.0,0.2727111279964447,4.0,0.0,1.0
801960,291.58331298828125,297.1499938964844,293.1499938964844,0.0305800847709178,-1080.2540283203125,304.1173400878906,0.6541271209716797,0.0805573537945747,0.0667292326688766,291.7208557128906,297.1499938964844,293.1499938964844,0.0122859431430697,-728.6506958007812,303.1828308105469,0.5730319023132324,0.050000000745058,0.0480913035571575,291.5286865234375,297.1499938964844,293.1499938964844,0.0301644578576087,-834.0980224609375,304.11749267578125,0.6522967219352722,0.080827459692955,0.0514686927199363,291.5164794921875,297.1499938964844,293.1499938964844,0.0960496962070465,-2352.48681640625,304.063720703125,0.8345127105712891,0.1594335436820984,0.1458781212568283,292.04949951171875,297.1499938964844,293.1499938964844,0.0080633740872144,-2732.095947265625,300.5858154296875,0.5730319023132324,0.050000000745058,0.2281244397163391,290.7442932128906,291.1499938964844,270.5574645996094,269.7760925292969,282.9102478027344,292.04620361328125,290.728759765625,1.0,0.1578263789415359,1.0,1.0,0.9962037205696106,1.0,-0.6483595371246338,0.2758954167366028,0.3724641501903534,0.1111328825354576,0.0,0.0,0.1982895284891128,21.20837783813477,25.0,-120.33853912353516,-4933.44189453125,55.52873611450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.510498046875,304.6980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17896.189453125,18000.0,0.0,0.0,0.0654234886169433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355182975530624,0.1355225443840026,-4.245277068548603e-06,0.0,6.639652565354481e-05,0.0,0.0,5.306764602661133,0.0,0.0,0.0,0.2749718427658081,4.0,0.0,1.0
802020,291.6699523925781,297.1499938964844,293.1499938964844,0.0518285520374774,-1433.311279296875,304.0934143066406,0.7420607209205627,0.1027197018265724,0.0881607234477996,291.7398376464844,297.1499938964844,293.1499938964844,0.0133631723001599,-757.8258056640625,303.6361389160156,0.5942794680595398,0.050000000745058,0.0479765236377716,291.6040344238281,297.1499938964844,293.1499938964844,0.0543943755328655,-1148.704345703125,304.0885925292969,0.7492206692695618,0.1066654697060585,0.070681944489479,291.607421875,297.1499938964844,293.1499938964844,0.114966757595539,-2720.043701171875,304.0610046386719,0.901913583278656,0.1823726445436477,0.1676964461803436,292.0820007324219,297.1499938964844,293.1499938964844,0.0084498459473252,-2824.17822265625,300.8663635253906,0.5942794680595398,0.050000000745058,0.2275799810886383,290.6606140136719,291.1499938964844,270.5257263183594,269.7568359375,282.87017822265625,292.07830810546875,290.6551208496094,1.0,0.1608263850212097,1.0,1.0,0.9963118433952332,1.0,-0.7225337624549866,0.3089168071746826,0.4136169552803039,0.1241745054721832,0.0,0.0,0.2695645689964294,18.92580986022949,25.0,-66.5428466796875,-5659.59033203125,63.82749557495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6078796386719,304.8319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.5546875,18000.0,0.0,0.0,0.0747656226158142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763028651475906,0.1763071715831756,-4.305210040911334e-06,0.0,7.587760774185881e-05,0.0,0.0,7.079236507415772,0.0,0.0,0.0,0.2817612588405609,4.0,0.0,1.0
802080,291.6699523925781,297.1499938964844,293.1499938964844,0.0518285520374774,-1433.311279296875,304.0934143066406,0.7420607209205627,0.1027197018265724,0.0881607234477996,291.7398376464844,297.1499938964844,293.1499938964844,0.0133631723001599,-757.8258056640625,303.6361389160156,0.5942794680595398,0.050000000745058,0.0479765236377716,291.6040344238281,297.1499938964844,293.1499938964844,0.0543943755328655,-1148.704345703125,304.0885925292969,0.7492206692695618,0.1066654697060585,0.070681944489479,291.607421875,297.1499938964844,293.1499938964844,0.114966757595539,-2720.043701171875,304.0610046386719,0.901913583278656,0.1823726445436477,0.1676964461803436,292.0820007324219,297.1499938964844,293.1499938964844,0.0084498459473252,-2824.17822265625,300.8663635253906,0.5942794680595398,0.050000000745058,0.2275799810886383,290.6606140136719,291.1499938964844,270.5257263183594,269.7568359375,282.87017822265625,292.07830810546875,290.6551208496094,1.0,0.1608263850212097,1.0,1.0,0.9963118433952332,1.0,-0.7225337624549866,0.3089168071746826,0.4136169552803039,0.1241745054721832,0.0,0.0,0.2695645689964294,18.92580986022949,25.0,-66.5428466796875,-5659.59033203125,63.82749557495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6078796386719,304.8319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.5546875,18000.0,0.0,0.0,0.0747656226158142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763028651475906,0.1763071715831756,-4.305210040911334e-06,0.0,7.587760774185881e-05,0.0,0.0,7.079236507415772,0.0,0.0,0.0,0.2817612588405609,4.0,0.0,1.0
802140,291.7621154785156,297.1499938964844,293.1499938964844,0.0678576454520225,-1710.7039794921875,304.0858764648437,0.8112415075302124,0.1215342953801155,0.1055630147457122,291.76177978515625,297.1499938964844,293.1499938964844,0.0144057162106037,-779.9276123046875,304.0804443359375,0.6129822731018066,0.050000000745058,0.047888945788145,291.6875915527344,297.1499938964844,293.1499938964844,0.0730057135224342,-1403.341064453125,304.0783996582031,0.8251726031303406,0.1289006173610687,0.0866454988718032,291.69415283203125,297.1499938964844,293.1499938964844,0.1324275583028793,-3045.654541015625,304.0616455078125,0.9716493487358092,0.2038613408803939,0.188275396823883,292.12017822265625,297.1499938964844,293.1499938964844,0.008768456056714,-2886.1904296875,301.1473693847656,0.6129822731018066,0.050000000745058,0.2271645367145538,290.6890869140625,291.1499938964844,270.4946594238281,269.7364807128906,282.84393310546875,292.1163635253906,290.7007751464844,1.0,0.1646098345518112,1.0,1.0,0.9964199662208556,1.0,-0.7866718173027039,0.3375678360462188,0.4491040110588074,0.1359802782535553,0.0,0.0,0.3303906619548797,17.282817840576172,25.0,54.89714050292969,-6358.74951171875,72.52287292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6028747558594,304.8254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17769.11328125,18000.0,0.0,0.0,0.0889845862984657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226219817996025,0.2262242287397384,-4.405470463098027e-06,0.0,9.030804358189926e-05,0.0,0.0,9.454187393188477,0.0,0.0,0.0,0.2912411391735077,4.0,0.0,1.0
802200,291.7621154785156,297.1499938964844,293.1499938964844,0.0678576454520225,-1710.7039794921875,304.0858764648437,0.8112415075302124,0.1215342953801155,0.1055630147457122,291.76177978515625,297.1499938964844,293.1499938964844,0.0144057162106037,-779.9276123046875,304.0804443359375,0.6129822731018066,0.050000000745058,0.047888945788145,291.6875915527344,297.1499938964844,293.1499938964844,0.0730057135224342,-1403.341064453125,304.0783996582031,0.8251726031303406,0.1289006173610687,0.0866454988718032,291.69415283203125,297.1499938964844,293.1499938964844,0.1324275583028793,-3045.654541015625,304.0616455078125,0.9716493487358092,0.2038613408803939,0.188275396823883,292.12017822265625,297.1499938964844,293.1499938964844,0.008768456056714,-2886.1904296875,301.1473693847656,0.6129822731018066,0.050000000745058,0.2271645367145538,290.6890869140625,291.1499938964844,270.4946594238281,269.7364807128906,282.84393310546875,292.1163635253906,290.7007751464844,1.0,0.1646098345518112,1.0,1.0,0.9964199662208556,1.0,-0.7866718173027039,0.3375678360462188,0.4491040110588074,0.1359802782535553,0.0,0.0,0.3303906619548797,17.282817840576172,25.0,54.89714050292969,-6358.74951171875,72.52287292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6028747558594,304.8254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17769.11328125,18000.0,0.0,0.0,0.0889845862984657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226219817996025,0.2262242287397384,-4.405470463098027e-06,0.0,9.030804358189926e-05,0.0,0.0,9.454187393188477,0.0,0.0,0.0,0.2912411391735077,4.0,0.0,1.0
802260,291.8519897460937,297.1499938964844,293.1499938964844,0.0811251103878021,-1951.80859375,304.0852355957031,0.8587111234664917,0.1384713351726532,0.1211354881525039,291.79669189453125,297.1499938964844,293.1499938964844,0.0251732114702463,-1035.0684814453125,304.1274719238281,0.6846997141838074,0.0736214891076088,0.0640542581677436,291.7703857421875,297.1499938964844,293.1499938964844,0.0886195227503776,-1627.6561279296875,304.0763854980469,0.8791810274124146,0.1491598337888717,0.1010855063796043,291.7575378417969,297.1499938964844,293.1499938964844,0.1242667213082313,-2895.857177734375,304.10693359375,0.971125066280365,0.2277548462152481,0.1802582889795303,292.1614685058594,297.1499938964844,293.1499938964844,0.0090573644265532,-2935.45166015625,301.4141845703125,0.621314287185669,0.050000000745058,0.2269882708787918,290.7644958496094,291.1499938964844,270.4642944335937,269.71490478515625,282.833984375,292.1576843261719,290.7785339355469,1.0,0.1686977744102478,1.0,1.0,0.9971359968185424,1.0,-0.8305213451385498,0.3571185767650604,0.4734027981758117,0.1445161402225494,0.0,0.0,0.3768572807312011,16.759090423583984,28.0,107.9795379638672,-6835.21875,80.44844818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.64471435546875,304.62139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17749.69921875,18000.0,0.0,0.0,0.1067162007093429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730209827423095,0.2730255126953125,-4.528188128460897e-06,0.0,0.0001083033785107,0.0,0.0,11.945516586303713,0.0,0.0,0.0,0.3015406131744385,4.0,0.0,1.0
802320,291.8519897460937,297.1499938964844,293.1499938964844,0.0811251103878021,-1951.80859375,304.0852355957031,0.8587111234664917,0.1384713351726532,0.1211354881525039,291.79669189453125,297.1499938964844,293.1499938964844,0.0251732114702463,-1035.0684814453125,304.1274719238281,0.6846997141838074,0.0736214891076088,0.0640542581677436,291.7703857421875,297.1499938964844,293.1499938964844,0.0886195227503776,-1627.6561279296875,304.0763854980469,0.8791810274124146,0.1491598337888717,0.1010855063796043,291.7575378417969,297.1499938964844,293.1499938964844,0.1242667213082313,-2895.857177734375,304.10693359375,0.971125066280365,0.2277548462152481,0.1802582889795303,292.1614685058594,297.1499938964844,293.1499938964844,0.0090573644265532,-2935.45166015625,301.4141845703125,0.621314287185669,0.050000000745058,0.2269882708787918,290.7644958496094,291.1499938964844,270.4642944335937,269.71490478515625,282.833984375,292.1576843261719,290.7785339355469,1.0,0.1686977744102478,1.0,1.0,0.9971359968185424,1.0,-0.8305213451385498,0.3571185767650604,0.4734027981758117,0.1445161402225494,0.0,0.0,0.3768572807312011,16.759090423583984,28.0,107.9795379638672,-6835.21875,80.44844818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.64471435546875,304.62139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17749.69921875,18000.0,0.0,0.0,0.1067162007093429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730209827423095,0.2730255126953125,-4.528188128460897e-06,0.0,0.0001083033785107,0.0,0.0,11.945516586303713,0.0,0.0,0.0,0.3015406131744385,4.0,0.0,1.0
802380,291.9382019042969,297.1499938964844,293.1499938964844,0.0927440449595451,-2167.46337890625,304.0874938964844,0.9010082483291626,0.153870478272438,0.1352709829807281,291.868408203125,297.1499938964844,293.1499938964844,0.0432476811110973,-1356.8406982421875,304.1053466796875,0.7581803202629089,0.093424379825592,0.0845778211951255,291.8505249023437,297.1499938964844,293.1499938964844,0.1027329489588737,-1831.4212646484373,304.0774230957031,0.929651379585266,0.1678632944822311,0.1143863871693611,291.77496337890625,297.1499938964844,293.1499938964844,0.1174014285206794,-2751.25244140625,304.1322021484375,0.96458899974823,0.2594623267650604,0.1711203455924987,292.2035217285156,297.1499938964844,293.1499938964844,0.0093323364853858,-2979.614501953125,301.661865234375,0.6274182200431824,0.050000000745058,0.2268642783164978,290.84356689453125,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.1999206542969,290.8510437011719,1.0,0.1743092685937881,1.0,1.0,0.9978520274162292,1.0,-0.8787058591842651,0.3786011934280395,0.5001046061515808,0.1543119251728058,0.0,0.0,0.4119429290294647,16.57857322692871,46.0,94.04523468017578,-7227.5634765625,90.41622161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8611755371094,304.3418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17753.80859375,18000.0,0.0,0.0,0.1262076497077942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142095506191253,0.3142142295837402,-4.661310867959401e-06,0.0,0.0001280847209272,0.0,0.0,14.40286350250244,0.0,0.0,0.0,0.3117964267730713,4.0,0.0,1.0
802440,291.9382019042969,297.1499938964844,293.1499938964844,0.0927440449595451,-2167.46337890625,304.0874938964844,0.9010082483291626,0.153870478272438,0.1352709829807281,291.868408203125,297.1499938964844,293.1499938964844,0.0432476811110973,-1356.8406982421875,304.1053466796875,0.7581803202629089,0.093424379825592,0.0845778211951255,291.8505249023437,297.1499938964844,293.1499938964844,0.1027329489588737,-1831.4212646484373,304.0774230957031,0.929651379585266,0.1678632944822311,0.1143863871693611,291.77496337890625,297.1499938964844,293.1499938964844,0.1174014285206794,-2751.25244140625,304.1322021484375,0.96458899974823,0.2594623267650604,0.1711203455924987,292.2035217285156,297.1499938964844,293.1499938964844,0.0093323364853858,-2979.614501953125,301.661865234375,0.6274182200431824,0.050000000745058,0.2268642783164978,290.84356689453125,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.1999206542969,290.8510437011719,1.0,0.1743092685937881,1.0,1.0,0.9978520274162292,1.0,-0.8787058591842651,0.3786011934280395,0.5001046061515808,0.1543119251728058,0.0,0.0,0.4119429290294647,16.57857322692871,46.0,94.04523468017578,-7227.5634765625,90.41622161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8611755371094,304.3418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17753.80859375,18000.0,0.0,0.0,0.1262076497077942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142095506191253,0.3142142295837402,-4.661310867959401e-06,0.0,0.0001280847209272,0.0,0.0,14.40286350250244,0.0,0.0,0.0,0.3117964267730713,4.0,0.0,1.0
802500,291.9798278808594,297.1499938964844,293.1499938964844,0.0982768088579177,-2270.2861328125,304.0888061523437,0.9100634455680848,0.1610470414161682,0.141888290643692,291.9102783203125,297.1499938964844,293.1499938964844,0.0505662113428115,-1483.8563232421875,304.1001892089844,0.7765628695487976,0.1014403849840164,0.0926636233925819,291.889404296875,297.1499938964844,293.1499938964844,0.1096337512135505,-1929.4232177734373,304.0780639648437,0.9419329166412354,0.176689937710762,0.1206836923956871,291.78387451171875,297.1499938964844,293.1499938964844,0.1218886822462081,-2836.1298828125,304.1270446777344,0.9687245488166808,0.2751342356204986,0.1767566949129104,292.22479248046875,297.1499938964844,293.1499938964844,0.0094835050404071,-3005.669921875,301.7751770019531,0.6236391067504883,0.050000000745058,0.2269389480352401,290.8651428222656,291.1499938964844,270.4200744628906,269.6799011230469,282.8216552734375,292.22125244140625,290.869140625,1.0,0.1801365911960601,1.0,1.0,0.998210072517395,1.0,-0.9107535481452942,0.3928676843643188,0.5178858637809753,0.1611367017030716,0.0,0.0,0.4287146925926208,17.312652587890625,46.0,67.38421630859375,-7451.50146484375,99.5718231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5477294921875,304.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17741.671875,18000.0,0.0,0.0,0.1362414956092834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344724178314209,0.3344771564006805,-4.731207809527405e-06,0.0,0.0001382677874062,0.0,0.0,15.703296661376951,0.0,0.0,0.0,0.317201554775238,4.0,0.0,1.0
802560,292.0205078125,297.1499938964844,293.1499938964844,0.1037381961941719,-2371.09716796875,304.0899963378906,0.9103130102157592,0.1678817570209503,0.1482135504484176,291.9528503417969,297.1499938964844,293.1499938964844,0.0570984669029712,-1600.0113525390625,304.097412109375,0.785335123538971,0.1087822392582893,0.099961407482624,291.9275207519531,297.1499938964844,293.1499938964844,0.116514153778553,-2026.0081787109373,304.0786437988281,0.9441440105438232,0.1851715594530105,0.1267521381378173,291.8031616210937,297.1499938964844,293.1499938964844,0.1324733048677444,-3034.65283203125,304.11187744140625,0.9768285155296326,0.2886644899845123,0.1894020736217498,292.2465515136719,297.1499938964844,293.1499938964844,0.0096451891586184,-3035.099609375,301.8803100585937,0.6152177453041077,0.050000000745058,0.2271136343479156,290.87078857421875,291.1499938964844,270.4057006835937,269.6674194335937,282.81646728515625,292.2430725097656,290.8699951171875,1.0,0.1877481043338775,1.0,1.0,0.9985113739967346,1.0,-0.949771761894226,0.4101902544498443,0.5395815372467041,0.1698509007692337,0.0,0.0,0.4466583132743835,18.67314910888672,64.0,29.51530647277832,-7716.44677734375,112.56497192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.279296875,304.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17712.837890625,18000.0,0.0,0.0,0.1464066356420517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561734557151794,0.3561782836914062,-4.808341600437416e-06,0.0,0.0001485841348767,0.0,0.0,17.16509437561035,0.0,0.0,0.0,0.3232411742210388,4.0,0.0,1.0
802620,292.0992736816406,297.1499938964844,293.1499938964844,0.1144271418452262,-2565.692138671875,304.0921936035156,0.8923007249832153,0.1805238574743271,0.1600033938884735,292.0370178222656,297.1499938964844,293.1499938964844,0.0686791390180587,-1813.87109375,304.0957336425781,0.7825626730918884,0.1220491006970405,0.1130882799625396,292.0018310546875,297.1499938964844,293.1499938964844,0.1301321983337402,-2214.034912109375,304.0797424316406,0.9271060228347778,0.2010771632194519,0.1382034718990326,291.8808288574219,297.1499938964844,293.1499938964844,0.1682412475347519,-3684.4599609375,304.0645446777344,0.9938731789588928,0.3071571290493011,0.2302863895893097,292.2932434082031,297.1499938964844,293.1499938964844,0.0099908504635095,-3100.76708984375,302.0638427734375,0.5862932801246643,0.050000000745058,0.2277664393186569,290.8437805175781,291.1499938964844,270.3774719238281,269.6412048339844,282.80816650390625,292.28973388671875,290.8397827148437,1.0,0.2077276855707168,1.0,1.0,0.9991139769554138,1.0,-1.0432679653167725,0.4516399502754211,0.5916280150413513,0.1921741515398025,0.0,0.0,0.4889613389968872,23.26922607421875,67.0,-27.343162536621094,-8395.689453125,151.0537567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8420715332031,303.94744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17585.130859375,18000.0,0.0,0.0,0.1671723872423172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.410982608795166,0.4109876155853271,-5.018914635002147e-06,0.0,0.0001696587132755,0.0,0.0,21.218719482421875,0.0,0.0,0.0,0.339424192905426,4.0,0.0,1.0
802680,292.0992736816406,297.1499938964844,293.1499938964844,0.1144271418452262,-2565.692138671875,304.0921936035156,0.8923007249832153,0.1805238574743271,0.1600033938884735,292.0370178222656,297.1499938964844,293.1499938964844,0.0686791390180587,-1813.87109375,304.0957336425781,0.7825626730918884,0.1220491006970405,0.1130882799625396,292.0018310546875,297.1499938964844,293.1499938964844,0.1301321983337402,-2214.034912109375,304.0797424316406,0.9271060228347778,0.2010771632194519,0.1382034718990326,291.8808288574219,297.1499938964844,293.1499938964844,0.1682412475347519,-3684.4599609375,304.0645446777344,0.9938731789588928,0.3071571290493011,0.2302863895893097,292.2932434082031,297.1499938964844,293.1499938964844,0.0099908504635095,-3100.76708984375,302.0638427734375,0.5862932801246643,0.050000000745058,0.2277664393186569,290.8437805175781,291.1499938964844,270.3774719238281,269.6412048339844,282.80816650390625,292.28973388671875,290.8397827148437,1.0,0.2077276855707168,1.0,1.0,0.9991139769554138,1.0,-1.0432679653167725,0.4516399502754211,0.5916280150413513,0.1921741515398025,0.0,0.0,0.4889613389968872,23.26922607421875,67.0,-27.343162536621094,-8395.689453125,151.0537567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8420715332031,303.94744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17585.130859375,18000.0,0.0,0.0,0.1671723872423172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.410982608795166,0.4109876155853271,-5.018914635002147e-06,0.0,0.0001696587132755,0.0,0.0,21.218719482421875,0.0,0.0,0.0,0.339424192905426,4.0,0.0,1.0
802740,292.1747131347656,297.1499938964844,293.1499938964844,0.1242125928401947,-2740.070068359375,304.0951843261719,0.8736060857772827,0.1918468177318573,0.1706136763095855,292.118408203125,297.1499938964844,293.1499938964844,0.0785409361124038,-2002.8040771484373,304.09747314453125,0.7749607563018799,0.1337400525808334,0.1246851980686187,292.07373046875,297.1499938964844,293.1499938964844,0.142856627702713,-2385.556884765625,304.0820007324219,0.908464252948761,0.2155825942754745,0.1486876308917999,291.9949035644531,297.1499938964844,293.1499938964844,0.2025933265686035,-4279.09423828125,304.0364990234375,0.9990000128746032,0.3162157833576202,0.2676403820514679,292.3444519042969,297.1499938964844,293.1499938964844,0.0103095797821879,-3158.677734375,302.21978759765625,0.5578562617301941,0.050000000745058,0.2285662442445755,290.8240051269531,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.3409729003906,290.8253173828125,1.0,0.226446732878685,1.0,1.0,0.999716579914093,1.0,-1.128305435180664,0.489558607339859,0.6387468576431274,0.2134827971458435,0.0,0.0,0.5343109965324402,28.64833068847656,70.0,-11.659016609191896,-9135.5791015625,195.00303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4946594238281,303.94708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17447.845703125,18000.0,0.0,0.0,0.1886023730039596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813258945941925,0.4813312590122223,-5.356549081625417e-06,0.0,0.0001914074382511,0.0,0.0,27.421085357666016,0.0,0.0,0.0,0.3616964817047119,4.0,0.0,1.0
802800,292.1747131347656,297.1499938964844,293.1499938964844,0.1242125928401947,-2740.070068359375,304.0951843261719,0.8736060857772827,0.1918468177318573,0.1706136763095855,292.118408203125,297.1499938964844,293.1499938964844,0.0785409361124038,-2002.8040771484373,304.09747314453125,0.7749607563018799,0.1337400525808334,0.1246851980686187,292.07373046875,297.1499938964844,293.1499938964844,0.142856627702713,-2385.556884765625,304.0820007324219,0.908464252948761,0.2155825942754745,0.1486876308917999,291.9949035644531,297.1499938964844,293.1499938964844,0.2025933265686035,-4279.09423828125,304.0364990234375,0.9990000128746032,0.3162157833576202,0.2676403820514679,292.3444519042969,297.1499938964844,293.1499938964844,0.0103095797821879,-3158.677734375,302.21978759765625,0.5578562617301941,0.050000000745058,0.2285662442445755,290.8240051269531,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.3409729003906,290.8253173828125,1.0,0.226446732878685,1.0,1.0,0.999716579914093,1.0,-1.128305435180664,0.489558607339859,0.6387468576431274,0.2134827971458435,0.0,0.0,0.5343109965324402,28.64833068847656,70.0,-11.659016609191896,-9135.5791015625,195.00303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4946594238281,303.94708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17447.845703125,18000.0,0.0,0.0,0.1886023730039596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813258945941925,0.4813312590122223,-5.356549081625417e-06,0.0,0.0001914074382511,0.0,0.0,27.421085357666016,0.0,0.0,0.0,0.3616964817047119,4.0,0.0,1.0
802860,292.24658203125,297.1499938964844,293.1499938964844,0.132727101445198,-2888.435302734375,304.0992736816406,0.8575302362442017,0.2019786834716797,0.1801367700099945,292.1958312988281,297.1499938964844,293.1499938964844,0.086863949894905,-2164.8193359375,304.10113525390625,0.7669943571090698,0.1441694796085357,0.1349892169237136,292.1430358886719,297.1499938964844,293.1499938964844,0.1542125046253204,-2534.991455078125,304.08575439453125,0.8935027718544006,0.2287955433130264,0.1582560837268829,292.1133117675781,297.1499938964844,293.1499938964844,0.2321268618106842,-4769.99951171875,304.025390625,0.9990000128746032,0.3214807510375976,0.29916912317276,292.3975830078125,297.1499938964844,293.1499938964844,0.0105763264000415,-3201.622314453125,302.3583068847656,0.533847987651825,0.050000000745058,0.2294492870569229,290.8479919433594,291.1499938964844,270.323486328125,269.5845031738281,282.7998046875,292.3943176269531,290.8517761230469,1.0,0.2438191324472427,0.9988407492637634,0.9988407492637634,0.9998299479484558,1.0,-1.2024680376052856,0.522955060005188,0.6795129776000977,0.2323359251022339,0.0,0.0,0.5732467770576477,34.400665283203125,58.0,26.647029876708984,-9820.5517578125,241.4858245849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24609375,303.99224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17404.77734375,18000.0,0.0,0.0,0.2102430164813995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527251362800598,0.552730917930603,-5.791348485217895e-06,0.0,0.0002133699454134,0.0,0.0,35.14955139160156,0.0,0.0,0.0,0.38644540309906,4.0,0.0,1.0
