time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802920,292.24658203125,297.1499938964844,293.1499938964844,0.132727101445198,-2888.435302734375,304.0992736816406,0.8575302362442017,0.2019786834716797,0.1801367700099945,292.1958312988281,297.1499938964844,293.1499938964844,0.086863949894905,-2164.8193359375,304.10113525390625,0.7669943571090698,0.1441694796085357,0.1349892169237136,292.1430358886719,297.1499938964844,293.1499938964844,0.1542125046253204,-2534.991455078125,304.08575439453125,0.8935027718544006,0.2287955433130264,0.1582560837268829,292.1133117675781,297.1499938964844,293.1499938964844,0.2321268618106842,-4769.99951171875,304.025390625,0.9990000128746032,0.3214807510375976,0.29916912317276,292.3975830078125,297.1499938964844,293.1499938964844,0.0105763264000415,-3201.622314453125,302.3583068847656,0.533847987651825,0.050000000745058,0.2294492870569229,290.8479919433594,291.1499938964844,270.323486328125,269.5845031738281,282.7998046875,292.3943176269531,290.8517761230469,1.0,0.2438191324472427,0.9988407492637634,0.9988407492637634,0.9998299479484558,1.0,-1.2024680376052856,0.522955060005188,0.6795129776000977,0.2323359251022339,0.0,0.0,0.5732467770576477,34.400665283203125,58.0,26.647029876708984,-9820.5517578125,241.4858245849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24609375,303.99224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17404.77734375,18000.0,0.0,0.0,0.2102430164813995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527251362800598,0.552730917930603,-5.791348485217895e-06,0.0,0.0002133699454134,0.0,0.0,35.14955139160156,0.0,0.0,0.0,0.38644540309906,4.0,0.0,1.0
802980,292.3140869140625,297.1499938964844,293.1499938964844,0.1400294601917266,-3013.105712890625,304.10406494140625,0.8550984263420105,0.211177572607994,0.188686653971672,292.26715087890625,297.1499938964844,293.1499938964844,0.0941401198506355,-2306.602294921875,304.1053161621094,0.7702244520187378,0.1538772284984588,0.1444298177957534,292.2087097167969,297.1499938964844,293.1499938964844,0.1642373502254486,-2664.111572265625,304.09051513671875,0.8931161165237427,0.2409920394420623,0.1670035272836685,292.2120666503906,297.1499938964844,293.1499938964844,0.2424312680959701,-4919.80859375,304.050048828125,0.9943153262138368,0.3276378512382507,0.3087572157382965,292.4488220214844,297.1499938964844,293.1499938964844,0.0107778161764144,-3227.954833984375,302.487060546875,0.5226067304611206,0.050000000745058,0.2299691587686538,290.90496826171875,291.1499938964844,270.2982177734375,269.5567932128906,282.80303955078125,292.4458923339844,290.9136962890625,1.0,0.2534795105457306,0.9976814985275269,0.9976814985275269,0.9999433159828186,1.0,-1.2481064796447754,0.5436388850212097,0.7044676542282104,0.2440595477819442,0.0,0.0,0.6027995347976685,37.85026168823242,46.0,81.23625183105469,-10349.2587890625,272.1247863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1332397460937,304.1180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17452.412109375,18000.0,0.0,0.0,0.2312691360712051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165602207183838,0.6165664792060852,-6.255290827539284e-06,0.0,0.0002347087720409,0.0,0.0,43.47372817993164,0.0,0.0,0.0,0.4101970195770263,4.0,0.0,1.0
803040,292.3140869140625,297.1499938964844,293.1499938964844,0.1400294601917266,-3013.105712890625,304.10406494140625,0.8550984263420105,0.211177572607994,0.188686653971672,292.26715087890625,297.1499938964844,293.1499938964844,0.0941401198506355,-2306.602294921875,304.1053161621094,0.7702244520187378,0.1538772284984588,0.1444298177957534,292.2087097167969,297.1499938964844,293.1499938964844,0.1642373502254486,-2664.111572265625,304.09051513671875,0.8931161165237427,0.2409920394420623,0.1670035272836685,292.2120666503906,297.1499938964844,293.1499938964844,0.2424312680959701,-4919.80859375,304.050048828125,0.9943153262138368,0.3276378512382507,0.3087572157382965,292.4488220214844,297.1499938964844,293.1499938964844,0.0107778161764144,-3227.954833984375,302.487060546875,0.5226067304611206,0.050000000745058,0.2299691587686538,290.90496826171875,291.1499938964844,270.2982177734375,269.5567932128906,282.80303955078125,292.4458923339844,290.9136962890625,1.0,0.2534795105457306,0.9976814985275269,0.9976814985275269,0.9999433159828186,1.0,-1.2481064796447754,0.5436388850212097,0.7044676542282104,0.2440595477819442,0.0,0.0,0.6027995347976685,37.85026168823242,46.0,81.23625183105469,-10349.2587890625,272.1247863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1332397460937,304.1180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17452.412109375,18000.0,0.0,0.0,0.2312691360712051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165602207183838,0.6165664792060852,-6.255290827539284e-06,0.0,0.0002347087720409,0.0,0.0,43.47372817993164,0.0,0.0,0.0,0.4101970195770263,4.0,0.0,1.0
803100,292.3460693359375,297.1499938964844,293.1499938964844,0.1432172209024429,-3066.681884765625,304.1065979003906,0.8603942394256592,0.2154851257801056,0.1926343590021133,292.3004455566406,297.1499938964844,293.1499938964844,0.0974355563521385,-2370.336181640625,304.1074523925781,0.7776830196380615,0.1585180759429931,0.1488834917545318,292.2399597167969,297.1499938964844,293.1499938964844,0.1687371134757995,-2721.169921875,304.0931396484375,0.9000153541564941,0.2467783689498901,0.1711062937974929,292.24884033203125,297.1499938964844,293.1499938964844,0.2449229508638382,-4962.8330078125,304.0634765625,0.997029721736908,0.3322949409484863,0.3127599060535431,292.4727783203125,297.1499938964844,293.1499938964844,0.0108490381389856,-3233.918212890625,302.5506591796875,0.5222355723381042,0.050000000745058,0.2299872934818267,290.9482727050781,291.1499938964844,270.2860717773437,269.54327392578125,282.80523681640625,292.47003173828125,290.9564819335937,1.0,0.25602588057518,0.9971018433570862,0.9971018433570862,1.0,1.0,-1.2665711641311646,0.552005410194397,0.7145657539367676,0.2489103376865387,0.0,0.0,0.6119042038917542,38.22976303100586,46.0,97.93348693847656,-10564.2353515625,282.3903503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1422424316406,304.1947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17544.357421875,18000.0,0.0,0.0,0.2412102818489074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6400076746940613,0.640014111995697,-6.454999947891338e-06,0.0,0.0002447977894917,0.0,0.0,46.970611572265625,0.0,0.0,0.0,0.4193935990333557,4.0,0.0,1.0
803160,292.37677001953125,297.1499938964844,293.1499938964844,0.1462663412094116,-3117.694091796875,304.10894775390625,0.868817925453186,0.2196346968412399,0.1964026987552642,292.3321838378906,297.1499938964844,293.1499938964844,0.1006311774253845,-2431.8505859375,304.109375,0.7879680395126343,0.16304512321949,0.1531921476125717,292.27001953125,297.1499938964844,293.1499938964844,0.173092782497406,-2776.0966796875,304.0955505371094,0.9105367064476012,0.2523991465568542,0.1750623136758804,292.28009033203125,297.1499938964844,293.1499938964844,0.2454294711351394,-4965.76806640625,304.0784912109375,0.9990000128746032,0.3375645875930786,0.3135662972927093,292.4953308105469,297.1499938964844,293.1499938964844,0.0109131913632154,-3238.677734375,302.6130676269531,0.5242094397544861,0.050000000745058,0.2298879921436309,290.988525390625,291.1499938964844,270.27423095703125,269.530029296875,282.8078308105469,292.4928283691406,290.99639892578125,1.0,0.257293701171875,0.9965295195579528,0.9965295195579528,1.0,1.0,-1.281794548034668,0.5589144229888916,0.7228801250457764,0.2529224753379822,0.0,0.0,0.6186237931251526,37.9365234375,34.0,105.29242706298828,-10751.83203125,288.91778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1959533691406,304.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17636.552734375,18000.0,0.0,0.0,0.2506419718265533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580031514167786,0.6580097675323486,-6.617693543375935e-06,0.0,0.0002543697482906,0.0,0.0,49.82003784179688,0.0,0.0,0.0,0.4266265332698822,4.0,0.0,1.0
803220,292.4346008300781,297.1499938964844,293.1499938964844,0.1517138332128524,-3207.688232421875,304.1135559082031,0.8911664485931396,0.227495327591896,0.2035087198019027,292.39117431640625,297.1499938964844,293.1499938964844,0.1065959632396698,-2545.14453125,304.11297607421875,0.8129343390464783,0.1717948168516159,0.1614815443754196,292.3266296386719,297.1499938964844,293.1499938964844,0.1810955554246902,-2875.78466796875,304.1003723144531,0.939601182937622,0.2632104456424713,0.1826365143060684,292.3138427734375,297.1499938964844,293.1499938964844,0.2333850711584091,-4756.09228515625,304.1225280761719,0.9990000128746032,0.3526754379272461,0.3015140295028686,292.5357971191406,297.1499938964844,293.1499938964844,0.0110178757458925,-3241.75146484375,302.7395935058594,0.5322129130363464,0.050000000745058,0.2295164614915847,291.0846862792969,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.5336608886719,291.0947265625,1.0,0.2561602592468261,0.9953848123550416,0.9953848123550416,1.0,1.0,-1.2945380210876465,0.5646875500679016,0.7298504710197449,0.256283164024353,0.0,0.0,0.6212080121040344,36.15448760986328,25.0,132.42259216308594,-11010.3583984375,289.6088256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4476928710937,304.5556945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17869.474609375,18000.0,0.0,0.0,0.2675009667873382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675942599773407,0.6759493947029114,-6.81568462823634e-06,0.0,0.0002714794827625,0.0,0.0,52.9790267944336,0.0,0.0,0.0,0.4340960681438446,4.0,0.0,1.0
803280,292.4346008300781,297.1499938964844,293.1499938964844,0.1517138332128524,-3207.688232421875,304.1135559082031,0.8911664485931396,0.227495327591896,0.2035087198019027,292.39117431640625,297.1499938964844,293.1499938964844,0.1065959632396698,-2545.14453125,304.11297607421875,0.8129343390464783,0.1717948168516159,0.1614815443754196,292.3266296386719,297.1499938964844,293.1499938964844,0.1810955554246902,-2875.78466796875,304.1003723144531,0.939601182937622,0.2632104456424713,0.1826365143060684,292.3138427734375,297.1499938964844,293.1499938964844,0.2333850711584091,-4756.09228515625,304.1225280761719,0.9990000128746032,0.3526754379272461,0.3015140295028686,292.5357971191406,297.1499938964844,293.1499938964844,0.0110178757458925,-3241.75146484375,302.7395935058594,0.5322129130363464,0.050000000745058,0.2295164614915847,291.0846862792969,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.5336608886719,291.0947265625,1.0,0.2561602592468261,0.9953848123550416,0.9953848123550416,1.0,1.0,-1.2945380210876465,0.5646875500679016,0.7298504710197449,0.256283164024353,0.0,0.0,0.6212080121040344,36.15448760986328,25.0,132.42259216308594,-11010.3583984375,289.6088256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4476928710937,304.5556945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17869.474609375,18000.0,0.0,0.0,0.2675009667873382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675942599773407,0.6759493947029114,-6.81568462823634e-06,0.0,0.0002714794827625,0.0,0.0,52.9790267944336,0.0,0.0,0.0,0.4340960681438446,4.0,0.0,1.0
803340,292.48809814453125,297.1499938964844,293.1499938964844,0.1564958393573761,-3285.7265625,304.1177062988281,0.9235374927520752,0.2347693443298339,0.2100460827350616,292.4448547363281,297.1499938964844,293.1499938964844,0.1121189966797828,-2648.558349609375,304.1160888671875,0.8426603674888611,0.180129200220108,0.1693352907896042,292.3787536621094,297.1499938964844,293.1499938964844,0.1884246170520782,-2965.99267578125,304.10467529296875,0.9750726222991944,0.2734928131103515,0.1897982060909271,292.3118896484375,297.1499938964844,293.1499938964844,0.2140155732631683,-4426.77734375,304.163818359375,0.9990000128746032,0.3741955459117889,0.281963974237442,292.5696716308594,297.1499938964844,293.1499938964844,0.0111100561916828,-3241.37548828125,302.8692626953125,0.5465659499168396,0.050000000745058,0.2289454936981201,291.1874694824219,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.56793212890625,291.1966552734375,1.0,0.2521536350250244,0.99424010515213,0.99424010515213,1.0,1.0,-1.2962578535079956,0.565424919128418,0.7308329939842224,0.2567684948444366,0.0,0.0,0.6092551946640015,33.135738372802734,43.0,137.71499633789062,-11138.447265625,280.9493713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8925476074219,304.8834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.072265625,18000.0,0.0,0.0,0.2810314893722534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632976531982422,0.6633044481277466,-6.776306236133678e-06,0.0,0.0002852112229447,0.0,0.0,51.34312438964844,0.0,0.0,0.0,0.4296885728836059,4.0,0.0,1.0
803400,292.48809814453125,297.1499938964844,293.1499938964844,0.1564958393573761,-3285.7265625,304.1177062988281,0.9235374927520752,0.2347693443298339,0.2100460827350616,292.4448547363281,297.1499938964844,293.1499938964844,0.1121189966797828,-2648.558349609375,304.1160888671875,0.8426603674888611,0.180129200220108,0.1693352907896042,292.3787536621094,297.1499938964844,293.1499938964844,0.1884246170520782,-2965.99267578125,304.10467529296875,0.9750726222991944,0.2734928131103515,0.1897982060909271,292.3118896484375,297.1499938964844,293.1499938964844,0.2140155732631683,-4426.77734375,304.163818359375,0.9990000128746032,0.3741955459117889,0.281963974237442,292.5696716308594,297.1499938964844,293.1499938964844,0.0111100561916828,-3241.37548828125,302.8692626953125,0.5465659499168396,0.050000000745058,0.2289454936981201,291.1874694824219,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.56793212890625,291.1966552734375,1.0,0.2521536350250244,0.99424010515213,0.99424010515213,1.0,1.0,-1.2962578535079956,0.565424919128418,0.7308329939842224,0.2567684948444366,0.0,0.0,0.6092551946640015,33.135738372802734,43.0,137.71499633789062,-11138.447265625,280.9493713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8925476074219,304.8834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.072265625,18000.0,0.0,0.0,0.2810314893722534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632976531982422,0.6633044481277466,-6.776306236133678e-06,0.0,0.0002852112229447,0.0,0.0,51.34312438964844,0.0,0.0,0.0,0.4296885728836059,4.0,0.0,1.0
803460,292.5382385253906,297.1499938964844,293.1499938964844,0.1613383293151855,-3365.158935546875,304.1203308105469,0.9328827857971193,0.2413670718669891,0.21612548828125,292.49432373046875,297.1499938964844,293.1499938964844,0.1177350133657455,-2753.38525390625,304.11798095703125,0.853773295879364,0.1879593431949615,0.176867127418518,292.4271850585937,297.1499938964844,293.1499938964844,0.1959850341081619,-3059.1083984375,304.1070861816406,0.9846675395965576,0.2832123637199402,0.1966722756624221,292.3024597167969,297.1499938964844,293.1499938964844,0.2132619172334671,-4415.11865234375,304.1592102050781,0.9990000128746032,0.3973842859268188,0.2827197611331939,292.5976867675781,297.1499938964844,293.1499938964844,0.0112882377579808,-3259.794189453125,302.9980773925781,0.5459796190261841,0.050000000745058,0.2289661765098571,291.2532043457031,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.59625244140625,291.255126953125,1.0,0.2568900883197784,0.9935383200645448,0.9935383200645448,1.0,1.0,-1.3217638731002808,0.5771399736404419,0.7446238398551941,0.2632643580436706,0.0,0.0,0.5901706218719482,33.646087646484375,61.0,79.79310607910156,-11308.3583984375,295.27618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4931945800781,305.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18321.130859375,18000.0,0.0,0.0,0.2908891439437866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281548142433167,0.6281613707542419,-6.539389687532093e-06,0.0,0.0002952154900413,0.0,0.0,46.238224029541016,0.0,0.0,0.0,0.4166440963745117,4.0,0.0,1.0
803520,292.5382385253906,297.1499938964844,293.1499938964844,0.1613383293151855,-3365.158935546875,304.1203308105469,0.9328827857971193,0.2413670718669891,0.21612548828125,292.49432373046875,297.1499938964844,293.1499938964844,0.1177350133657455,-2753.38525390625,304.11798095703125,0.853773295879364,0.1879593431949615,0.176867127418518,292.4271850585937,297.1499938964844,293.1499938964844,0.1959850341081619,-3059.1083984375,304.1070861816406,0.9846675395965576,0.2832123637199402,0.1966722756624221,292.3024597167969,297.1499938964844,293.1499938964844,0.2132619172334671,-4415.11865234375,304.1592102050781,0.9990000128746032,0.3973842859268188,0.2827197611331939,292.5976867675781,297.1499938964844,293.1499938964844,0.0112882377579808,-3259.794189453125,302.9980773925781,0.5459796190261841,0.050000000745058,0.2289661765098571,291.2532043457031,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.59625244140625,291.255126953125,1.0,0.2568900883197784,0.9935383200645448,0.9935383200645448,1.0,1.0,-1.3217638731002808,0.5771399736404419,0.7446238398551941,0.2632643580436706,0.0,0.0,0.5901706218719482,33.646087646484375,61.0,79.79310607910156,-11308.3583984375,295.27618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4931945800781,305.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18321.130859375,18000.0,0.0,0.0,0.2908891439437866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281548142433167,0.6281613707542419,-6.539389687532093e-06,0.0,0.0002952154900413,0.0,0.0,46.238224029541016,0.0,0.0,0.0,0.4166440963745117,4.0,0.0,1.0
803580,292.58575439453125,297.1499938964844,293.1499938964844,0.1667401194572448,-3454.86474609375,304.1211853027344,0.9172390103340148,0.2472303807735443,0.2216689884662628,292.54034423828125,297.1499938964844,293.1499938964844,0.1238152906298637,-2867.17041015625,304.1184997558594,0.8457471132278442,0.1952362656593322,0.1840003728866577,292.4723815917969,297.1499938964844,293.1499938964844,0.2044593542814254,-3164.03369140625,304.10723876953125,0.9741030931472778,0.2923525273799896,0.203229546546936,292.3256530761719,297.1499938964844,293.1499938964844,0.2314269393682479,-4721.71142578125,304.1253662109375,0.9990000128746032,0.4142372012138366,0.3028801083564758,292.6222229003906,297.1499938964844,293.1499938964844,0.0115838097408413,-3304.8271484375,303.1195373535156,0.5312709212303162,0.050000000745058,0.229555457830429,291.2436828613281,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209411621094,291.2408142089844,1.0,0.2684464752674103,0.9928364753723145,0.9928364753723145,1.0,1.0,-1.3697510957717896,0.5992177724838257,0.7705333232879639,0.2757487595081329,0.0,0.0,0.5777279138565063,37.574180603027344,79.0,-1.4509007930755615,-11605.2705078125,333.42236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.150146484375,305.519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18250.2890625,18000.0,0.0,0.0,0.2976320385932922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979030132293701,0.5979093313217163,-6.2981371229398064e-06,0.0,0.0003020586736965,0.0,0.0,41.89826965332031,0.0,0.0,0.0,0.4052187204360962,4.0,0.0,1.0
803640,292.58575439453125,297.1499938964844,293.1499938964844,0.1667401194572448,-3454.86474609375,304.1211853027344,0.9172390103340148,0.2472303807735443,0.2216689884662628,292.54034423828125,297.1499938964844,293.1499938964844,0.1238152906298637,-2867.17041015625,304.1184997558594,0.8457471132278442,0.1952362656593322,0.1840003728866577,292.4723815917969,297.1499938964844,293.1499938964844,0.2044593542814254,-3164.03369140625,304.10723876953125,0.9741030931472778,0.2923525273799896,0.203229546546936,292.3256530761719,297.1499938964844,293.1499938964844,0.2314269393682479,-4721.71142578125,304.1253662109375,0.9990000128746032,0.4142372012138366,0.3028801083564758,292.6222229003906,297.1499938964844,293.1499938964844,0.0115838097408413,-3304.8271484375,303.1195373535156,0.5312709212303162,0.050000000745058,0.229555457830429,291.2436828613281,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209411621094,291.2408142089844,1.0,0.2684464752674103,0.9928364753723145,0.9928364753723145,1.0,1.0,-1.3697510957717896,0.5992177724838257,0.7705333232879639,0.2757487595081329,0.0,0.0,0.5777279138565063,37.574180603027344,79.0,-1.4509007930755615,-11605.2705078125,333.42236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.150146484375,305.519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18250.2890625,18000.0,0.0,0.0,0.2976320385932922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979030132293701,0.5979093313217163,-6.2981371229398064e-06,0.0,0.0003020586736965,0.0,0.0,41.89826965332031,0.0,0.0,0.0,0.4052187204360962,4.0,0.0,1.0
803700,292.6088256835937,297.1499938964844,293.1499938964844,0.1694770902395248,-3500.35791015625,304.1214599609375,0.9040552973747252,0.2498467117547989,0.2242083102464676,292.5622863769531,297.1499938964844,293.1499938964844,0.1269170939922332,-2925.0361328125,304.1185913085937,0.8371639251708984,0.1986479312181472,0.1873991340398788,292.4939880371094,297.1499938964844,293.1499938964844,0.2088623046875,-3218.418212890625,304.10699462890625,0.962900459766388,0.2966925203800201,0.2063809186220169,292.3520202636719,297.1499938964844,293.1499938964844,0.246177926659584,-4966.34814453125,304.1029968261719,0.9990000128746032,0.4195119440555572,0.3185944259166717,292.6340026855469,297.1499938964844,293.1499938964844,0.0117627875879406,-3333.672607421875,303.1771545410156,0.5210548043251038,0.050000000745058,0.2300431728363037,291.2227783203125,291.1499938964844,270.1841125488281,269.42340087890625,282.8040466308594,292.6327819824219,291.2186584472656,1.0,0.276330828666687,0.9924855828285216,0.9924855828285216,1.0,1.0,-1.400107502937317,0.6132402420043945,0.7868672609329224,0.2836911976337433,0.0,0.0,0.5749333500862122,40.68917465209961,79.0,-32.24675369262695,-11808.1708984375,360.96136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4667663574219,305.68212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18179.07421875,18000.0,0.0,0.0,0.3001446425914764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888726115226746,0.5888788104057312,-6.216952442628099e-06,0.0,0.0003046086640097,0.0,0.0,40.60284805297852,0.0,0.0,0.0,0.4017201662063598,4.0,0.0,1.0
803760,292.63140869140625,297.1499938964844,293.1499938964844,0.1721706390380859,-3545.06201171875,304.1217346191406,0.889694333076477,0.2522675096988678,0.2265872061252594,292.5836486816406,297.1499938964844,293.1499938964844,0.1300081461668014,-2982.4970703125,304.1186828613281,0.8268492221832275,0.2018986940383911,0.1906756460666656,292.5151062011719,297.1499938964844,293.1499938964844,0.2132913768291473,-3272.938232421875,304.1067810058594,0.9483975768089294,0.3008580207824707,0.209437221288681,292.3880615234375,297.1499938964844,293.1499938964844,0.2641283869743347,-5259.68798828125,304.0788879394531,0.9990000128746032,0.4225504994392395,0.3373285830020904,292.6458435058594,297.1499938964844,293.1499938964844,0.0119577106088399,-3365.371826171875,303.232421875,0.5102407932281494,0.050000000745058,0.2306569665670395,291.19580078125,291.1499938964844,270.176025390625,269.4131164550781,282.7939147949219,292.6446533203125,291.19110107421875,1.0,0.2853756844997406,0.9919254183769226,0.9919254183769226,1.0,1.0,-1.4337880611419678,0.6288431882858276,0.8049448132514954,0.2925287187099457,0.0,0.0,0.5745549201965332,44.54814910888672,97.0,-54.65231323242188,-12045.22265625,394.19476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7599182128906,305.84088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.08203125,18000.0,0.0,0.0,0.3022814393043518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844519138336182,0.58445805311203,-6.167590981931426e-06,0.0,0.0003067772486247,0.0,0.0,39.92641067504883,0.0,0.0,0.0,0.3999049067497253,4.0,0.0,1.0
803820,292.6748962402344,297.1499938964844,293.1499938964844,0.1773158013820648,-3630.09033203125,304.1225891113281,0.8588031530380249,0.2565878331661224,0.2309304326772689,292.6247863769531,297.1499938964844,293.1499938964844,0.1360135674476623,-3093.379638671875,304.1191101074219,0.8026515245437622,0.2079029977321624,0.196840152144432,292.55615234375,297.1499938964844,293.1499938964844,0.2219670563936233,-3378.994140625,304.10675048828125,0.9138327836990356,0.3086177408695221,0.2152199745178222,292.4869079589844,297.1499938964844,293.1499938964844,0.3079475462436676,-5958.17236328125,304.02960205078125,0.9990000128746032,0.4218906164169311,0.3817970156669616,292.67022705078125,297.1499938964844,293.1499938964844,0.0123832169920206,-3434.009033203125,303.3352355957031,0.4891432821750641,0.050000000745058,0.232254609465599,291.1356506347656,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.66900634765625,291.13104248046875,1.0,0.3062584996223449,0.9908050298690796,0.9908050298690796,1.0,1.0,-1.508639931678772,0.6637002825737,0.844939649105072,0.3122602105140686,0.0,0.0,0.5804589986801147,54.428131103515625,100.0,-76.05529022216797,-12605.9111328125,477.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2397155761719,306.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17943.41015625,18000.0,0.0,0.0,0.3060298860073089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890523195266724,0.5890584588050842,-6.164942533359863e-06,0.0,0.0003105814394075,0.0,0.0,40.34206771850586,0.0,0.0,0.0,0.4012205302715301,4.0,0.0,1.0
803880,292.6748962402344,297.1499938964844,293.1499938964844,0.1773158013820648,-3630.09033203125,304.1225891113281,0.8588031530380249,0.2565878331661224,0.2309304326772689,292.6247863769531,297.1499938964844,293.1499938964844,0.1360135674476623,-3093.379638671875,304.1191101074219,0.8026515245437622,0.2079029977321624,0.196840152144432,292.55615234375,297.1499938964844,293.1499938964844,0.2219670563936233,-3378.994140625,304.10675048828125,0.9138327836990356,0.3086177408695221,0.2152199745178222,292.4869079589844,297.1499938964844,293.1499938964844,0.3079475462436676,-5958.17236328125,304.02960205078125,0.9990000128746032,0.4218906164169311,0.3817970156669616,292.67022705078125,297.1499938964844,293.1499938964844,0.0123832169920206,-3434.009033203125,303.3352355957031,0.4891432821750641,0.050000000745058,0.232254609465599,291.1356506347656,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.66900634765625,291.13104248046875,1.0,0.3062584996223449,0.9908050298690796,0.9908050298690796,1.0,1.0,-1.508639931678772,0.6637002825737,0.844939649105072,0.3122602105140686,0.0,0.0,0.5804589986801147,54.428131103515625,100.0,-76.05529022216797,-12605.9111328125,477.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2397155761719,306.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17943.41015625,18000.0,0.0,0.0,0.3060298860073089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890523195266724,0.5890584588050842,-6.164942533359863e-06,0.0,0.0003105814394075,0.0,0.0,40.34206771850586,0.0,0.0,0.0,0.4012205302715301,4.0,0.0,1.0
803940,292.7154541015625,297.1499938964844,293.1499938964844,0.181535542011261,-3698.60400390625,304.1247863769531,0.8304531574249268,0.2603943645954132,0.2348457872867584,292.6634826660156,297.1499938964844,293.1499938964844,0.1412705779075622,-3188.8173828125,304.1207275390625,0.7773171663284302,0.2133617252111435,0.2025399059057235,292.5954895019531,297.1499938964844,293.1499938964844,0.229498416185379,-3469.455810546875,304.1087341308594,0.8831274509429932,0.3156846761703491,0.2205680757761001,292.5928649902344,297.1499938964844,293.1499938964844,0.3249266445636749,-6206.5986328125,304.044677734375,0.9774644374847412,0.4171200394630432,0.3963231444358825,292.6947937011719,297.1499938964844,293.1499938964844,0.0128095941618084,-3497.494140625,303.4318542480469,0.4666613936424255,0.050000000745058,0.234272688627243,291.1096496582031,291.1499938964844,270.1480712890625,269.37548828125,282.76446533203125,292.69451904296875,291.1133728027344,1.0,0.3230087161064148,0.9896847009658812,0.9896847009658812,1.0,1.0,-1.546906590461731,0.6814877390861511,0.8654189109802246,0.3227174580097198,0.0,0.0,0.5888086557388306,65.935791015625,103.0,-17.166881561279297,-13046.9326171875,547.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5614624023437,306.4186706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17859.3515625,18000.0,0.0,0.0,0.3097694516181946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60627681016922,0.6062830686569214,-6.270959147514077e-06,0.0,0.0003143766371067,0.0,0.0,42.55779266357422,0.0,0.0,0.0,0.4072916209697723,4.0,0.0,1.0
804000,292.7154541015625,297.1499938964844,293.1499938964844,0.181535542011261,-3698.60400390625,304.1247863769531,0.8304531574249268,0.2603943645954132,0.2348457872867584,292.6634826660156,297.1499938964844,293.1499938964844,0.1412705779075622,-3188.8173828125,304.1207275390625,0.7773171663284302,0.2133617252111435,0.2025399059057235,292.5954895019531,297.1499938964844,293.1499938964844,0.229498416185379,-3469.455810546875,304.1087341308594,0.8831274509429932,0.3156846761703491,0.2205680757761001,292.5928649902344,297.1499938964844,293.1499938964844,0.3249266445636749,-6206.5986328125,304.044677734375,0.9774644374847412,0.4171200394630432,0.3963231444358825,292.6947937011719,297.1499938964844,293.1499938964844,0.0128095941618084,-3497.494140625,303.4318542480469,0.4666613936424255,0.050000000745058,0.234272688627243,291.1096496582031,291.1499938964844,270.1480712890625,269.37548828125,282.76446533203125,292.69451904296875,291.1133728027344,1.0,0.3230087161064148,0.9896847009658812,0.9896847009658812,1.0,1.0,-1.546906590461731,0.6814877390861511,0.8654189109802246,0.3227174580097198,0.0,0.0,0.5888086557388306,65.935791015625,103.0,-17.166881561279297,-13046.9326171875,547.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5614624023437,306.4186706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17859.3515625,18000.0,0.0,0.0,0.3097694516181946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60627681016922,0.6062830686569214,-6.270959147514077e-06,0.0,0.0003143766371067,0.0,0.0,42.55779266357422,0.0,0.0,0.0,0.4072916209697723,4.0,0.0,1.0
804060,292.7534484863281,297.1499938964844,293.1499938964844,0.1844492405653,-3744.470458984375,304.1282958984375,0.8104952573776245,0.2636984288692474,0.2382921427488327,292.7004089355469,297.1499938964844,293.1499938964844,0.1453903168439865,-3261.908935546875,304.12359619140625,0.7601209282875061,0.2181990444660186,0.2076577842235565,292.632080078125,297.1499938964844,293.1499938964844,0.2354642748832702,-3539.535888671875,304.11248779296875,0.8626860976219177,0.3223093748092651,0.2255253791809082,292.654052734375,297.1499938964844,293.1499938964844,0.3261386454105377,-6213.72998046875,304.0769958496094,0.9479369521141052,0.4187734723091125,0.3969895541667938,292.7178955078125,297.1499938964844,293.1499938964844,0.0131669072434306,-3543.27685546875,303.5274353027344,0.4450386166572571,0.050000000745058,0.2361481338739395,291.143310546875,291.1499938964844,270.1367492675781,269.35888671875,282.7689819335937,292.72393798828125,291.1443786621094,1.0,0.3359040319919586,0.988129496574402,0.988129496574402,1.0,1.0,-1.5657804012298584,0.690289318561554,0.8754910230636597,0.3277418315410614,0.0,0.0,0.5869829654693604,76.31305694580078,106.0,17.965473175048828,-13248.83203125,601.6925659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8168029785156,306.6075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.275390625,18000.0,0.0,0.0,0.3130505681037903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076034903526306,0.6076098084449768,-6.311251581792021e-06,0.0,0.0003177065227646,0.0,0.0,42.90838623046875,0.0,0.0,0.0,0.408112496137619,4.0,0.0,1.0
804120,292.7534484863281,297.1499938964844,293.1499938964844,0.1844492405653,-3744.470458984375,304.1282958984375,0.8104952573776245,0.2636984288692474,0.2382921427488327,292.7004089355469,297.1499938964844,293.1499938964844,0.1453903168439865,-3261.908935546875,304.12359619140625,0.7601209282875061,0.2181990444660186,0.2076577842235565,292.632080078125,297.1499938964844,293.1499938964844,0.2354642748832702,-3539.535888671875,304.11248779296875,0.8626860976219177,0.3223093748092651,0.2255253791809082,292.654052734375,297.1499938964844,293.1499938964844,0.3261386454105377,-6213.72998046875,304.0769958496094,0.9479369521141052,0.4187734723091125,0.3969895541667938,292.7178955078125,297.1499938964844,293.1499938964844,0.0131669072434306,-3543.27685546875,303.5274353027344,0.4450386166572571,0.050000000745058,0.2361481338739395,291.143310546875,291.1499938964844,270.1367492675781,269.35888671875,282.7689819335937,292.72393798828125,291.1443786621094,1.0,0.3359040319919586,0.988129496574402,0.988129496574402,1.0,1.0,-1.5657804012298584,0.690289318561554,0.8754910230636597,0.3277418315410614,0.0,0.0,0.5869829654693604,76.31305694580078,106.0,17.965473175048828,-13248.83203125,601.6925659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8168029785156,306.6075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.275390625,18000.0,0.0,0.0,0.3130505681037903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076034903526306,0.6076098084449768,-6.311251581792021e-06,0.0,0.0003177065227646,0.0,0.0,42.90838623046875,0.0,0.0,0.0,0.408112496137619,4.0,0.0,1.0
804180,292.7884826660156,297.1499938964844,293.1499938964844,0.1872972697019577,-3789.722412109375,304.1307678222656,0.7972874045372009,0.2666345536708832,0.2412861436605453,292.7354431152344,297.1499938964844,293.1499938964844,0.1492594629526138,-3330.549072265625,304.1259460449219,0.7504103779792786,0.2224851697683334,0.212129920721054,292.6669616699219,297.1499938964844,293.1499938964844,0.2414072602987289,-3609.45361328125,304.1150817871094,0.8512296080589294,0.3283575773239136,0.2300867587327957,292.6965026855469,297.1499938964844,293.1499938964844,0.3306736052036285,-6274.74560546875,304.0935363769531,0.9293562769889832,0.4227083921432495,0.4006479680538177,292.7385559082031,297.1499938964844,293.1499938964844,0.0135238822549581,-3589.16015625,303.62030029296875,0.4322422444820404,0.050000000745058,0.2375964522361755,291.152099609375,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.748046875,291.1526184082031,1.0,0.3463449478149414,0.9865743517875672,0.9865743517875672,1.0,1.0,-1.5863511562347412,0.6998973488807678,0.8864538669586182,0.3332363367080688,0.0,0.0,0.5860446095466614,84.44945526123047,109.0,12.874055862426758,-13423.669921875,649.3287963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04815673828125,306.7555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.298828125,18000.0,0.0,0.0,0.3155973255634308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059495806694031,0.6059558391571045,-6.303365353232948e-06,0.0,0.0003202911757398,0.0,0.0,42.70408630371094,0.0,0.0,0.0,0.4075731635093689,4.0,0.0,1.0
804240,292.7884826660156,297.1499938964844,293.1499938964844,0.1872972697019577,-3789.722412109375,304.1307678222656,0.7972874045372009,0.2666345536708832,0.2412861436605453,292.7354431152344,297.1499938964844,293.1499938964844,0.1492594629526138,-3330.549072265625,304.1259460449219,0.7504103779792786,0.2224851697683334,0.212129920721054,292.6669616699219,297.1499938964844,293.1499938964844,0.2414072602987289,-3609.45361328125,304.1150817871094,0.8512296080589294,0.3283575773239136,0.2300867587327957,292.6965026855469,297.1499938964844,293.1499938964844,0.3306736052036285,-6274.74560546875,304.0935363769531,0.9293562769889832,0.4227083921432495,0.4006479680538177,292.7385559082031,297.1499938964844,293.1499938964844,0.0135238822549581,-3589.16015625,303.62030029296875,0.4322422444820404,0.050000000745058,0.2375964522361755,291.152099609375,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.748046875,291.1526184082031,1.0,0.3463449478149414,0.9865743517875672,0.9865743517875672,1.0,1.0,-1.5863511562347412,0.6998973488807678,0.8864538669586182,0.3332363367080688,0.0,0.0,0.5860446095466614,84.44945526123047,109.0,12.874055862426758,-13423.669921875,649.3287963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04815673828125,306.7555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.298828125,18000.0,0.0,0.0,0.3155973255634308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059495806694031,0.6059558391571045,-6.303365353232948e-06,0.0,0.0003202911757398,0.0,0.0,42.70408630371094,0.0,0.0,0.0,0.4075731635093689,4.0,0.0,1.0
804300,292.8049011230469,297.1499938964844,293.1499938964844,0.1886301189661026,-3810.89208984375,304.1318359375,0.7923141121864319,0.2679876089096069,0.2426550388336181,292.75213623046875,297.1499938964844,293.1499938964844,0.1510581374168396,-3362.344970703125,304.1270446777344,0.7469934225082397,0.2244554460048675,0.2141731083393097,292.68408203125,297.1499938964844,293.1499938964844,0.2441584169864654,-3641.667724609375,304.1164245605469,0.8471518754959106,0.3311144113540649,0.232155442237854,292.714599609375,297.1499938964844,293.1499938964844,0.3331942856311798,-6309.99560546875,304.09918212890625,0.9226667881011964,0.4248974621295929,0.4027921855449676,292.7479248046875,297.1499938964844,293.1499938964844,0.0136994132772088,-3611.143798828125,303.6664428710937,0.4276277720928192,0.050000000745058,0.2382146120071411,291.15435791015625,291.1499938964844,270.1233215332031,269.3369445800781,282.7719421386719,292.76043701171875,291.1546630859375,1.0,0.3508627414703369,0.9857967495918274,0.9857967495918274,1.0,1.0,-1.5962480306625366,0.7045230865478516,0.8917249441146851,0.3358844220638275,0.0,0.0,0.5855239033699036,87.94647979736328,109.0,9.400507926940918,-13502.8779296875,671.0333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1531982421875,306.8207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.37109375,18000.0,0.0,0.0,0.3166432380676269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049749851226807,0.6049813032150269,-6.296893388935132e-06,0.0,0.0003213526506442,0.0,0.0,42.573974609375,0.0,0.0,0.0,0.4072178900241852,4.0,0.0,1.0
804360,292.8206481933594,297.1499938964844,293.1499938964844,0.1899076253175735,-3831.177734375,304.1328125,0.7881084084510803,0.2692699432373047,0.243947833776474,292.7682800292969,297.1499938964844,293.1499938964844,0.1527758091688156,-3392.6455078125,304.1280822753906,0.744196355342865,0.2263228297233581,0.2161029577255249,292.7007751464844,297.1499938964844,293.1499938964844,0.246796578168869,-3672.484619140625,304.11773681640625,0.8438044190406799,0.3337413072586059,0.2341151237487793,292.7314453125,297.1499938964844,293.1499938964844,0.3357385098934173,-6345.962890625,304.1037902832031,0.9171873927116394,0.4271019995212555,0.4049776792526245,292.7567443847656,297.1499938964844,293.1499938964844,0.0138740856200456,-3632.6611328125,303.7124328613281,0.4237900376319885,0.050000000745058,0.2387781739234924,291.1553955078125,291.1499938964844,270.11981201171875,269.3304443359375,282.7740173339844,292.7734680175781,291.1555480957031,1.0,0.355004072189331,0.9852185249328612,0.9852185249328612,1.0,1.0,-1.605770707130432,0.7089812159538269,0.8967894315719604,0.338439792394638,0.0,0.0,0.5850520730018616,91.14614868164062,97.0,6.074838161468506,-13576.841796875,691.5034790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2510986328125,306.8806457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.068359375,18000.0,0.0,0.0,0.3175583481788635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039992570877075,0.6040055155754089,-6.289888005994726e-06,0.0,0.0003222813538741,0.0,0.0,42.44107437133789,0.0,0.0,0.0,0.4068567454814911,4.0,0.0,1.0
804420,292.84991455078125,297.1499938964844,293.1499938964844,0.192122220993042,-3866.1826171875,304.1348571777344,0.7894373536109924,0.2716749608516693,0.2461686730384826,292.79864501953125,297.1499938964844,293.1499938964844,0.155829057097435,-3446.239013671875,304.1303100585937,0.7469035387039185,0.2298334389925003,0.2195065170526504,292.73248291015625,297.1499938964844,293.1499938964844,0.2515875697135925,-3728.147216796875,304.1205139160156,0.8467137813568115,0.3386861681938171,0.2376421988010406,292.7624206542969,297.1499938964844,293.1499938964844,0.3404860198497772,-6413.3134765625,304.1112365722656,0.9192936420440674,0.4314215779304504,0.409092903137207,292.7726745605469,297.1499938964844,293.1499938964844,0.0141299348324537,-3660.647705078125,303.8047180175781,0.4230450391769409,0.050000000745058,0.2388926893472671,291.1568908691406,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8005065917969,291.1571044921875,1.0,0.3571744859218597,0.9840620756149292,0.9840620756149292,1.0,1.0,-1.6218382120132446,0.7164979577064514,0.9053402543067932,0.3427747189998626,0.0,0.0,0.5840492844581604,92.08403778076172,85.0,3.490471601486206,-13702.5078125,708.947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42626953125,306.98895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.462890625,18000.0,0.0,0.0,0.3190435171127319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021292805671692,0.6021355390548706,-6.276281055761501e-06,0.0,0.0003237886121496,0.0,0.0,42.186073303222656,0.0,0.0,0.0,0.4061533212661743,4.0,0.0,1.0
804480,292.84991455078125,297.1499938964844,293.1499938964844,0.192122220993042,-3866.1826171875,304.1348571777344,0.7894373536109924,0.2716749608516693,0.2461686730384826,292.79864501953125,297.1499938964844,293.1499938964844,0.155829057097435,-3446.239013671875,304.1303100585937,0.7469035387039185,0.2298334389925003,0.2195065170526504,292.73248291015625,297.1499938964844,293.1499938964844,0.2515875697135925,-3728.147216796875,304.1205139160156,0.8467137813568115,0.3386861681938171,0.2376421988010406,292.7624206542969,297.1499938964844,293.1499938964844,0.3404860198497772,-6413.3134765625,304.1112365722656,0.9192936420440674,0.4314215779304504,0.409092903137207,292.7726745605469,297.1499938964844,293.1499938964844,0.0141299348324537,-3660.647705078125,303.8047180175781,0.4230450391769409,0.050000000745058,0.2388926893472671,291.1568908691406,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8005065917969,291.1571044921875,1.0,0.3571744859218597,0.9840620756149292,0.9840620756149292,1.0,1.0,-1.6218382120132446,0.7164979577064514,0.9053402543067932,0.3427747189998626,0.0,0.0,0.5840492844581604,92.08403778076172,85.0,3.490471601486206,-13702.5078125,708.947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42626953125,306.98895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.462890625,18000.0,0.0,0.0,0.3190435171127319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021292805671692,0.6021355390548706,-6.276281055761501e-06,0.0,0.0003237886121496,0.0,0.0,42.186073303222656,0.0,0.0,0.0,0.4061533212661743,4.0,0.0,1.0
804540,292.8764038085937,297.1499938964844,293.1499938964844,0.194021925330162,-3896.099609375,304.13671875,0.7982740998268127,0.2739020884037018,0.2480675280094146,292.8263244628906,297.1499938964844,293.1499938964844,0.1585406213998794,-3493.613037109375,304.1323547363281,0.7561774253845215,0.2331199645996093,0.2225158512592315,292.7621765136719,297.1499938964844,293.1499938964844,0.2558652758598327,-3777.5693359375,304.1231994628906,0.8571410179138184,0.343239963054657,0.2407713681459427,292.79058837890625,297.1499938964844,293.1499938964844,0.3447849750518799,-6474.47802734375,304.116943359375,0.9315001368522644,0.4355243146419525,0.412862628698349,292.7863464355469,297.1499938964844,293.1499938964844,0.014311222359538,-3676.7421875,303.89776611328125,0.4275837242603302,0.050000000745058,0.2382189184427261,291.15838623046875,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.828369140625,291.15850830078125,1.0,0.3552142083644867,0.9829056262969972,0.9829056262969972,1.0,1.0,-1.63520610332489,0.7227504849433899,0.912455677986145,0.3463835418224334,0.0,0.0,0.5828233957290649,88.76219940185547,73.0,2.256885528564453,-13800.8505859375,707.3599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5774230957031,307.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.810546875,18000.0,0.0,0.0,0.320117324590683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59982830286026,0.5998345613479614,-6.260243935685139e-06,0.0,0.0003248783759772,0.0,0.0,41.877403259277344,0.0,0.0,0.0,0.4053013920783996,4.0,0.0,1.0
804600,292.8764038085937,297.1499938964844,293.1499938964844,0.194021925330162,-3896.099609375,304.13671875,0.7982740998268127,0.2739020884037018,0.2480675280094146,292.8263244628906,297.1499938964844,293.1499938964844,0.1585406213998794,-3493.613037109375,304.1323547363281,0.7561774253845215,0.2331199645996093,0.2225158512592315,292.7621765136719,297.1499938964844,293.1499938964844,0.2558652758598327,-3777.5693359375,304.1231994628906,0.8571410179138184,0.343239963054657,0.2407713681459427,292.79058837890625,297.1499938964844,293.1499938964844,0.3447849750518799,-6474.47802734375,304.116943359375,0.9315001368522644,0.4355243146419525,0.412862628698349,292.7863464355469,297.1499938964844,293.1499938964844,0.014311222359538,-3676.7421875,303.89776611328125,0.4275837242603302,0.050000000745058,0.2382189184427261,291.15838623046875,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.828369140625,291.15850830078125,1.0,0.3552142083644867,0.9829056262969972,0.9829056262969972,1.0,1.0,-1.63520610332489,0.7227504849433899,0.912455677986145,0.3463835418224334,0.0,0.0,0.5828233957290649,88.76219940185547,73.0,2.256885528564453,-13800.8505859375,707.3599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5774230957031,307.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.810546875,18000.0,0.0,0.0,0.320117324590683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59982830286026,0.5998345613479614,-6.260243935685139e-06,0.0,0.0003248783759772,0.0,0.0,41.877403259277344,0.0,0.0,0.0,0.4053013920783996,4.0,0.0,1.0
