time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804660,292.9004211425781,297.1499938964844,293.1499938964844,0.1956795156002044,-3922.14892578125,304.13836669921875,0.8127045035362244,0.2759592533111572,0.2497102469205856,292.8514709472656,297.1499938964844,293.1499938964844,0.1610031574964523,-3536.496337890625,304.1341247558594,0.7710311412811279,0.2362144291400909,0.2252308577299118,292.7899169921875,297.1499938964844,293.1499938964844,0.2597200572490692,-3821.916259765625,304.1257019042969,0.8738763928413391,0.3474366068840027,0.2435665130615234,292.81658935546875,297.1499938964844,293.1499938964844,0.3486750423908233,-6529.92138671875,304.1214599609375,0.9510955810546876,0.4393567740917206,0.4162805378437042,292.79803466796875,297.1499938964844,293.1499938964844,0.0144436815753579,-3685.242919921875,303.9915466308594,0.4367839992046356,0.050000000745058,0.2370391339063644,291.1591796875,291.1499938964844,270.10955810546875,269.3006896972656,282.79901123046875,292.8533935546875,291.1591796875,1.0,0.3503906726837158,0.9817328453063964,0.9817328453063964,1.0,1.0,-1.6464821100234983,0.7280201315879822,0.9184619784355164,0.3494315147399902,0.0,0.0,0.5815314650535583,82.69844818115234,61.0,0.8795886635780334,-13878.7607421875,692.9044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.707763671875,307.1557922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.498046875,18000.0,0.0,0.0,0.3208356201648712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973124504089355,0.5973186492919922,-6.24233598500723e-06,0.0,0.0003256073687225,0.0,0.0,41.5394401550293,0.0,0.0,0.0,0.4043675363063812,4.0,0.0,1.0
804720,292.9004211425781,297.1499938964844,293.1499938964844,0.1956795156002044,-3922.14892578125,304.13836669921875,0.8127045035362244,0.2759592533111572,0.2497102469205856,292.8514709472656,297.1499938964844,293.1499938964844,0.1610031574964523,-3536.496337890625,304.1341247558594,0.7710311412811279,0.2362144291400909,0.2252308577299118,292.7899169921875,297.1499938964844,293.1499938964844,0.2597200572490692,-3821.916259765625,304.1257019042969,0.8738763928413391,0.3474366068840027,0.2435665130615234,292.81658935546875,297.1499938964844,293.1499938964844,0.3486750423908233,-6529.92138671875,304.1214599609375,0.9510955810546876,0.4393567740917206,0.4162805378437042,292.79803466796875,297.1499938964844,293.1499938964844,0.0144436815753579,-3685.242919921875,303.9915466308594,0.4367839992046356,0.050000000745058,0.2370391339063644,291.1591796875,291.1499938964844,270.10955810546875,269.3006896972656,282.79901123046875,292.8533935546875,291.1591796875,1.0,0.3503906726837158,0.9817328453063964,0.9817328453063964,1.0,1.0,-1.6464821100234983,0.7280201315879822,0.9184619784355164,0.3494315147399902,0.0,0.0,0.5815314650535583,82.69844818115234,61.0,0.8795886635780334,-13878.7607421875,692.9044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.707763671875,307.1557922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.498046875,18000.0,0.0,0.0,0.3208356201648712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973124504089355,0.5973186492919922,-6.24233598500723e-06,0.0,0.0003256073687225,0.0,0.0,41.5394401550293,0.0,0.0,0.0,0.4043675363063812,4.0,0.0,1.0
804780,292.9223022460937,297.1499938964844,293.1499938964844,0.197145402431488,-3945.1650390625,304.1398010253906,0.8313323855400085,0.2778436243534088,0.251135915517807,292.8744201660156,297.1499938964844,293.1499938964844,0.1632720679044723,-3575.916259765625,304.1356201171875,0.7916533946990967,0.239125519990921,0.2277040332555771,292.8158874511719,297.1499938964844,293.1499938964844,0.2632255256175995,-3862.11474609375,304.1279602050781,0.8970900774002075,0.3512957692146301,0.2460737228393554,292.840576171875,297.1499938964844,293.1499938964844,0.3522313833236694,-6580.6943359375,304.1250305175781,0.9753271341323853,0.4429375827312469,0.4193819761276245,292.80828857421875,297.1499938964844,293.1499938964844,0.0145422648638486,-3688.7197265625,304.085205078125,0.4514163136482239,0.050000000745058,0.2355329245328903,291.15850830078125,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8741149902344,291.1584777832031,1.0,0.3435762524604797,0.980560064315796,0.980560064315796,1.0,1.0,-1.656089425086975,0.7325054407119751,0.9235840439796448,0.3520307540893554,0.0,0.0,0.5804432034492493,74.8592300415039,49.0,-0.4214724004268646,-13943.0927734375,669.6420288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8187255859375,307.219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.92578125,18000.0,0.0,0.0,0.3212667405605316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950415730476379,0.5950477719306946,-6.2253120631794445e-06,0.0,0.0003260449157096,0.0,0.0,41.23116683959961,0.0,0.0,0.0,0.4035167098045349,4.0,0.0,1.0
804840,292.9223022460937,297.1499938964844,293.1499938964844,0.197145402431488,-3945.1650390625,304.1398010253906,0.8313323855400085,0.2778436243534088,0.251135915517807,292.8744201660156,297.1499938964844,293.1499938964844,0.1632720679044723,-3575.916259765625,304.1356201171875,0.7916533946990967,0.239125519990921,0.2277040332555771,292.8158874511719,297.1499938964844,293.1499938964844,0.2632255256175995,-3862.11474609375,304.1279602050781,0.8970900774002075,0.3512957692146301,0.2460737228393554,292.840576171875,297.1499938964844,293.1499938964844,0.3522313833236694,-6580.6943359375,304.1250305175781,0.9753271341323853,0.4429375827312469,0.4193819761276245,292.80828857421875,297.1499938964844,293.1499938964844,0.0145422648638486,-3688.7197265625,304.085205078125,0.4514163136482239,0.050000000745058,0.2355329245328903,291.15850830078125,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8741149902344,291.1584777832031,1.0,0.3435762524604797,0.980560064315796,0.980560064315796,1.0,1.0,-1.656089425086975,0.7325054407119751,0.9235840439796448,0.3520307540893554,0.0,0.0,0.5804432034492493,74.8592300415039,49.0,-0.4214724004268646,-13943.0927734375,669.6420288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8187255859375,307.219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.92578125,18000.0,0.0,0.0,0.3212667405605316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950415730476379,0.5950477719306946,-6.2253120631794445e-06,0.0,0.0003260449157096,0.0,0.0,41.23116683959961,0.0,0.0,0.0,0.4035167098045349,4.0,0.0,1.0
804900,292.9325561523437,297.1499938964844,293.1499938964844,0.1977985054254531,-3955.398193359375,304.1404724121094,0.8428241610527039,0.2787139415740967,0.2517693340778351,292.8851318359375,297.1499938964844,293.1499938964844,0.1643303781747818,-3594.261474609375,304.1363220214844,0.8043277859687805,0.2405085414648056,0.2288554310798645,292.8282165527344,297.1499938964844,293.1499938964844,0.2648433744907379,-3880.614013671875,304.1290283203125,0.9117873907089232,0.3531013131141662,0.2472270876169204,292.851806640625,297.1499938964844,293.1499938964844,0.353892058134079,-6604.41748046875,304.12652587890625,0.9881415963172911,0.4446471333503723,0.4208361208438873,292.81298828125,297.1499938964844,293.1499938964844,0.0145811419934034,-3688.921142578125,304.13189697265625,0.461284726858139,0.050000000745058,0.2346944659948349,291.158203125,291.1499938964844,270.1116943359375,269.29205322265625,282.8122863769531,292.884033203125,291.158203125,1.0,0.3395968973636627,0.9799736142158508,0.9799736142158508,1.0,1.0,-1.6603567600250244,0.7344956994056702,0.9258610010147096,0.3531857132911682,0.0,0.0,0.5799240469932556,70.47325897216797,49.0,-0.6429889798164368,-13970.3662109375,655.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8670654296875,307.2469177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.013671875,18000.0,0.0,0.0,0.321395605802536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939954519271851,0.5940016508102417,-6.217552254383918e-06,0.0,0.0003261756792198,0.0,0.0,41.09006118774414,0.0,0.0,0.0,0.4031244218349457,4.0,0.0,1.0
804960,292.9424133300781,297.1499938964844,293.1499938964844,0.1984019577503204,-3964.85107421875,304.14111328125,0.8567773103713989,0.2795298099517822,0.2523435056209564,292.8954467773437,297.1499938964844,293.1499938964844,0.1653409153223037,-3611.764404296875,304.136962890625,0.8185189366340637,0.2418373078107834,0.2299445271492004,292.8401794433594,297.1499938964844,293.1499938964844,0.2663832604885101,-3898.203125,304.1300354003906,0.930650234222412,0.354827731847763,0.2483132928609848,292.8623962402344,297.1499938964844,293.1499938964844,0.3535095751285553,-6596.1298828125,304.1317749023437,0.9990000128746032,0.4463423490524292,0.4200866520404815,292.8175354003906,297.1499938964844,293.1499938964844,0.0148507039994001,-3726.350341796875,304.1488037109375,0.4751589298248291,0.0521132089197635,0.2370316982269287,291.1575012207031,291.1499938964844,270.1135559082031,269.2901916503906,282.8166198730469,292.8937072753906,291.1571960449219,1.0,0.3353475332260132,0.9794045686721802,0.9794045686721802,1.0,1.0,-1.6655468940734863,0.7369054555892944,0.928641438484192,0.3546494543552398,0.0,0.0,0.5794862508773804,65.75458526611328,37.0,-2.675587654113769,-13999.4765625,640.8430786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107360839844,307.2689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8203125,18000.0,0.0,0.0,0.3214798867702484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593003511428833,0.5930097103118896,-6.210132141859504e-06,0.0,0.0003262612153775,0.0,0.0,40.95619201660156,0.0,0.0,0.0,0.4027547538280487,4.0,0.0,1.0
805020,292.96148681640625,297.1499938964844,293.1499938964844,0.1992180198431015,-3977.159912109375,304.1427307128906,0.8854941129684448,0.280926376581192,0.2533794343471527,292.9150085449219,297.1499938964844,293.1499938964844,0.1670518815517425,-3640.962890625,304.13848876953125,0.8453863859176636,0.2443223893642425,0.23203706741333,292.862548828125,297.1499938964844,293.1499938964844,0.2689902782440185,-3927.561279296875,304.13238525390625,0.9663940072059632,0.3581423163414001,0.2504198253154754,292.8438415527344,297.1499938964844,293.1499938964844,0.3171974420547485,-6029.5205078125,304.1980285644531,0.9990000128746032,0.4572517871856689,0.3824639916419983,292.8316345214844,297.1499938964844,293.1499938964844,0.0177473425865173,-4098.00634765625,304.1444091796875,0.5099010467529297,0.057694774121046,0.2610552906990051,291.1711120605469,291.1499938964844,270.1189880371094,269.2879333496094,282.8327941894531,292.9091491699219,291.1728515625,1.0,0.3253533244132995,0.9782665371894836,0.9782665371894836,1.0,1.0,-1.6555520296096802,0.7321016192436218,0.9234504699707032,0.3520705699920654,0.0,0.0,0.5761681199073792,57.45697021484375,55.0,19.2236557006836,-13956.9521484375,599.1155395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9956359863281,307.3356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.134765625,18000.0,0.0,0.0,0.3214218914508819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892549753189087,0.5892611742019653,-6.189850410009967e-06,0.0,0.0003262023674324,0.0,0.0,40.49409866333008,0.0,0.0,0.0,0.4013745486736297,4.0,0.0,1.0
805080,292.96148681640625,297.1499938964844,293.1499938964844,0.1992180198431015,-3977.159912109375,304.1427307128906,0.8854941129684448,0.280926376581192,0.2533794343471527,292.9150085449219,297.1499938964844,293.1499938964844,0.1670518815517425,-3640.962890625,304.13848876953125,0.8453863859176636,0.2443223893642425,0.23203706741333,292.862548828125,297.1499938964844,293.1499938964844,0.2689902782440185,-3927.561279296875,304.13238525390625,0.9663940072059632,0.3581423163414001,0.2504198253154754,292.8438415527344,297.1499938964844,293.1499938964844,0.3171974420547485,-6029.5205078125,304.1980285644531,0.9990000128746032,0.4572517871856689,0.3824639916419983,292.8316345214844,297.1499938964844,293.1499938964844,0.0177473425865173,-4098.00634765625,304.1444091796875,0.5099010467529297,0.057694774121046,0.2610552906990051,291.1711120605469,291.1499938964844,270.1189880371094,269.2879333496094,282.8327941894531,292.9091491699219,291.1728515625,1.0,0.3253533244132995,0.9782665371894836,0.9782665371894836,1.0,1.0,-1.6555520296096802,0.7321016192436218,0.9234504699707032,0.3520705699920654,0.0,0.0,0.5761681199073792,57.45697021484375,55.0,19.2236557006836,-13956.9521484375,599.1155395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9956359863281,307.3356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.134765625,18000.0,0.0,0.0,0.3214218914508819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892549753189087,0.5892611742019653,-6.189850410009967e-06,0.0,0.0003262023674324,0.0,0.0,40.49409866333008,0.0,0.0,0.0,0.4013745486736297,4.0,0.0,1.0
805140,292.9814147949219,297.1499938964844,293.1499938964844,0.2000347524881363,-3989.940185546875,304.14373779296875,0.8966370820999146,0.2816613018512726,0.2540996670722961,292.93475341796875,297.1499938964844,293.1499938964844,0.1688326299190521,-3671.786376953125,304.1393127441406,0.8568458557128906,0.2462742626667022,0.2339181751012802,292.8841857910156,297.1499938964844,293.1499938964844,0.2718784511089325,-3960.6689453125,304.13336181640625,0.9792470335960388,0.3610352277755737,0.2524380683898926,292.7943115234375,297.1499938964844,293.1499938964844,0.3041799664497375,-5832.88623046875,304.2020568847656,0.9990000128746032,0.4750681221485138,0.3698188662528991,292.8515625,297.1499938964844,293.1499938964844,0.0203851908445358,-4398.0849609375,304.1419372558594,0.531154453754425,0.0617252811789512,0.2801376581192016,291.1690368652344,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9388122558594,291.1670837402344,1.0,0.3255311846733093,0.9771284461021424,0.9771284461021424,1.0,1.0,-1.6687872409820557,0.7383773922920227,0.930409848690033,0.3554032742977142,0.0,0.0,0.5730541348457336,55.18270492553711,73.0,-9.24421501159668,-13966.2138671875,600.6480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0919189453125,307.34747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.736328125,18000.0,0.0,0.0,0.3208809494972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808805227279663,0.5808866024017334,-6.132515409262851e-06,0.0,0.0003256533527746,0.0,0.0,39.4099235534668,0.0,0.0,0.0,0.3984222412109375,4.0,0.0,1.0
805200,292.9814147949219,297.1499938964844,293.1499938964844,0.2000347524881363,-3989.940185546875,304.14373779296875,0.8966370820999146,0.2816613018512726,0.2540996670722961,292.93475341796875,297.1499938964844,293.1499938964844,0.1688326299190521,-3671.786376953125,304.1393127441406,0.8568458557128906,0.2462742626667022,0.2339181751012802,292.8841857910156,297.1499938964844,293.1499938964844,0.2718784511089325,-3960.6689453125,304.13336181640625,0.9792470335960388,0.3610352277755737,0.2524380683898926,292.7943115234375,297.1499938964844,293.1499938964844,0.3041799664497375,-5832.88623046875,304.2020568847656,0.9990000128746032,0.4750681221485138,0.3698188662528991,292.8515625,297.1499938964844,293.1499938964844,0.0203851908445358,-4398.0849609375,304.1419372558594,0.531154453754425,0.0617252811789512,0.2801376581192016,291.1690368652344,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9388122558594,291.1670837402344,1.0,0.3255311846733093,0.9771284461021424,0.9771284461021424,1.0,1.0,-1.6687872409820557,0.7383773922920227,0.930409848690033,0.3554032742977142,0.0,0.0,0.5730541348457336,55.18270492553711,73.0,-9.24421501159668,-13966.2138671875,600.6480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0919189453125,307.34747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.736328125,18000.0,0.0,0.0,0.3208809494972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808805227279663,0.5808866024017334,-6.132515409262851e-06,0.0,0.0003256533527746,0.0,0.0,39.4099235534668,0.0,0.0,0.0,0.3984222412109375,4.0,0.0,1.0
805260,293.00152587890625,297.1499938964844,293.1499938964844,0.2010411024093628,-4006.358642578125,304.1441650390625,0.8891814351081848,0.281853586435318,0.2544553279876709,292.9544982910156,297.1499938964844,293.1499938964844,0.1707878410816192,-3706.19677734375,304.1396179199219,0.8515408635139465,0.2477225214242935,0.2354733943939209,292.90509033203125,297.1499938964844,293.1499938964844,0.2752993404865265,-4000.45751953125,304.1331787109375,0.9737233519554138,0.363532692193985,0.2542951107025146,292.77374267578125,297.1499938964844,293.1499938964844,0.3133705556392669,-5985.32861328125,304.16876220703125,0.9990000128746032,0.4883363544940948,0.3794546723365783,292.87286376953125,297.1499938964844,293.1499938964844,0.0228581801056861,-4656.86083984375,304.1405029296875,0.5374676585197449,0.0649701282382011,0.2958565950393677,291.1348571777344,291.1499938964844,270.1370849609375,269.28973388671875,282.8515014648437,292.963623046875,291.1318054199219,1.0,0.3330973088741302,0.9760667085647584,0.9760667085647584,1.0,1.0,-1.7037423849105835,0.7549401521682739,0.9488021731376648,0.3646129667758941,0.0,0.0,0.577165961265564,57.84136581420898,91.0,-40.61914443969727,-14151.8515625,640.5471801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14239501953125,307.3510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17959.953125,18000.0,0.0,0.0,0.3204811215400696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839903354644775,0.5839964747428894,-6.132626367616467e-06,0.0,0.0003252476162742,0.0,0.0,39.69834899902344,0.0,0.0,0.0,0.399355798959732,4.0,0.0,1.0
805320,293.00152587890625,297.1499938964844,293.1499938964844,0.2010411024093628,-4006.358642578125,304.1441650390625,0.8891814351081848,0.281853586435318,0.2544553279876709,292.9544982910156,297.1499938964844,293.1499938964844,0.1707878410816192,-3706.19677734375,304.1396179199219,0.8515408635139465,0.2477225214242935,0.2354733943939209,292.90509033203125,297.1499938964844,293.1499938964844,0.2752993404865265,-4000.45751953125,304.1331787109375,0.9737233519554138,0.363532692193985,0.2542951107025146,292.77374267578125,297.1499938964844,293.1499938964844,0.3133705556392669,-5985.32861328125,304.16876220703125,0.9990000128746032,0.4883363544940948,0.3794546723365783,292.87286376953125,297.1499938964844,293.1499938964844,0.0228581801056861,-4656.86083984375,304.1405029296875,0.5374676585197449,0.0649701282382011,0.2958565950393677,291.1348571777344,291.1499938964844,270.1370849609375,269.28973388671875,282.8515014648437,292.963623046875,291.1318054199219,1.0,0.3330973088741302,0.9760667085647584,0.9760667085647584,1.0,1.0,-1.7037423849105835,0.7549401521682739,0.9488021731376648,0.3646129667758941,0.0,0.0,0.577165961265564,57.84136581420898,91.0,-40.61914443969727,-14151.8515625,640.5471801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14239501953125,307.3510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17959.953125,18000.0,0.0,0.0,0.3204811215400696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839903354644775,0.5839964747428894,-6.132626367616467e-06,0.0,0.0003252476162742,0.0,0.0,39.69834899902344,0.0,0.0,0.0,0.399355798959732,4.0,0.0,1.0
805380,293.0213317871094,297.1499938964844,293.1499938964844,0.2020057439804077,-4022.317138671875,304.1445007324219,0.8696779012680054,0.2816047966480255,0.2545309662818908,292.97393798828125,297.1499938964844,293.1499938964844,0.1726934164762497,-3739.883544921875,304.139892578125,0.8354193568229675,0.2487360090017318,0.2367420047521591,292.9250793457031,297.1499938964844,293.1499938964844,0.2788636088371277,-4041.960693359375,304.13287353515625,0.9544931054115297,0.3656797409057617,0.2560025155544281,292.7984313964844,297.1499938964844,293.1499938964844,0.3390554189682007,-6390.11474609375,304.1194763183594,0.9990000128746032,0.4929611086845398,0.405173510313034,292.8948974609375,297.1499938964844,293.1499938964844,0.0251687914133071,-4883.5361328125,304.13983154296875,0.5327167510986328,0.0675257518887519,0.3091403245925903,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,292.9801940917969,291.0843200683594,1.0,0.3462581634521484,0.9750049710273744,0.9750049710273744,1.0,1.0,-1.7542269229888916,0.7789331674575806,0.9752938151359558,0.3779751360416412,0.0,0.0,0.5886416435241699,64.31954193115234,109.0,-58.84688949584961,-14484.125,712.0228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0890808105469,307.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17835.9609375,18000.0,0.0,0.0,0.3211111724376678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007269024848938,0.6007331013679504,-6.2249914662970696e-06,0.0,0.0003258870274294,0.0,0.0,41.77172088623047,0.0,0.0,0.0,0.4053009152412414,4.0,0.0,1.0
805440,293.0213317871094,297.1499938964844,293.1499938964844,0.2020057439804077,-4022.317138671875,304.1445007324219,0.8696779012680054,0.2816047966480255,0.2545309662818908,292.97393798828125,297.1499938964844,293.1499938964844,0.1726934164762497,-3739.883544921875,304.139892578125,0.8354193568229675,0.2487360090017318,0.2367420047521591,292.9250793457031,297.1499938964844,293.1499938964844,0.2788636088371277,-4041.960693359375,304.13287353515625,0.9544931054115297,0.3656797409057617,0.2560025155544281,292.7984313964844,297.1499938964844,293.1499938964844,0.3390554189682007,-6390.11474609375,304.1194763183594,0.9990000128746032,0.4929611086845398,0.405173510313034,292.8948974609375,297.1499938964844,293.1499938964844,0.0251687914133071,-4883.5361328125,304.13983154296875,0.5327167510986328,0.0675257518887519,0.3091403245925903,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,292.9801940917969,291.0843200683594,1.0,0.3462581634521484,0.9750049710273744,0.9750049710273744,1.0,1.0,-1.7542269229888916,0.7789331674575806,0.9752938151359558,0.3779751360416412,0.0,0.0,0.5886416435241699,64.31954193115234,109.0,-58.84688949584961,-14484.125,712.0228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0890808105469,307.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17835.9609375,18000.0,0.0,0.0,0.3211111724376678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007269024848938,0.6007331013679504,-6.2249914662970696e-06,0.0,0.0003258870274294,0.0,0.0,41.77172088623047,0.0,0.0,0.0,0.4053009152412414,4.0,0.0,1.0
805500,293.03106689453125,297.1499938964844,293.1499938964844,0.2023943960666656,-4028.781005859375,304.1448059082031,0.85752934217453,0.2813220620155334,0.2544692158699035,292.9834899902344,297.1499938964844,293.1499938964844,0.1735621839761734,-3755.22509765625,304.1401672363281,0.8251108527183533,0.2490888684988021,0.2372747212648391,292.93475341796875,297.1499938964844,293.1499938964844,0.2805901169776916,-4061.994384765625,304.1328430175781,0.9407330751419068,0.3666289448738098,0.2568020820617676,292.827392578125,297.1499938964844,293.1499938964844,0.3567933738231659,-6663.85595703125,304.0927734375,0.9990000128746032,0.4917357563972473,0.4226209819316864,292.9061889648437,297.1499938964844,293.1499938964844,0.0262156296521425,-4982.3193359375,304.1398010253906,0.5275667905807495,0.0685407519340515,0.3148181438446045,291.0636291503906,291.1499938964844,270.1571960449219,269.2968444824219,282.83990478515625,292.9864196777344,291.060546875,1.0,0.3544301986694336,0.97447407245636,0.97447407245636,1.0,1.0,-1.7835160493850708,0.7928879261016846,0.9906280636787416,0.385740727186203,0.0,0.0,0.5967922806739807,68.82623291015625,109.0,-62.32508850097656,-14691.505859375,758.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0132751464844,307.2934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17773.69140625,18000.0,0.0,0.0,0.3220623731613159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6141958236694336,0.6142021417617798,-6.310277512966422e-06,0.0,0.0003268523723818,0.0,0.0,43.5482177734375,0.0,0.0,0.0,0.4102382063865661,4.0,0.0,1.0
805560,293.0406799316406,297.1499938964844,293.1499938964844,0.2027212232351303,-4034.2529296875,304.1451416015625,0.8448248505592346,0.280936986207962,0.2543413043022156,292.9929504394531,297.1499938964844,293.1499938964844,0.174376368522644,-3769.600830078125,304.1404724121094,0.8138297200202942,0.2493429481983184,0.2377410680055618,292.9442138671875,297.1499938964844,293.1499938964844,0.2822814285755157,-4081.58154296875,304.13287353515625,0.9252861142158508,0.3674993216991424,0.2575664818286896,292.8668212890625,297.1499938964844,293.1499938964844,0.3771863877773285,-6974.1640625,304.0661315917969,0.9990000128746032,0.4880889654159546,0.4423890113830566,292.9175720214844,297.1499938964844,293.1499938964844,0.0271331928670406,-5074.900390625,304.1399841308594,0.52133709192276,0.0693929567933082,0.3198691010475158,291.03961181640625,291.1499938964844,270.1651916503906,269.3003845214844,282.8329467773437,292.9903564453125,291.0366516113281,1.0,0.3634127974510193,0.9736291766166688,0.9736291766166688,1.0,1.0,-1.814638614654541,0.8077321648597717,1.0069063901901243,0.3939877152442932,0.0,0.0,0.6065562963485718,74.09732055664062,112.0,-63.96054458618164,-14919.419921875,811.4586791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9035949707031,307.2486267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17709.13671875,18000.0,0.0,0.0,0.3235376477241516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309951543807983,0.6310015320777893,-6.422705155273434e-06,0.0,0.0003283495898358,0.0,0.0,45.86188125610352,0.0,0.0,0.0,0.4165181517601013,4.0,0.0,1.0
805620,293.0589904785156,297.1499938964844,293.1499938964844,0.2026281952857971,-4032.516845703125,304.1470031738281,0.8206362724304199,0.2799939811229706,0.2539355158805847,293.0108337402344,297.1499938964844,293.1499938964844,0.175359234213829,-3786.363525390625,304.1420593261719,0.7899489402770996,0.2496895790100097,0.2385243028402328,292.9618530273437,297.1499938964844,293.1499938964844,0.2847537696361542,-4109.4560546875,304.13458251953125,0.896655797958374,0.3691318929195404,0.2590258419513702,292.9541015625,297.1499938964844,293.1499938964844,0.3917969465255737,-7184.18505859375,304.0734558105469,0.9838455319404602,0.4775172472000122,0.4551467299461365,292.9394226074219,297.1499938964844,293.1499938964844,0.0288575831800699,-5219.53564453125,304.140380859375,0.5086479783058167,0.07084921002388,0.3286478519439697,291.0234069824219,291.1499938964844,270.1831970214844,269.3091735839844,282.83984375,293.00653076171875,291.0264892578125,1.0,0.3766632676124573,0.9719393253326416,0.9719393253326416,1.0,1.0,-1.8422428369522093,0.8207683563232422,1.0214744806289673,0.401681900024414,0.0,0.0,0.6255558133125305,85.22116088867188,115.0,-10.840951919555664,-15240.7666015625,888.9689331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60552978515625,307.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17634.931640625,18000.0,0.0,0.0,0.3280794620513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711670160293579,0.6711737513542175,-6.723577371303691e-06,0.0,0.0003329589380882,0.0,0.0,51.88751220703125,0.0,0.0,0.0,0.431907594203949,4.0,0.0,1.0
805680,293.0589904785156,297.1499938964844,293.1499938964844,0.2026281952857971,-4032.516845703125,304.1470031738281,0.8206362724304199,0.2799939811229706,0.2539355158805847,293.0108337402344,297.1499938964844,293.1499938964844,0.175359234213829,-3786.363525390625,304.1420593261719,0.7899489402770996,0.2496895790100097,0.2385243028402328,292.9618530273437,297.1499938964844,293.1499938964844,0.2847537696361542,-4109.4560546875,304.13458251953125,0.896655797958374,0.3691318929195404,0.2590258419513702,292.9541015625,297.1499938964844,293.1499938964844,0.3917969465255737,-7184.18505859375,304.0734558105469,0.9838455319404602,0.4775172472000122,0.4551467299461365,292.9394226074219,297.1499938964844,293.1499938964844,0.0288575831800699,-5219.53564453125,304.140380859375,0.5086479783058167,0.07084921002388,0.3286478519439697,291.0234069824219,291.1499938964844,270.1831970214844,269.3091735839844,282.83984375,293.00653076171875,291.0264892578125,1.0,0.3766632676124573,0.9719393253326416,0.9719393253326416,1.0,1.0,-1.8422428369522093,0.8207683563232422,1.0214744806289673,0.401681900024414,0.0,0.0,0.6255558133125305,85.22116088867188,115.0,-10.840951919555664,-15240.7666015625,888.9689331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60552978515625,307.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17634.931640625,18000.0,0.0,0.0,0.3280794620513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711670160293579,0.6711737513542175,-6.723577371303691e-06,0.0,0.0003329589380882,0.0,0.0,51.88751220703125,0.0,0.0,0.0,0.431907594203949,4.0,0.0,1.0
805740,293.0767517089844,297.1499938964844,293.1499938964844,0.2013404667377472,-4010.752197265625,304.15008544921875,0.8003623485565186,0.2786979973316192,0.2532384693622589,293.0282287597656,297.1499938964844,293.1499938964844,0.1752953380346298,-3783.9833984375,304.144775390625,0.7709915637969971,0.2496911138296127,0.2390173524618148,292.9787292480469,297.1499938964844,293.1499938964844,0.2857103645801544,-4118.9833984375,304.1380615234375,0.8759259581565857,0.370478093624115,0.260311871767044,292.9999389648437,297.1499938964844,293.1499938964844,0.387361466884613,-7101.39501953125,304.10577392578125,0.9573248028755188,0.4731221795082092,0.4498938024044037,292.9595642089844,297.1499938964844,293.1499938964844,0.0300760567188262,-5324.13330078125,304.1415100097656,0.4994294643402099,0.0721003264188766,0.3363901972770691,291.0619812011719,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0296936035156,291.0635070800781,1.0,0.3861774206161499,0.9702494740486144,0.9702494740486144,1.0,1.0,-1.8470295667648315,0.8230048418045044,1.0240247249603271,0.4028756618499756,0.0,0.0,0.6343315839767456,95.25440216064452,118.0,27.53407096862793,-15317.9326171875,938.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222351074219,307.0574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17775.896484375,18000.0,0.0,0.0,0.3336805999279022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957967877388,0.6958037614822388,-6.959905022085877e-06,0.0,0.0003386433818377,0.0,0.0,56.13316345214844,0.0,0.0,0.0,0.4419964551925659,4.0,0.0,1.0
805800,293.0767517089844,297.1499938964844,293.1499938964844,0.2013404667377472,-4010.752197265625,304.15008544921875,0.8003623485565186,0.2786979973316192,0.2532384693622589,293.0282287597656,297.1499938964844,293.1499938964844,0.1752953380346298,-3783.9833984375,304.144775390625,0.7709915637969971,0.2496911138296127,0.2390173524618148,292.9787292480469,297.1499938964844,293.1499938964844,0.2857103645801544,-4118.9833984375,304.1380615234375,0.8759259581565857,0.370478093624115,0.260311871767044,292.9999389648437,297.1499938964844,293.1499938964844,0.387361466884613,-7101.39501953125,304.10577392578125,0.9573248028755188,0.4731221795082092,0.4498938024044037,292.9595642089844,297.1499938964844,293.1499938964844,0.0300760567188262,-5324.13330078125,304.1415100097656,0.4994294643402099,0.0721003264188766,0.3363901972770691,291.0619812011719,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0296936035156,291.0635070800781,1.0,0.3861774206161499,0.9702494740486144,0.9702494740486144,1.0,1.0,-1.8470295667648315,0.8230048418045044,1.0240247249603271,0.4028756618499756,0.0,0.0,0.6343315839767456,95.25440216064452,118.0,27.53407096862793,-15317.9326171875,938.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222351074219,307.0574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17775.896484375,18000.0,0.0,0.0,0.3336805999279022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957967877388,0.6958037614822388,-6.959905022085877e-06,0.0,0.0003386433818377,0.0,0.0,56.13316345214844,0.0,0.0,0.0,0.4419964551925659,4.0,0.0,1.0
805860,293.093505859375,297.1499938964844,293.1499938964844,0.1999588012695312,-3987.93994140625,304.15234375,0.786001980304718,0.2771525382995605,0.2521820366382599,293.0449523925781,297.1499938964844,293.1499938964844,0.175072506070137,-3779.278076171875,304.1468811035156,0.7587078213691711,0.2493839263916015,0.2390870451927185,292.99462890625,297.1499938964844,293.1499938964844,0.2866661250591278,-4128.96142578125,304.14044189453125,0.8629096746444702,0.3715934157371521,0.261338323354721,293.0245361328125,297.1499938964844,293.1499938964844,0.3862041532993316,-7076.67431640625,304.1221923828125,0.9391862750053406,0.4719115197658539,0.4485323429107666,292.9778747558594,297.1499938964844,293.1499938964844,0.0311949178576469,-5418.02392578125,304.1424865722656,0.4942096173763275,0.0732043534517288,0.3428733050823211,291.08416748046875,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0487060546875,291.08563232421875,1.0,0.3935025036334991,0.96865975856781,0.96865975856781,1.0,1.0,-1.853226900100708,0.8259134292602539,1.027313470840454,0.4044724106788635,0.0,0.0,0.641626238822937,102.81865692138672,121.0,30.200767517089844,-15376.3125,979.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1166076660156,306.9658508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17830.970703125,18000.0,0.0,0.0,0.3394865691661834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137817740440369,0.7137889266014099,-7.126305717974901e-06,0.0,0.0003445357142481,0.0,0.0,59.31808471679688,0.0,0.0,0.0,0.4493851363658905,4.0,0.0,1.0
805920,293.093505859375,297.1499938964844,293.1499938964844,0.1999588012695312,-3987.93994140625,304.15234375,0.786001980304718,0.2771525382995605,0.2521820366382599,293.0449523925781,297.1499938964844,293.1499938964844,0.175072506070137,-3779.278076171875,304.1468811035156,0.7587078213691711,0.2493839263916015,0.2390870451927185,292.99462890625,297.1499938964844,293.1499938964844,0.2866661250591278,-4128.96142578125,304.14044189453125,0.8629096746444702,0.3715934157371521,0.261338323354721,293.0245361328125,297.1499938964844,293.1499938964844,0.3862041532993316,-7076.67431640625,304.1221923828125,0.9391862750053406,0.4719115197658539,0.4485323429107666,292.9778747558594,297.1499938964844,293.1499938964844,0.0311949178576469,-5418.02392578125,304.1424865722656,0.4942096173763275,0.0732043534517288,0.3428733050823211,291.08416748046875,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0487060546875,291.08563232421875,1.0,0.3935025036334991,0.96865975856781,0.96865975856781,1.0,1.0,-1.853226900100708,0.8259134292602539,1.027313470840454,0.4044724106788635,0.0,0.0,0.641626238822937,102.81865692138672,121.0,30.200767517089844,-15376.3125,979.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1166076660156,306.9658508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17830.970703125,18000.0,0.0,0.0,0.3394865691661834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137817740440369,0.7137889266014099,-7.126305717974901e-06,0.0,0.0003445357142481,0.0,0.0,59.31808471679688,0.0,0.0,0.0,0.4493851363658905,4.0,0.0,1.0
805980,293.1091003417969,297.1499938964844,293.1499938964844,0.1983664482831955,-3961.88037109375,304.1542053222656,0.775177001953125,0.2754203081130981,0.2508948147296905,293.0607604980469,297.1499938964844,293.1499938964844,0.1745921373367309,-3770.2314453125,304.1487121582031,0.7497831583023071,0.248834952712059,0.2388587296009063,293.0093688964844,297.1499938964844,293.1499938964844,0.2874025106430053,-4136.5693359375,304.14239501953125,0.8538121581077576,0.372537225484848,0.2621952593326568,293.04156494140625,297.1499938964844,293.1499938964844,0.3859280347824096,-7067.880859375,304.1317749023437,0.9261826872825624,0.4716295897960663,0.4483567774295807,292.9944152832031,297.1499938964844,293.1499938964844,0.0321873873472213,-5500.34423828125,304.1433410644531,0.4908927679061889,0.0742130279541015,0.3486114144325256,291.1048278808594,291.1499938964844,270.2535705566406,269.35015869140625,282.8985900878906,293.06494140625,291.1061706542969,1.0,0.3993749320507049,0.9670700430870056,0.9670700430870056,1.0,1.0,-1.8591159582138064,0.8286750912666321,1.0304409265518188,0.4059839248657226,0.0,0.0,0.6462492942810059,108.8621597290039,124.0,29.14723777770996,-15426.025390625,1013.2005615234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9913024902344,306.9134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17884.32421875,18000.0,0.0,0.0,0.3451496660709381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262489795684814,0.726256251335144,-7.24739129509544e-06,0.0,0.0003502830513752,0.0,0.0,61.62492370605469,0.0,0.0,0.0,0.4545610249042511,4.0,0.0,1.0
806040,293.1091003417969,297.1499938964844,293.1499938964844,0.1983664482831955,-3961.88037109375,304.1542053222656,0.775177001953125,0.2754203081130981,0.2508948147296905,293.0607604980469,297.1499938964844,293.1499938964844,0.1745921373367309,-3770.2314453125,304.1487121582031,0.7497831583023071,0.248834952712059,0.2388587296009063,293.0093688964844,297.1499938964844,293.1499938964844,0.2874025106430053,-4136.5693359375,304.14239501953125,0.8538121581077576,0.372537225484848,0.2621952593326568,293.04156494140625,297.1499938964844,293.1499938964844,0.3859280347824096,-7067.880859375,304.1317749023437,0.9261826872825624,0.4716295897960663,0.4483567774295807,292.9944152832031,297.1499938964844,293.1499938964844,0.0321873873472213,-5500.34423828125,304.1433410644531,0.4908927679061889,0.0742130279541015,0.3486114144325256,291.1048278808594,291.1499938964844,270.2535705566406,269.35015869140625,282.8985900878906,293.06494140625,291.1061706542969,1.0,0.3993749320507049,0.9670700430870056,0.9670700430870056,1.0,1.0,-1.8591159582138064,0.8286750912666321,1.0304409265518188,0.4059839248657226,0.0,0.0,0.6462492942810059,108.8621597290039,124.0,29.14723777770996,-15426.025390625,1013.2005615234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9913024902344,306.9134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17884.32421875,18000.0,0.0,0.0,0.3451496660709381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262489795684814,0.726256251335144,-7.24739129509544e-06,0.0,0.0003502830513752,0.0,0.0,61.62492370605469,0.0,0.0,0.0,0.4545610249042511,4.0,0.0,1.0
806100,293.1164855957031,297.1499938964844,293.1499938964844,0.1974973529577255,-3947.708984375,304.155029296875,0.7705785036087036,0.2744857966899872,0.2501758337020874,293.068359375,297.1499938964844,293.1499938964844,0.1742643117904663,-3764.22216796875,304.1495361328125,0.746059775352478,0.2484747618436813,0.2386480122804641,293.0163269042969,297.1499938964844,293.1499938964844,0.2876947224140167,-4139.5439453125,304.14324951171875,0.8501396179199219,0.3729492425918579,0.2625704407691955,293.0487670898437,297.1499938964844,293.1499938964844,0.3858459889888763,-7064.94140625,304.1352233886719,0.92092102766037,0.4715895354747772,0.4484008252620697,293.0020446777344,297.1499938964844,293.1499938964844,0.0326440781354904,-5537.9267578125,304.1437072753906,0.4896349608898163,0.0746829062700271,0.3512557446956634,291.11492919921875,291.1499938964844,270.2677917480469,269.35919189453125,282.9083251953125,293.0724182128906,291.11627197265625,1.0,0.4019120633602142,0.966275155544281,0.966275155544281,1.0,1.0,-1.8616787195205688,0.8298736214637756,1.031805157661438,0.4066348075866699,0.0,0.0,0.6475675106048584,111.49774169921876,124.0,28.7719841003418,-15447.5107421875,1027.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9585266113281,306.9029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.3359375,18000.0,0.0,0.0,0.3478316366672516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304059267044067,0.7304131984710693,-7.290270332305226e-06,0.0,0.0003530048998072,0.0,0.0,62.42221832275391,0.0,0.0,0.0,0.4563072621822357,4.0,0.0,1.0
806160,293.1236572265625,297.1499938964844,293.1499938964844,0.1965811252593994,-3932.790283203125,304.15576171875,0.7663506269454956,0.2735060751438141,0.2494097799062729,293.07574462890625,297.1499938964844,293.1499938964844,0.1738807260990142,-3757.260986328125,304.1503295898437,0.742659330368042,0.2480588853359222,0.2383777052164077,293.0230407714844,297.1499938964844,293.1499938964844,0.2879383862018585,-4141.982421875,304.1440124511719,0.8468588590621948,0.373322993516922,0.2629137337207794,293.055419921875,297.1499938964844,293.1499938964844,0.3857437968254089,-7061.98876953125,304.1380920410156,0.9162478446960448,0.4715619385242462,0.4484642446041107,293.0093078613281,297.1499938964844,293.1499938964844,0.0330756865441799,-5573.27392578125,304.1440734863281,0.4885418713092804,0.0751291885972023,0.3537631332874298,291.1250305175781,291.1499938964844,270.2827453613281,269.368896484375,282.91827392578125,293.0795593261719,291.1264038085937,1.0,0.4042444825172424,0.9655992984771729,0.9655992984771729,1.0,1.0,-1.8639339208602903,0.8309295177459717,1.0330042839050293,0.4072054624557495,0.0,0.0,0.6482177376747131,113.94832611083984,112.0,28.52912712097168,-15466.0869140625,1041.6007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9444885253906,306.9021301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.234375,18000.0,0.0,0.0,0.350371390581131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7331433296203613,0.7331506609916687,-7.3209080255765e-06,0.0,0.000355582422344,0.0,0.0,62.96646881103516,0.0,0.0,0.0,0.4574756920337677,4.0,0.0,1.0
806220,293.13702392578125,297.1499938964844,293.1499938964844,0.194433182477951,-3897.81591796875,304.1574401855469,0.7654736042022705,0.271458625793457,0.2475737780332565,293.0897521972656,297.1499938964844,293.1499938964844,0.1727719902992248,-3737.369384765625,304.1520690917969,0.7427021861076355,0.2470956593751907,0.2374806553125381,293.0355834960937,297.1499938964844,293.1499938964844,0.2880816757678985,-4142.88232421875,304.1457824707031,0.8484090566635132,0.373995304107666,0.2633755505084991,293.0674743652344,297.1499938964844,293.1499938964844,0.385200947523117,-7051.62060546875,304.1429443359375,0.9175785183906556,0.471514880657196,0.4483895301818847,293.02264404296875,297.1499938964844,293.1499938964844,0.033697597682476,-5623.40087890625,304.14501953125,0.4910802245140075,0.0759859904646873,0.3575159907341003,291.1466979980469,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0928039550781,291.148193359375,1.0,0.4033955633640289,0.9642476439476012,0.9642476439476012,1.0,1.0,-1.8656257390975952,0.8316887617111206,1.0339369773864746,0.4076028764247894,0.0,0.0,0.6472460627555847,113.27147674560548,100.0,30.21363639831543,-15483.6376953125,1040.4298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97137451171875,306.93017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.162109375,18000.0,0.0,0.0,0.3548943698406219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340269684791565,0.7340343594551086,-7.3425599111942574e-06,0.0,0.0003601726784836,0.0,0.0,63.22099685668945,0.0,0.0,0.0,0.4579330682754516,4.0,0.0,1.0
806280,293.13702392578125,297.1499938964844,293.1499938964844,0.194433182477951,-3897.81591796875,304.1574401855469,0.7654736042022705,0.271458625793457,0.2475737780332565,293.0897521972656,297.1499938964844,293.1499938964844,0.1727719902992248,-3737.369384765625,304.1520690917969,0.7427021861076355,0.2470956593751907,0.2374806553125381,293.0355834960937,297.1499938964844,293.1499938964844,0.2880816757678985,-4142.88232421875,304.1457824707031,0.8484090566635132,0.373995304107666,0.2633755505084991,293.0674743652344,297.1499938964844,293.1499938964844,0.385200947523117,-7051.62060546875,304.1429443359375,0.9175785183906556,0.471514880657196,0.4483895301818847,293.02264404296875,297.1499938964844,293.1499938964844,0.033697597682476,-5623.40087890625,304.14501953125,0.4910802245140075,0.0759859904646873,0.3575159907341003,291.1466979980469,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0928039550781,291.148193359375,1.0,0.4033955633640289,0.9642476439476012,0.9642476439476012,1.0,1.0,-1.8656257390975952,0.8316887617111206,1.0339369773864746,0.4076028764247894,0.0,0.0,0.6472460627555847,113.27147674560548,100.0,30.21363639831543,-15483.6376953125,1040.4298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97137451171875,306.93017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.162109375,18000.0,0.0,0.0,0.3548943698406219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340269684791565,0.7340343594551086,-7.3425599111942574e-06,0.0,0.0003601726784836,0.0,0.0,63.22099685668945,0.0,0.0,0.0,0.4579330682754516,4.0,0.0,1.0
806340,293.1492004394531,297.1499938964844,293.1499938964844,0.1920613944530487,-3859.234619140625,304.1589050292969,0.7702004313468933,0.269316166639328,0.245505690574646,293.102783203125,297.1499938964844,293.1499938964844,0.1713885515928268,-3712.74462890625,304.1536865234375,0.7478196024894714,0.2459793835878372,0.2362815588712692,293.0469055175781,297.1499938964844,293.1499938964844,0.2879805564880371,-4141.0615234375,304.1473388671875,0.8561069369316101,0.3745969533920288,0.2636688947677612,293.0780639648437,297.1499938964844,293.1499938964844,0.3843975663185119,-7038.07763671875,304.1466064453125,0.9269686937332152,0.4714535474777221,0.4481520354747772,293.0343933105469,297.1499938964844,293.1499938964844,0.0341591499745845,-5660.05126953125,304.1459045410156,0.4972020089626312,0.0768265724182128,0.3604243099689483,291.16845703125,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.10479736328125,291.1698303222656,1.0,0.3991063833236694,0.962895929813385,0.962895929813385,1.0,1.0,-1.865262985229492,0.8314692378044128,1.0337936878204346,0.4074286818504333,0.0,0.0,0.6433115005493164,108.55378723144533,88.0,29.86744880676269,-15476.1689453125,1018.6181030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0677795410156,306.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.583984375,18000.0,0.0,0.0,0.3584709763526916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282882332801819,0.7282955050468445,-7.3059427450061776e-06,0.0,0.0003638024500105,0.0,0.0,62.262969970703125,0.0,0.0,0.0,0.4556962251663208,4.0,0.0,1.0
