time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806400,293.1492004394531,297.1499938964844,293.1499938964844,0.1920613944530487,-3859.234619140625,304.1589050292969,0.7702004313468933,0.269316166639328,0.245505690574646,293.102783203125,297.1499938964844,293.1499938964844,0.1713885515928268,-3712.74462890625,304.1536865234375,0.7478196024894714,0.2459793835878372,0.2362815588712692,293.0469055175781,297.1499938964844,293.1499938964844,0.2879805564880371,-4141.0615234375,304.1473388671875,0.8561069369316101,0.3745969533920288,0.2636688947677612,293.0780639648437,297.1499938964844,293.1499938964844,0.3843975663185119,-7038.07763671875,304.1466064453125,0.9269686937332152,0.4714535474777221,0.4481520354747772,293.0343933105469,297.1499938964844,293.1499938964844,0.0341591499745845,-5660.05126953125,304.1459045410156,0.4972020089626312,0.0768265724182128,0.3604243099689483,291.16845703125,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.10479736328125,291.1698303222656,1.0,0.3991063833236694,0.962895929813385,0.962895929813385,1.0,1.0,-1.865262985229492,0.8314692378044128,1.0337936878204346,0.4074286818504333,0.0,0.0,0.6433115005493164,108.55378723144533,88.0,29.86744880676269,-15476.1689453125,1018.6181030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0677795410156,306.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.583984375,18000.0,0.0,0.0,0.3584709763526916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282882332801819,0.7282955050468445,-7.3059427450061776e-06,0.0,0.0003638024500105,0.0,0.0,62.262969970703125,0.0,0.0,0.0,0.4556962251663208,4.0,0.0,1.0
806460,293.16162109375,297.1499938964844,293.1499938964844,0.1894130706787109,-3816.145751953125,304.16033935546875,0.7788462042808533,0.2668239772319793,0.2431164234876632,293.1161193847656,297.1499938964844,293.1499938964844,0.169692575931549,-3682.6953125,304.1552734375,0.7565624713897705,0.2444744557142257,0.2347062081098556,293.0579833984375,297.1499938964844,293.1499938964844,0.2876545786857605,-4136.7392578125,304.1487731933594,0.868423581123352,0.3749646246433258,0.2637763321399688,293.0883483886719,297.1499938964844,293.1499938964844,0.3833576738834381,-7021.53076171875,304.1494445800781,0.9420503973960876,0.4711919724941253,0.4476991593837738,293.045654296875,297.1499938964844,293.1499938964844,0.034442264586687,-5681.9189453125,304.14678955078125,0.5059224367141724,0.0774763077497482,0.3623568117618561,291.188720703125,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.11676025390625,291.1900329589844,1.0,0.3924649953842163,0.9615872502326964,0.9615872502326964,1.0,1.0,-1.8624104261398315,0.8300559520721436,1.0323543548583984,0.4065978825092315,0.0,0.0,0.6367888450622559,101.47217559814452,76.0,28.63877296447754,-15441.1640625,983.3712158203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2253723144531,307.07794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18119.62109375,18000.0,0.0,0.0,0.3609246015548706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166982293128967,0.7167054414749146,-7.216917310870485e-06,0.0,0.0003662925737444,0.0,0.0,60.25772476196289,0.0,0.0,0.0,0.4510798156261444,4.0,0.0,1.0
806520,293.16162109375,297.1499938964844,293.1499938964844,0.1894130706787109,-3816.145751953125,304.16033935546875,0.7788462042808533,0.2668239772319793,0.2431164234876632,293.1161193847656,297.1499938964844,293.1499938964844,0.169692575931549,-3682.6953125,304.1552734375,0.7565624713897705,0.2444744557142257,0.2347062081098556,293.0579833984375,297.1499938964844,293.1499938964844,0.2876545786857605,-4136.7392578125,304.1487731933594,0.868423581123352,0.3749646246433258,0.2637763321399688,293.0883483886719,297.1499938964844,293.1499938964844,0.3833576738834381,-7021.53076171875,304.1494445800781,0.9420503973960876,0.4711919724941253,0.4476991593837738,293.045654296875,297.1499938964844,293.1499938964844,0.034442264586687,-5681.9189453125,304.14678955078125,0.5059224367141724,0.0774763077497482,0.3623568117618561,291.188720703125,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.11676025390625,291.1900329589844,1.0,0.3924649953842163,0.9615872502326964,0.9615872502326964,1.0,1.0,-1.8624104261398315,0.8300559520721436,1.0323543548583984,0.4065978825092315,0.0,0.0,0.6367888450622559,101.47217559814452,76.0,28.63877296447754,-15441.1640625,983.3712158203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2253723144531,307.07794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18119.62109375,18000.0,0.0,0.0,0.3609246015548706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166982293128967,0.7167054414749146,-7.216917310870485e-06,0.0,0.0003662925737444,0.0,0.0,60.25772476196289,0.0,0.0,0.0,0.4510798156261444,4.0,0.0,1.0
806580,293.1741943359375,297.1499938964844,293.1499938964844,0.1863964200019836,-3766.98779296875,304.16192626953125,0.7907113432884216,0.2639789581298828,0.2403223067522049,293.1299743652344,297.1499938964844,293.1499938964844,0.1675680428743362,-3645.121826171875,304.1570739746094,0.7683888673782349,0.2425272017717361,0.2326347678899765,293.0689697265625,297.1499938964844,293.1499938964844,0.2870127260684967,-4128.82275390625,304.1502380371094,0.8848302364349365,0.3750645816326141,0.2636442482471466,293.0985717773437,297.1499938964844,293.1499938964844,0.3819784224033355,-7000.28662109375,304.15191650390625,0.9608321189880372,0.470679759979248,0.4469423592090606,293.0567932128906,297.1499938964844,293.1499938964844,0.034442625939846,-5680.35791015625,304.1478576660156,0.5169179439544678,0.0778572484850883,0.3627813458442688,291.2085266113281,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.1289367675781,291.209716796875,1.0,0.3841121792793274,0.960278570652008,0.960278570652008,1.0,1.0,-1.8560121059417725,0.8269452452659607,1.0290669202804563,0.4048174619674682,0.0,0.0,0.6276419758796692,93.0320053100586,64.0,27.384952545166016,-15368.0576171875,938.3038330078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4362487792969,307.1875915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18172.892578125,18000.0,0.0,0.0,0.3621053993701935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994465589523315,0.6994536519050598,-7.080608611431671e-06,0.0,0.0003674909530673,0.0,0.0,57.3222770690918,0.0,0.0,0.0,0.44422248005867,4.0,0.0,1.0
806640,293.1741943359375,297.1499938964844,293.1499938964844,0.1863964200019836,-3766.98779296875,304.16192626953125,0.7907113432884216,0.2639789581298828,0.2403223067522049,293.1299743652344,297.1499938964844,293.1499938964844,0.1675680428743362,-3645.121826171875,304.1570739746094,0.7683888673782349,0.2425272017717361,0.2326347678899765,293.0689697265625,297.1499938964844,293.1499938964844,0.2870127260684967,-4128.82275390625,304.1502380371094,0.8848302364349365,0.3750645816326141,0.2636442482471466,293.0985717773437,297.1499938964844,293.1499938964844,0.3819784224033355,-7000.28662109375,304.15191650390625,0.9608321189880372,0.470679759979248,0.4469423592090606,293.0567932128906,297.1499938964844,293.1499938964844,0.034442625939846,-5680.35791015625,304.1478576660156,0.5169179439544678,0.0778572484850883,0.3627813458442688,291.2085266113281,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.1289367675781,291.209716796875,1.0,0.3841121792793274,0.960278570652008,0.960278570652008,1.0,1.0,-1.8560121059417725,0.8269452452659607,1.0290669202804563,0.4048174619674682,0.0,0.0,0.6276419758796692,93.0320053100586,64.0,27.384952545166016,-15368.0576171875,938.3038330078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4362487792969,307.1875915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18172.892578125,18000.0,0.0,0.0,0.3621053993701935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994465589523315,0.6994536519050598,-7.080608611431671e-06,0.0,0.0003674909530673,0.0,0.0,57.3222770690918,0.0,0.0,0.0,0.44422248005867,4.0,0.0,1.0
806700,293.18023681640625,297.1499938964844,293.1499938964844,0.1848241090774536,-3741.358642578125,304.1626281738281,0.7980244755744934,0.2624844908714294,0.2388355284929275,293.13677978515625,297.1499938964844,293.1499938964844,0.1664057224988937,-3624.595947265625,304.15789794921875,0.7756751775741577,0.2414408028125763,0.2314660400152206,293.07427978515625,297.1499938964844,293.1499938964844,0.2866336405277252,-4124.2421875,304.15087890625,0.8947567939758301,0.3750480115413666,0.2635164260864258,293.103515625,297.1499938964844,293.1499938964844,0.3812305629253387,-6988.943359375,304.1529235839844,0.9711862802505492,0.4703610837459564,0.4464845657348633,293.06219482421875,297.1499938964844,293.1499938964844,0.0343697853386402,-5673.615234375,304.1483764648437,0.5235505700111389,0.077978603541851,0.362580806016922,291.21728515625,291.1499938964844,270.4534606933594,269.4891052246094,283.031982421875,293.13482666015625,291.2183532714844,1.0,0.3794344365596771,0.9596242308616638,0.9596242308616638,1.0,1.0,-1.8518799543380733,0.8249440789222717,1.0269359350204468,0.4036756455898285,0.0,0.0,0.6222679615020752,88.44351959228516,64.0,25.603992462158203,-15318.1728515625,913.2426147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5592956542969,307.24810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18195.234375,18000.0,0.0,0.0,0.3621781170368194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889250874519348,0.6889320611953735,-6.996956017246703e-06,0.0,0.0003675647312775,0.0,0.0,55.572025299072266,0.0,0.0,0.0,0.4400663375854492,4.0,0.0,1.0
806760,293.1860656738281,297.1499938964844,293.1499938964844,0.1832320243120193,-3715.4033203125,304.1632080078125,0.8063597083091736,0.2609539031982422,0.2373072206974029,293.1434631347656,297.1499938964844,293.1499938964844,0.1652005016803741,-3603.328857421875,304.1586303710937,0.7840226292610168,0.2402945756912231,0.2302299439907074,293.0794372558594,297.1499938964844,293.1499938964844,0.2862372100353241,-4119.4990234375,304.1514587402344,0.9060102105140686,0.374995470046997,0.263357013463974,293.1083068847656,297.1499938964844,293.1499938964844,0.3804695904254913,-6977.4951171875,304.1537780761719,0.981880784034729,0.4700089693069458,0.4459864497184753,293.0674133300781,297.1499938964844,293.1499938964844,0.0342629551887512,-5664.1357421875,304.1488647460937,0.5311124324798584,0.0780645757913589,0.3621746897697449,291.2249450683594,291.1499938964844,270.476806640625,269.50653076171875,283.0476379394531,293.1405944824219,291.2258605957031,1.0,0.3744832277297973,0.9590179920196532,0.9590179920196532,1.0,1.0,-1.847283959388733,0.822723388671875,1.024560570716858,0.4024108052253723,0.0,0.0,0.6164988875389099,83.6722640991211,52.0,23.177640914916992,-15260.8681640625,886.9879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69207763671875,307.3114929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18213.146484375,18000.0,0.0,0.0,0.3618991076946258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774520874023438,0.6774590015411377,-6.905811915203231e-06,0.0,0.000367281580111,0.0,0.0,53.70106887817383,0.0,0.0,0.0,0.4355569183826446,4.0,0.0,1.0
806820,293.19708251953125,297.1499938964844,293.1499938964844,0.1800168603658676,-3662.9482421875,304.1641540527344,0.8240982890129089,0.2578066289424896,0.2341679483652115,293.15631103515625,297.1499938964844,293.1499938964844,0.1626971960067749,-3559.1748046875,304.159912109375,0.8029785752296448,0.2378532588481903,0.2276081293821334,293.0892028808594,297.1499938964844,293.1499938964844,0.2854163348674774,-4109.783203125,304.1523132324219,0.93398255109787,0.3748047053813934,0.2629744410514831,293.1165466308594,297.1499938964844,293.1499938964844,0.3752999603748321,-6897.7158203125,304.1620483398437,0.9990000128746032,0.4693841338157654,0.4409496486186981,293.0772705078125,297.1499938964844,293.1499938964844,0.0339872650802135,-5640.23095703125,304.1496887207031,0.5484265089035034,0.0781601816415786,0.3609760403633117,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.0821228027344,293.1514587402344,291.23846435546875,1.0,0.3637317419052124,0.9578053951263428,0.9578053951263428,1.0,1.0,-1.8325681686401367,0.8155921697616577,1.016975998878479,0.3985830247402191,0.0,0.0,0.6039990186691284,74.18488311767578,40.0,20.424049377441406,-15108.8544921875,829.5099487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98095703125,307.44952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18236.251953125,18000.0,0.0,0.0,0.360271155834198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524677872657776,0.6524745225906372,-6.709265562676592e-06,0.0,0.0003656294138636,0.0,0.0,49.77058029174805,0.0,0.0,0.0,0.4258270859718323,4.0,0.0,1.0
806880,293.19708251953125,297.1499938964844,293.1499938964844,0.1800168603658676,-3662.9482421875,304.1641540527344,0.8240982890129089,0.2578066289424896,0.2341679483652115,293.15631103515625,297.1499938964844,293.1499938964844,0.1626971960067749,-3559.1748046875,304.159912109375,0.8029785752296448,0.2378532588481903,0.2276081293821334,293.0892028808594,297.1499938964844,293.1499938964844,0.2854163348674774,-4109.783203125,304.1523132324219,0.93398255109787,0.3748047053813934,0.2629744410514831,293.1165466308594,297.1499938964844,293.1499938964844,0.3752999603748321,-6897.7158203125,304.1620483398437,0.9990000128746032,0.4693841338157654,0.4409496486186981,293.0772705078125,297.1499938964844,293.1499938964844,0.0339872650802135,-5640.23095703125,304.1496887207031,0.5484265089035034,0.0781601816415786,0.3609760403633117,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.0821228027344,293.1514587402344,291.23846435546875,1.0,0.3637317419052124,0.9578053951263428,0.9578053951263428,1.0,1.0,-1.8325681686401367,0.8155921697616577,1.016975998878479,0.3985830247402191,0.0,0.0,0.6039990186691284,74.18488311767578,40.0,20.424049377441406,-15108.8544921875,829.5099487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98095703125,307.44952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18236.251953125,18000.0,0.0,0.0,0.360271155834198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524677872657776,0.6524745225906372,-6.709265562676592e-06,0.0,0.0003656294138636,0.0,0.0,49.77058029174805,0.0,0.0,0.0,0.4258270859718323,4.0,0.0,1.0
806940,293.207275390625,297.1499938964844,293.1499938964844,0.1763738393783569,-3602.74609375,304.16552734375,0.8385079503059387,0.25455042719841,0.2310404777526855,293.1683959960937,297.1499938964844,293.1499938964844,0.1597491204738617,-3506.50341796875,304.1615295410156,0.8182368278503418,0.2352458536624908,0.2249378263950348,293.0982666015625,297.1499938964844,293.1499938964844,0.2838788628578186,-4091.310791015625,304.15411376953125,0.957882821559906,0.3745075166225433,0.2626039087772369,293.09478759765625,297.1499938964844,293.1499938964844,0.3451622128486633,-6438.55517578125,304.2080383300781,0.9990000128746032,0.4745537340641022,0.4115157425403595,293.0860595703125,297.1499938964844,293.1499938964844,0.0336350351572036,-5608.02392578125,304.150390625,0.5637667775154114,0.0782165452837944,0.3600586056709289,291.2783203125,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589660644531,291.2808532714844,1.0,0.3507800996303558,0.9565927982330322,0.9565927982330322,1.0,1.0,-1.7885921001434326,0.7945312857627869,0.9940608143806458,0.3868221640586853,0.0,0.0,0.5843915939331055,66.47923278808594,43.0,48.2458381652832,-14769.912109375,753.0171508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207397460937,307.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18332.873046875,18000.0,0.0,0.0,0.35689377784729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187092661857605,0.618715763092041,-6.470527750934707e-06,0.0,0.0003622018266469,0.0,0.0,44.892032623291016,0.0,0.0,0.0,0.4130280911922455,4.0,0.0,1.0
807000,293.207275390625,297.1499938964844,293.1499938964844,0.1763738393783569,-3602.74609375,304.16552734375,0.8385079503059387,0.25455042719841,0.2310404777526855,293.1683959960937,297.1499938964844,293.1499938964844,0.1597491204738617,-3506.50341796875,304.1615295410156,0.8182368278503418,0.2352458536624908,0.2249378263950348,293.0982666015625,297.1499938964844,293.1499938964844,0.2838788628578186,-4091.310791015625,304.15411376953125,0.957882821559906,0.3745075166225433,0.2626039087772369,293.09478759765625,297.1499938964844,293.1499938964844,0.3451622128486633,-6438.55517578125,304.2080383300781,0.9990000128746032,0.4745537340641022,0.4115157425403595,293.0860595703125,297.1499938964844,293.1499938964844,0.0336350351572036,-5608.02392578125,304.150390625,0.5637667775154114,0.0782165452837944,0.3600586056709289,291.2783203125,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589660644531,291.2808532714844,1.0,0.3507800996303558,0.9565927982330322,0.9565927982330322,1.0,1.0,-1.7885921001434326,0.7945312857627869,0.9940608143806458,0.3868221640586853,0.0,0.0,0.5843915939331055,66.47923278808594,43.0,48.2458381652832,-14769.912109375,753.0171508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207397460937,307.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18332.873046875,18000.0,0.0,0.0,0.35689377784729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187092661857605,0.618715763092041,-6.470527750934707e-06,0.0,0.0003622018266469,0.0,0.0,44.892032623291016,0.0,0.0,0.0,0.4130280911922455,4.0,0.0,1.0
807060,293.21728515625,297.1499938964844,293.1499938964844,0.1730021238327026,-3547.315185546875,304.1659240722656,0.8483360409736633,0.2510660290718078,0.2278086394071579,293.1804504394531,297.1499938964844,293.1499938964844,0.1569803804159164,-3457.379150390625,304.1622619628906,0.8280192613601685,0.232337012887001,0.2220958173274994,293.1073608398437,297.1499938964844,293.1499938964844,0.2827750444412231,-4078.40869140625,304.154541015625,0.9737564325332642,0.373972475528717,0.2621476948261261,293.0472106933594,297.1499938964844,293.1499938964844,0.3238798677921295,-6117.6875,304.2233581542969,0.9990000128746032,0.4855817258358001,0.3911300003528595,293.0943908691406,297.1499938964844,293.1499938964844,0.0333668328821659,-5584.37255859375,304.15069580078125,0.5749194622039795,0.0781450420618057,0.3590531051158905,291.298095703125,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2981872558594,1.0,0.3419428169727325,0.9556750059127808,0.9556750059127808,1.0,1.0,-1.7550543546676636,0.7785512804985046,0.9765030145645142,0.3777012526988983,0.0,0.0,0.5628699064254761,61.35749053955078,61.0,25.561851501464844,-14397.6923828125,700.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7334289550781,307.7693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18367.064453125,18000.0,0.0,0.0,0.3512762784957886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576228678226471,0.5762348175048828,-6.170010237838142e-06,0.0,0.0003565007646102,0.0,0.0,39.17748260498047,0.0,0.0,0.0,0.3974388539791107,4.0,0.0,1.0
807120,293.21728515625,297.1499938964844,293.1499938964844,0.1730021238327026,-3547.315185546875,304.1659240722656,0.8483360409736633,0.2510660290718078,0.2278086394071579,293.1804504394531,297.1499938964844,293.1499938964844,0.1569803804159164,-3457.379150390625,304.1622619628906,0.8280192613601685,0.232337012887001,0.2220958173274994,293.1073608398437,297.1499938964844,293.1499938964844,0.2827750444412231,-4078.40869140625,304.154541015625,0.9737564325332642,0.373972475528717,0.2621476948261261,293.0472106933594,297.1499938964844,293.1499938964844,0.3238798677921295,-6117.6875,304.2233581542969,0.9990000128746032,0.4855817258358001,0.3911300003528595,293.0943908691406,297.1499938964844,293.1499938964844,0.0333668328821659,-5584.37255859375,304.15069580078125,0.5749194622039795,0.0781450420618057,0.3590531051158905,291.298095703125,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2981872558594,1.0,0.3419428169727325,0.9556750059127808,0.9556750059127808,1.0,1.0,-1.7550543546676636,0.7785512804985046,0.9765030145645142,0.3777012526988983,0.0,0.0,0.5628699064254761,61.35749053955078,61.0,25.561851501464844,-14397.6923828125,700.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7334289550781,307.7693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18367.064453125,18000.0,0.0,0.0,0.3512762784957886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576228678226471,0.5762348175048828,-6.170010237838142e-06,0.0,0.0003565007646102,0.0,0.0,39.17748260498047,0.0,0.0,0.0,0.3974388539791107,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.1701884567737579,-3501.660888671875,304.165283203125,0.8434303998947144,0.2473651319742202,0.2245572209358215,293.1924743652344,297.1499938964844,293.1499938964844,0.1546424180269241,-3416.527099609375,304.1620483398437,0.82361900806427,0.2291248440742492,0.219152346253395,293.116455078125,297.1499938964844,293.1499938964844,0.2825662791728973,-4076.572509765625,304.1533203125,0.97201669216156,0.3732098937034607,0.2616685330867767,293.0126953125,297.1499938964844,293.1499938964844,0.3244143724441528,-6137.09619140625,304.1970520019531,0.9990000128746032,0.495250791311264,0.3926196992397308,293.10223388671875,297.1499938964844,293.1499938964844,0.033335592597723,-5583.0673828125,304.1505126953125,0.5736448168754578,0.0779647305607795,0.3584463894367218,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.2778015136719,1.0,0.3419078290462494,0.954757273197174,0.954757273197174,1.0,1.0,-1.7480806112289429,0.7752629518508911,0.9728177189826964,0.3755725920200348,0.0,0.0,0.5460997819900513,61.50833511352539,79.0,-19.870153427124023,-14167.3583984375,694.5121459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.160888671875,307.9017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18291.791015625,18000.0,0.0,0.0,0.3438020944595337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402770042419434,0.5402829051017761,-5.909514129598392e-06,0.0,0.0003489154041744,0.0,0.0,34.66958999633789,0.0,0.0,0.0,0.3844048976898193,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.1701884567737579,-3501.660888671875,304.165283203125,0.8434303998947144,0.2473651319742202,0.2245572209358215,293.1924743652344,297.1499938964844,293.1499938964844,0.1546424180269241,-3416.527099609375,304.1620483398437,0.82361900806427,0.2291248440742492,0.219152346253395,293.116455078125,297.1499938964844,293.1499938964844,0.2825662791728973,-4076.572509765625,304.1533203125,0.97201669216156,0.3732098937034607,0.2616685330867767,293.0126953125,297.1499938964844,293.1499938964844,0.3244143724441528,-6137.09619140625,304.1970520019531,0.9990000128746032,0.495250791311264,0.3926196992397308,293.10223388671875,297.1499938964844,293.1499938964844,0.033335592597723,-5583.0673828125,304.1505126953125,0.5736448168754578,0.0779647305607795,0.3584463894367218,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.2778015136719,1.0,0.3419078290462494,0.954757273197174,0.954757273197174,1.0,1.0,-1.7480806112289429,0.7752629518508911,0.9728177189826964,0.3755725920200348,0.0,0.0,0.5460997819900513,61.50833511352539,79.0,-19.870153427124023,-14167.3583984375,694.5121459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.160888671875,307.9017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18291.791015625,18000.0,0.0,0.0,0.3438020944595337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402770042419434,0.5402829051017761,-5.909514129598392e-06,0.0,0.0003489154041744,0.0,0.0,34.66958999633789,0.0,0.0,0.0,0.3844048976898193,4.0,0.0,1.0
807300,293.23193359375,297.1499938964844,293.1499938964844,0.1689491122961044,-3481.76123046875,304.1647644042969,0.836332380771637,0.2454446405172348,0.2229195088148117,293.19842529296875,297.1499938964844,293.1499938964844,0.1535976827144622,-3398.488037109375,304.1617736816406,0.8168175220489502,0.2274183630943298,0.2176382094621658,293.12091064453125,297.1499938964844,293.1499938964844,0.2827488481998443,-4079.150146484375,304.1523742675781,0.9655078649520874,0.3727577030658722,0.2614178955554962,293.01031494140625,297.1499938964844,293.1499938964844,0.3318712711334228,-6257.5869140625,304.1748962402344,0.9990000128746032,0.4974692761898041,0.4003548920154571,293.1061096191406,297.1499938964844,293.1499938964844,0.0333781689405441,-5588.0703125,304.1503295898437,0.5689373016357422,0.0778080448508262,0.3581759631633758,291.2593688964844,291.1499938964844,270.71875,269.6927490234375,283.2231140136719,293.19024658203125,291.2562561035156,1.0,0.3444617688655853,0.9542983770370485,0.9542983770370485,1.0,1.0,-1.7529523372650146,0.777586817741394,0.9753655791282654,0.3767707347869873,0.0,0.0,0.540916383266449,63.25086975097656,79.0,-38.89197540283203,-14124.1923828125,706.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3503112792969,307.9637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18226.373046875,18000.0,0.0,0.0,0.3396916687488556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279845595359802,0.5279904007911682,-5.815319127577823e-06,0.0,0.0003447438648436,0.0,0.0,33.17810821533203,0.0,0.0,0.0,0.3799170851707458,4.0,0.0,1.0
807360,293.2366943359375,297.1499938964844,293.1499938964844,0.1677332073450088,-3462.239013671875,304.1642761230469,0.8271002769470215,0.2434765994548797,0.2212718278169632,293.2043151855469,297.1499938964844,293.1499938964844,0.1525580435991287,-3380.540771484375,304.1614990234375,0.8074891567230225,0.225647747516632,0.2160965800285339,293.1253356933594,297.1499938964844,293.1499938964844,0.2829854190349579,-4082.351318359375,304.1515197753906,0.955755054950714,0.3722618520259857,0.261161059141159,293.01885986328125,297.1499938964844,293.1499938964844,0.3431795239448547,-6436.04833984375,304.1498107910156,0.9990000128746032,0.4975692331790924,0.4118204116821289,293.1101379394531,297.1499938964844,293.1499938964844,0.033406313508749,-5592.00146484375,304.15020751953125,0.5621170997619629,0.0775731950998306,0.3577737808227539,291.23583984375,291.1499938964844,270.7485656738281,269.71612548828125,283.2354431152344,293.1954040527344,291.23248291015625,1.0,0.3484384417533874,0.9538227915763856,0.9538227915763856,1.0,1.0,-1.762093424797058,0.781941831111908,0.9801516532897948,0.3791121542453766,0.0,0.0,0.5375391244888306,65.93714904785156,97.0,-52.00716400146485,-14119.9453125,726.0980834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50909423828125,308.0166320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18163.9765625,18000.0,0.0,0.0,0.3355385363101959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5193283557891846,0.5193341374397278,-5.746508577431087e-06,0.0,0.0003405289608053,0.0,0.0,32.13920974731445,0.0,0.0,0.0,0.37672820687294,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.1653152257204055,-3423.347412109375,304.16357421875,0.8034847974777222,0.2393849790096283,0.2179281115531921,293.2159729003906,297.1499938964844,293.1499938964844,0.1504498869180679,-3344.085205078125,304.16119384765625,0.7831052541732788,0.221910074353218,0.2129209339618683,293.1339416503906,297.1499938964844,293.1499938964844,0.2835530340671539,-4089.80517578125,304.15008544921875,0.928419291973114,0.3711423575878143,0.2606251537799835,293.0683288574219,297.1499938964844,293.1499938964844,0.3755229115486145,-6934.27392578125,304.0959167480469,0.9990000128746032,0.4909530580043793,0.4437762498855591,293.1189270019531,297.1499938964844,293.1499938964844,0.0333314165472984,-5589.14306640625,304.1502990722656,0.543934166431427,0.0768074467778205,0.3561644852161407,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.180908203125,1.0,0.359857439994812,0.9528716802597046,0.9528716802597046,1.0,1.0,-1.7900524139404297,0.7952682375907898,0.9947842359542848,0.3863904476165771,0.0,0.0,0.5363641381263733,73.85977172851562,100.0,-66.42157745361328,-14208.4873046875,786.5448608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7074279785156,308.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.3828125,18000.0,0.0,0.0,0.3276653587818146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122107863426208,0.5122164487838745,-5.6761509767966345e-06,0.0,0.0003325387078803,0.0,0.0,31.23544692993164,0.0,0.0,0.0,0.3739426136016845,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.1653152257204055,-3423.347412109375,304.16357421875,0.8034847974777222,0.2393849790096283,0.2179281115531921,293.2159729003906,297.1499938964844,293.1499938964844,0.1504498869180679,-3344.085205078125,304.16119384765625,0.7831052541732788,0.221910074353218,0.2129209339618683,293.1339416503906,297.1499938964844,293.1499938964844,0.2835530340671539,-4089.80517578125,304.15008544921875,0.928419291973114,0.3711423575878143,0.2606251537799835,293.0683288574219,297.1499938964844,293.1499938964844,0.3755229115486145,-6934.27392578125,304.0959167480469,0.9990000128746032,0.4909530580043793,0.4437762498855591,293.1189270019531,297.1499938964844,293.1499938964844,0.0333314165472984,-5589.14306640625,304.1502990722656,0.543934166431427,0.0768074467778205,0.3561644852161407,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.180908203125,1.0,0.359857439994812,0.9528716802597046,0.9528716802597046,1.0,1.0,-1.7900524139404297,0.7952682375907898,0.9947842359542848,0.3863904476165771,0.0,0.0,0.5363641381263733,73.85977172851562,100.0,-66.42157745361328,-14208.4873046875,786.5448608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7074279785156,308.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.3828125,18000.0,0.0,0.0,0.3276653587818146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122107863426208,0.5122164487838745,-5.6761509767966345e-06,0.0,0.0003325387078803,0.0,0.0,31.23544692993164,0.0,0.0,0.0,0.3739426136016845,4.0,0.0,1.0
807540,293.25469970703125,297.1499938964844,293.1499938964844,0.1624397337436676,-3376.05419921875,304.16387939453125,0.7780312895774841,0.235190063714981,0.2145121693611145,293.2269287109375,297.1499938964844,293.1499938964844,0.1478744149208068,-3298.511474609375,304.16180419921875,0.758805513381958,0.2180169373750686,0.2096185833215713,293.1417541503906,297.1499938964844,293.1499938964844,0.2834368944168091,-4088.67578125,304.1503295898437,0.9009628295898438,0.3699585795402527,0.2600623965263366,293.1414489746094,297.1499938964844,293.1499938964844,0.3901286423206329,-7145.345703125,304.09295654296875,0.9873678088188172,0.4781761467456817,0.456417828798294,293.1278076171875,297.1499938964844,293.1499938964844,0.0329253338277339,-5556.6787109375,304.15087890625,0.525164008140564,0.0757916942238807,0.3534201383590698,291.1576843261719,291.1499938964844,270.8722229003906,269.8135070800781,283.283447265625,293.2049255371094,291.1596069335937,1.0,0.3683889806270599,0.9519205093383788,0.9519205093383788,1.0,1.0,-1.793351173400879,0.7967164516448975,0.9966347813606262,0.3875337243080139,0.0,0.0,0.537927508354187,82.85308074951172,103.0,-24.83241844177246,-14249.373046875,828.8690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7348327636719,308.119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.853515625,18000.0,0.0,0.0,0.3210587501525879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149546265602112,0.5149603486061096,-5.678747584170196e-06,0.0,0.0003258338256273,0.0,0.0,31.46761512756348,0.0,0.0,0.0,0.3746133744716644,4.0,0.0,1.0
807600,293.25469970703125,297.1499938964844,293.1499938964844,0.1624397337436676,-3376.05419921875,304.16387939453125,0.7780312895774841,0.235190063714981,0.2145121693611145,293.2269287109375,297.1499938964844,293.1499938964844,0.1478744149208068,-3298.511474609375,304.16180419921875,0.758805513381958,0.2180169373750686,0.2096185833215713,293.1417541503906,297.1499938964844,293.1499938964844,0.2834368944168091,-4088.67578125,304.1503295898437,0.9009628295898438,0.3699585795402527,0.2600623965263366,293.1414489746094,297.1499938964844,293.1499938964844,0.3901286423206329,-7145.345703125,304.09295654296875,0.9873678088188172,0.4781761467456817,0.456417828798294,293.1278076171875,297.1499938964844,293.1499938964844,0.0329253338277339,-5556.6787109375,304.15087890625,0.525164008140564,0.0757916942238807,0.3534201383590698,291.1576843261719,291.1499938964844,270.8722229003906,269.8135070800781,283.283447265625,293.2049255371094,291.1596069335937,1.0,0.3683889806270599,0.9519205093383788,0.9519205093383788,1.0,1.0,-1.793351173400879,0.7967164516448975,0.9966347813606262,0.3875337243080139,0.0,0.0,0.537927508354187,82.85308074951172,103.0,-24.83241844177246,-14249.373046875,828.8690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7348327636719,308.119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.853515625,18000.0,0.0,0.0,0.3210587501525879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149546265602112,0.5149603486061096,-5.678747584170196e-06,0.0,0.0003258338256273,0.0,0.0,31.46761512756348,0.0,0.0,0.0,0.3746133744716644,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1588000506162643,-3314.831298828125,304.165283203125,0.7558361291885376,0.2308308631181717,0.2110074460506439,293.2375793457031,297.1499938964844,293.1499938964844,0.1445598900318145,-3238.5107421875,304.1633605957031,0.7380804419517517,0.2139087468385696,0.2061796486377716,293.14947509765625,297.1499938964844,293.1499938964844,0.2820205688476562,-4071.66357421875,304.15252685546875,0.878808319568634,0.3686065375804901,0.2594391703605652,293.1785888671875,297.1499938964844,293.1499938964844,0.3824993073940277,-7021.25830078125,304.1239624023437,0.9605677127838136,0.4707959592342376,0.4483588933944702,293.13604736328125,297.1499938964844,293.1499938964844,0.0322456657886505,-5497.7998046875,304.1517028808594,0.5093223452568054,0.0746830552816391,0.350330650806427,291.1834716796875,291.1499938964844,270.9361877441406,269.8640441894531,283.3290710449219,293.21844482421875,291.1836853027344,1.0,0.3738148808479309,0.9505258798599244,0.9505258798599244,1.0,1.0,-1.770755410194397,0.7859110832214355,0.9848443269729614,0.3813651800155639,0.0,0.0,0.5312939286231995,91.63220977783205,106.0,8.834482192993164,-14030.6875,844.7122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6887512207031,308.0711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.677734375,18000.0,0.0,0.0,0.3152680397033691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066850185394287,0.5066906809806824,-5.647794296237407e-06,0.0,0.0003199569764547,0.0,0.0,30.664608001708984,0.0,0.0,0.0,0.3720049560070038,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1588000506162643,-3314.831298828125,304.165283203125,0.7558361291885376,0.2308308631181717,0.2110074460506439,293.2375793457031,297.1499938964844,293.1499938964844,0.1445598900318145,-3238.5107421875,304.1633605957031,0.7380804419517517,0.2139087468385696,0.2061796486377716,293.14947509765625,297.1499938964844,293.1499938964844,0.2820205688476562,-4071.66357421875,304.15252685546875,0.878808319568634,0.3686065375804901,0.2594391703605652,293.1785888671875,297.1499938964844,293.1499938964844,0.3824993073940277,-7021.25830078125,304.1239624023437,0.9605677127838136,0.4707959592342376,0.4483588933944702,293.13604736328125,297.1499938964844,293.1499938964844,0.0322456657886505,-5497.7998046875,304.1517028808594,0.5093223452568054,0.0746830552816391,0.350330650806427,291.1834716796875,291.1499938964844,270.9361877441406,269.8640441894531,283.3290710449219,293.21844482421875,291.1836853027344,1.0,0.3738148808479309,0.9505258798599244,0.9505258798599244,1.0,1.0,-1.770755410194397,0.7859110832214355,0.9848443269729614,0.3813651800155639,0.0,0.0,0.5312939286231995,91.63220977783205,106.0,8.834482192993164,-14030.6875,844.7122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6887512207031,308.0711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.677734375,18000.0,0.0,0.0,0.3152680397033691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066850185394287,0.5066906809806824,-5.647794296237407e-06,0.0,0.0003199569764547,0.0,0.0,30.664608001708984,0.0,0.0,0.0,0.3720049560070038,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552550643682479,-3255.341064453125,304.1661071777344,0.7403634190559387,0.2263690680265426,0.2072875052690506,293.2479248046875,297.1499938964844,293.1499938964844,0.1412398517131805,-3178.554443359375,304.1644287109375,0.7232852578163147,0.2095910161733627,0.2024236619472503,293.15692138671875,297.1499938964844,293.1499938964844,0.2808230519294739,-4057.631591796875,304.1536865234375,0.8640716671943665,0.3671063184738159,0.2586217820644378,293.1950988769531,297.1499938964844,293.1499938964844,0.3788598179817199,-6961.8828125,304.138427734375,0.94094979763031,0.4666990935802459,0.4442470073699951,293.1435546875,297.1499938964844,293.1499938964844,0.0315021835267543,-5434.5419921875,304.1523742675781,0.4985862076282501,0.0735087096691131,0.3464156985282898,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.1886901855469,1.0,0.3775507509708404,0.9491313099861144,0.9491313099861144,1.0,1.0,-1.7511587142944336,0.7765373587608337,0.9746212959289552,0.3760327100753784,0.0,0.0,0.525869607925415,98.1982879638672,109.0,8.085381507873535,-13807.54296875,853.5154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6371459960937,308.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.716796875,18000.0,0.0,0.0,0.3097305595874786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972958862781524,0.4973014891147613,-5.592153229372343e-06,0.0,0.0003143371432088,0.0,0.0,29.675268173217773,0.0,0.0,0.0,0.3688324689865112,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552550643682479,-3255.341064453125,304.1661071777344,0.7403634190559387,0.2263690680265426,0.2072875052690506,293.2479248046875,297.1499938964844,293.1499938964844,0.1412398517131805,-3178.554443359375,304.1644287109375,0.7232852578163147,0.2095910161733627,0.2024236619472503,293.15692138671875,297.1499938964844,293.1499938964844,0.2808230519294739,-4057.631591796875,304.1536865234375,0.8640716671943665,0.3671063184738159,0.2586217820644378,293.1950988769531,297.1499938964844,293.1499938964844,0.3788598179817199,-6961.8828125,304.138427734375,0.94094979763031,0.4666990935802459,0.4442470073699951,293.1435546875,297.1499938964844,293.1499938964844,0.0315021835267543,-5434.5419921875,304.1523742675781,0.4985862076282501,0.0735087096691131,0.3464156985282898,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.1886901855469,1.0,0.3775507509708404,0.9491313099861144,0.9491313099861144,1.0,1.0,-1.7511587142944336,0.7765373587608337,0.9746212959289552,0.3760327100753784,0.0,0.0,0.525869607925415,98.1982879638672,109.0,8.085381507873535,-13807.54296875,853.5154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6371459960937,308.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.716796875,18000.0,0.0,0.0,0.3097305595874786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972958862781524,0.4973014891147613,-5.592153229372343e-06,0.0,0.0003143371432088,0.0,0.0,29.675268173217773,0.0,0.0,0.0,0.3688324689865112,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1534698456525802,-3225.3095703125,304.1664123535156,0.73398357629776,0.224125787615776,0.2053922563791275,293.2528686523437,297.1499938964844,293.1499938964844,0.1395328193902969,-3147.647705078125,304.1649169921875,0.7168239951133728,0.2073796838521957,0.2004695683717727,293.16046142578125,297.1499938964844,293.1499938964844,0.2801929712295532,-4050.294921875,304.1541442871094,0.8582572937011719,0.3663244545459747,0.2581724822521209,293.2002868652344,297.1499938964844,293.1499938964844,0.3775094151496887,-6940.251953125,304.1429748535156,0.9329874515533448,0.4651049077510834,0.4427611529827118,293.1470031738281,297.1499938964844,293.1499938964844,0.031110705807805,-5401.14990234375,304.15264892578125,0.4942095577716827,0.0729158595204353,0.3443168997764587,291.18994140625,291.1499938964844,271.0340270996094,269.94146728515625,283.39337158203125,293.2331848144531,291.1899719238281,1.0,0.3789815604686737,0.9484339952468872,0.9484339952468872,1.0,1.0,-1.7416930198669434,0.7720123529434204,0.969680666923523,0.3734585046768188,0.0,0.0,0.5230481028556824,100.95726776123048,109.0,5.821096897125244,-13694.1748046875,855.9130249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.609619140625,307.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18078.404296875,18000.0,0.0,0.0,0.3070602416992187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923982322216034,0.4924038052558899,-5.563518243434373e-06,0.0,0.000311627110932,0.0,0.0,29.16849899291992,0.0,0.0,0.0,0.3671859800815582,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.151686280965805,-3195.255126953125,304.1666564941406,0.728142261505127,0.221877783536911,0.2034825831651687,293.25762939453125,297.1499938964844,293.1499938964844,0.1378067582845688,-3116.33935546875,304.16534423828125,0.710554838180542,0.2051398009061813,0.1984771341085434,293.1638488769531,297.1499938964844,293.1499938964844,0.2795554995536804,-4042.89794921875,304.154541015625,0.8531197905540466,0.3655253648757934,0.2577034533023834,293.2045288085937,297.1499938964844,293.1499938964844,0.3762887418270111,-6920.98291015625,304.1464538574219,0.925899863243103,0.4636368155479431,0.4414319396018982,293.15020751953125,297.1499938964844,293.1499938964844,0.0307138692587614,-5367.22607421875,304.15289306640625,0.4902126491069793,0.0723207145929336,0.3421620726585388,291.19049072265625,291.1499938964844,271.0670166015625,269.96759033203125,283.4142150878906,293.23712158203125,291.1904602050781,1.0,0.3802003860473633,0.9479904174804688,0.9479904174804688,1.0,1.0,-1.732261300086975,0.7675160765647888,0.964745283126831,0.3709044456481933,0.0,0.0,0.5202931761741638,103.47526550292967,112.0,3.838401317596436,-13582.490234375,857.2775268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5818176269531,307.9250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18077.298828125,18000.0,0.0,0.0,0.3044469356536865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876207113265991,0.4876262545585632,-5.535284799407236e-06,0.0,0.0003089749370701,0.0,0.0,28.677759170532227,0.0,0.0,0.0,0.3655777275562286,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.14810511469841,-3134.7041015625,304.1670837402344,0.7173725962638855,0.2173696756362915,0.1996310800313949,293.26666259765625,297.1499938964844,293.1499938964844,0.1342845857143402,-3052.218505859375,304.1661071777344,0.6983360648155212,0.2005801200866699,0.194392591714859,293.1702575683594,297.1499938964844,293.1499938964844,0.2782149016857147,-4027.3720703125,304.1552734375,0.8442932367324829,0.3638759255409241,0.2567135691642761,293.2113342285156,297.1499938964844,293.1499938964844,0.3739555180072784,-6884.90234375,304.1514587402344,0.9138067960739136,0.4608736932277679,0.4389855563640594,293.1560974121094,297.1499938964844,293.1499938964844,0.0299050956964492,-5297.2255859375,304.1532592773437,0.4828249216079712,0.0711197331547737,0.3377090096473694,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.191162109375,1.0,0.3821437060832977,0.9471032619476318,0.9471032619476318,1.0,1.0,-1.7132604122161863,0.7584677934646606,0.954792618751526,0.3657634854316711,0.0,0.0,0.514751672744751,107.96981811523438,100.0,1.786713480949402,-13361.1962890625,857.4937133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263977050781,307.8495788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18075.177734375,18000.0,0.0,0.0,0.2993858754634857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782333374023437,0.4782388210296631,-5.480747859110124e-06,0.0,0.0003038386057596,0.0,0.0,27.73174285888672,0.0,0.0,0.0,0.3624352812767029,4.0,0.0,1.0
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.14810511469841,-3134.7041015625,304.1670837402344,0.7173725962638855,0.2173696756362915,0.1996310800313949,293.26666259765625,297.1499938964844,293.1499938964844,0.1342845857143402,-3052.218505859375,304.1661071777344,0.6983360648155212,0.2005801200866699,0.194392591714859,293.1702575683594,297.1499938964844,293.1499938964844,0.2782149016857147,-4027.3720703125,304.1552734375,0.8442932367324829,0.3638759255409241,0.2567135691642761,293.2113342285156,297.1499938964844,293.1499938964844,0.3739555180072784,-6884.90234375,304.1514587402344,0.9138067960739136,0.4608736932277679,0.4389855563640594,293.1560974121094,297.1499938964844,293.1499938964844,0.0299050956964492,-5297.2255859375,304.1532592773437,0.4828249216079712,0.0711197331547737,0.3377090096473694,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.191162109375,1.0,0.3821437060832977,0.9471032619476318,0.9471032619476318,1.0,1.0,-1.7132604122161863,0.7584677934646606,0.954792618751526,0.3657634854316711,0.0,0.0,0.514751672744751,107.96981811523438,100.0,1.786713480949402,-13361.1962890625,857.4937133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263977050781,307.8495788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18075.177734375,18000.0,0.0,0.0,0.2993858754634857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782333374023437,0.4782388210296631,-5.480747859110124e-06,0.0,0.0003038386057596,0.0,0.0,27.73174285888672,0.0,0.0,0.0,0.3624352812767029,4.0,0.0,1.0
