time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443492174148559,-3070.802734375,304.16766357421875,0.713284969329834,0.2128939777612686,0.1955869048833847,293.27490234375,297.1499938964844,293.1499938964844,0.1305184960365295,-2983.211181640625,304.1670227050781,0.6934270858764648,0.1959561258554458,0.1900171041488647,293.1759948730469,297.1499938964844,293.1499938964844,0.2765873968601227,-4008.458251953125,304.1562194824219,0.8438413739204407,0.3621952831745147,0.2555333375930786,293.2167663574219,297.1499938964844,293.1499938964844,0.3713871240615845,-6845.9453125,304.1552429199219,0.9128190279006958,0.4582163989543915,0.4364511966705322,293.16119384765625,297.1499938964844,293.1499938964844,0.028684377670288,-5219.5380859375,304.1542358398437,0.48035329580307,0.0699330568313598,0.3322471678256988,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.1935119628906,1.0,0.3785128891468048,0.94621604681015,0.94621604681015,1.0,1.0,-1.692134976387024,0.7484205961227417,0.9437143206596376,0.3600727617740631,0.0,0.0,0.5088669657707214,107.00557708740234,88.0,3.3322112560272217,-13132.7041015625,833.0682983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4745178222656,307.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18076.677734375,18000.0,0.0,0.0,0.2945049405097961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686858654022217,0.4686912894248962,-5.427374617283931e-06,0.0,0.0002988850756082,0.0,0.0,26.797426223754883,0.0,0.0,0.0,0.3592782616615295,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443492174148559,-3070.802734375,304.16766357421875,0.713284969329834,0.2128939777612686,0.1955869048833847,293.27490234375,297.1499938964844,293.1499938964844,0.1305184960365295,-2983.211181640625,304.1670227050781,0.6934270858764648,0.1959561258554458,0.1900171041488647,293.1759948730469,297.1499938964844,293.1499938964844,0.2765873968601227,-4008.458251953125,304.1562194824219,0.8438413739204407,0.3621952831745147,0.2555333375930786,293.2167663574219,297.1499938964844,293.1499938964844,0.3713871240615845,-6845.9453125,304.1552429199219,0.9128190279006958,0.4582163989543915,0.4364511966705322,293.16119384765625,297.1499938964844,293.1499938964844,0.028684377670288,-5219.5380859375,304.1542358398437,0.48035329580307,0.0699330568313598,0.3322471678256988,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.1935119628906,1.0,0.3785128891468048,0.94621604681015,0.94621604681015,1.0,1.0,-1.692134976387024,0.7484205961227417,0.9437143206596376,0.3600727617740631,0.0,0.0,0.5088669657707214,107.00557708740234,88.0,3.3322112560272217,-13132.7041015625,833.0682983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4745178222656,307.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18076.677734375,18000.0,0.0,0.0,0.2945049405097961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686858654022217,0.4686912894248962,-5.427374617283931e-06,0.0,0.0002988850756082,0.0,0.0,26.797426223754883,0.0,0.0,0.0,0.3592782616615295,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405338197946548,-3005.52978515625,304.1681213378906,0.7142449021339417,0.2085020840167999,0.1914693266153335,293.2821655273437,297.1499938964844,293.1499938964844,0.1266160756349563,-2911.267822265625,304.1678466796875,0.6937037706375122,0.1913158893585205,0.1854681074619293,293.1809997558594,297.1499938964844,293.1499938964844,0.2747866809368133,-3987.538818359375,304.1571655273437,0.8493313193321228,0.3605221211910248,0.2542438507080078,293.2212219238281,297.1499938964844,293.1499938964844,0.3686327636241913,-6804.67919921875,304.1580505371094,0.9195829629898072,0.4556213617324829,0.4338323175907135,293.1653747558594,297.1499938964844,293.1499938964844,0.0277067478746175,-5116.30029296875,304.1543884277344,0.4816993772983551,0.0687996000051498,0.3262836635112762,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1966552734375,1.0,0.3714861869812011,0.9453778862953186,0.9453778862953186,1.0,1.0,-1.6698774099349976,0.7378581762313843,0.9320191740989684,0.3540751039981842,0.0,0.0,0.5024464130401611,102.19414520263672,76.0,4.047695159912109,-12895.6298828125,792.4276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4325256347656,307.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18081.033203125,18000.0,0.0,0.0,0.2897146046161651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.458385169506073,0.4583905339241028,-5.371847692003939e-06,0.0,0.0002940235135611,0.0,0.0,25.818744659423828,0.0,0.0,0.0,0.3559238016605377,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405338197946548,-3005.52978515625,304.1681213378906,0.7142449021339417,0.2085020840167999,0.1914693266153335,293.2821655273437,297.1499938964844,293.1499938964844,0.1266160756349563,-2911.267822265625,304.1678466796875,0.6937037706375122,0.1913158893585205,0.1854681074619293,293.1809997558594,297.1499938964844,293.1499938964844,0.2747866809368133,-3987.538818359375,304.1571655273437,0.8493313193321228,0.3605221211910248,0.2542438507080078,293.2212219238281,297.1499938964844,293.1499938964844,0.3686327636241913,-6804.67919921875,304.1580505371094,0.9195829629898072,0.4556213617324829,0.4338323175907135,293.1653747558594,297.1499938964844,293.1499938964844,0.0277067478746175,-5116.30029296875,304.1543884277344,0.4816993772983551,0.0687996000051498,0.3262836635112762,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1966552734375,1.0,0.3714861869812011,0.9453778862953186,0.9453778862953186,1.0,1.0,-1.6698774099349976,0.7378581762313843,0.9320191740989684,0.3540751039981842,0.0,0.0,0.5024464130401611,102.19414520263672,76.0,4.047695159912109,-12895.6298828125,792.4276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4325256347656,307.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18081.033203125,18000.0,0.0,0.0,0.2897146046161651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.458385169506073,0.4583905339241028,-5.371847692003939e-06,0.0,0.0002940235135611,0.0,0.0,25.818744659423828,0.0,0.0,0.0,0.3559238016605377,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367212682962417,-2939.9521484375,304.1684265136719,0.7188388109207153,0.2041829377412796,0.1873320490121841,293.2886047363281,297.1499938964844,293.1499938964844,0.1226478517055511,-2837.659912109375,304.1684875488281,0.6977337598800659,0.1866605430841446,0.1808128207921981,293.18536376953125,297.1499938964844,293.1499938964844,0.2728930413722992,-3965.56396484375,304.1579284667969,0.8594401478767395,0.3588499426841736,0.2528883218765259,293.2249450683594,297.1499938964844,293.1499938964844,0.3657750189304352,-6762.2060546875,304.1601257324219,0.9323782324790956,0.4530615508556366,0.4311594665050506,293.1687927246094,297.1499938964844,293.1499938964844,0.0267692357301712,-5019.08056640625,304.1545104980469,0.4857847094535827,0.0677142664790153,0.3201102316379547,291.1996459960937,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.19976806640625,1.0,0.362135648727417,0.9445397257804872,0.9445397257804872,1.0,1.0,-1.647072196006775,0.7270551919937134,0.9200170040130616,0.3479338884353637,0.0,0.0,0.4956212043762207,95.03722381591795,64.0,4.241884231567383,-12656.2509765625,742.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40338134765625,307.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.90625,18000.0,0.0,0.0,0.2849379479885101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476049542427063,0.4476102590560913,-5.314956979418639e-06,0.0,0.0002891758049372,0.0,0.0,24.821910858154297,0.0,0.0,0.0,0.3524465262889862,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367212682962417,-2939.9521484375,304.1684265136719,0.7188388109207153,0.2041829377412796,0.1873320490121841,293.2886047363281,297.1499938964844,293.1499938964844,0.1226478517055511,-2837.659912109375,304.1684875488281,0.6977337598800659,0.1866605430841446,0.1808128207921981,293.18536376953125,297.1499938964844,293.1499938964844,0.2728930413722992,-3965.56396484375,304.1579284667969,0.8594401478767395,0.3588499426841736,0.2528883218765259,293.2249450683594,297.1499938964844,293.1499938964844,0.3657750189304352,-6762.2060546875,304.1601257324219,0.9323782324790956,0.4530615508556366,0.4311594665050506,293.1687927246094,297.1499938964844,293.1499938964844,0.0267692357301712,-5019.08056640625,304.1545104980469,0.4857847094535827,0.0677142664790153,0.3201102316379547,291.1996459960937,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.19976806640625,1.0,0.362135648727417,0.9445397257804872,0.9445397257804872,1.0,1.0,-1.647072196006775,0.7270551919937134,0.9200170040130616,0.3479338884353637,0.0,0.0,0.4956212043762207,95.03722381591795,64.0,4.241884231567383,-12656.2509765625,742.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40338134765625,307.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.90625,18000.0,0.0,0.0,0.2849379479885101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476049542427063,0.4476102590560913,-5.314956979418639e-06,0.0,0.0002891758049372,0.0,0.0,24.821910858154297,0.0,0.0,0.0,0.3524465262889862,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348232328891754,-2907.16943359375,304.16851806640625,0.7222800254821777,0.2020457237958908,0.1852626204490661,293.29156494140625,297.1499938964844,293.1499938964844,0.12064840644598,-2800.392578125,304.16876220703125,0.7009941935539246,0.1843242943286895,0.1784545928239822,293.1873474121094,297.1499938964844,293.1499938964844,0.2719216346740722,-3954.298583984375,304.1582336425781,0.8661633133888245,0.3580110669136047,0.2521920204162597,293.2265930175781,297.1499938964844,293.1499938964844,0.3643198907375335,-6740.669921875,304.1609191894531,0.9407338500022888,0.4517892599105835,0.4298082590103149,293.1702880859375,297.1499938964844,293.1499938964844,0.0262116286903619,-4968.7978515625,304.1546936035156,0.4886859953403473,0.067184992134571,0.3169794976711273,291.2011108398437,291.1499938964844,271.365966796875,270.2029724121094,283.60089111328125,293.26129150390625,291.20123291015625,1.0,0.3568113446235657,0.9441206455230712,0.9441206455230712,1.0,1.0,-1.635539174079895,0.721599280834198,0.913939893245697,0.3448299765586853,0.0,0.0,0.4920659363269806,90.86756134033205,64.0,4.137923717498779,-12536.083984375,716.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39385986328125,307.6174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18085.060546875,18000.0,0.0,0.0,0.2825366258621216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420497715473175,0.4420550465583801,-5.286206942400895e-06,0.0,0.0002867387665901,0.0,0.0,24.319286346435547,0.0,0.0,0.0,0.3506695032119751,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329329758882522,-2874.42822265625,304.1686096191406,0.7264394164085388,0.1999208629131317,0.183194488286972,293.2943725585937,297.1499938964844,293.1499938964844,0.1186420768499374,-2762.87158203125,304.16900634765625,0.7050457000732422,0.18198062479496,0.1760789453983307,293.1892395019531,297.1499938964844,293.1499938964844,0.2709382474422455,-3942.896728515625,304.1585388183594,0.8740249872207642,0.3571687638759613,0.2514857351779938,293.2281188964844,297.1499938964844,293.1499938964844,0.3628531396389007,-6719.00341796875,304.1615905761719,0.95015949010849,0.45051971077919,0.4284494817256927,293.171630859375,297.1499938964844,293.1499938964844,0.0256724674254655,-4918.95849609375,304.1548156738281,0.4921372532844543,0.0666620954871177,0.3138301968574524,291.2024841308594,291.1499938964844,271.3988037109375,270.2286071777344,283.6211853027344,293.26300048828125,291.2025756835937,1.0,0.3511469662189483,0.9437533617019652,0.9437533617019652,1.0,1.0,-1.6239436864852903,0.7161208987236023,0.9078227877616882,0.34171262383461,0.0,0.0,0.4884297549724579,86.42523956298828,52.0,3.962202072143554,-12415.9365234375,688.4165649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3875732421875,307.58953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.91015625,18000.0,0.0,0.0,0.2801186144351959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364146590232849,0.4364199042320251,-5.25741552337422e-06,0.0,0.0002842847898136,0.0,0.0,23.81689643859864,0.0,0.0,0.0,0.3488763570785522,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291795819997787,-2809.1318359375,304.16864013671875,0.7371718287467957,0.1957029849290847,0.1790660619735717,293.2995910644531,297.1499938964844,293.1499938964844,0.1146133840084075,-2687.136962890625,304.1693725585937,0.7153899073600769,0.1772660613059997,0.1712797284126281,293.1927185058594,297.1499938964844,293.1499938964844,0.2689413130283355,-3919.746826171875,304.1590270996094,0.8934932351112366,0.3554706275463104,0.2500471472740173,293.2308349609375,297.1499938964844,293.1499938964844,0.3598935902118683,-6675.37548828125,304.16265869140625,0.9714090824127196,0.4479842185974121,0.425713300704956,293.17401123046875,297.1499938964844,293.1499938964844,0.0246067773550748,-4818.7294921875,304.1549987792969,0.5009660124778748,0.0656298398971557,0.3074899613857269,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660827636719,291.2050170898437,1.0,0.3389541208744049,0.9430187344551086,0.9430187344551086,1.0,1.0,-1.600601077079773,0.7051082253456116,0.8954927921295166,0.3354420959949493,0.0,0.0,0.4809362888336181,76.94612884521484,40.0,3.5006179809570312,-12175.9873046875,631.8512573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3838806152344,307.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.8828125,18000.0,0.0,0.0,0.2752153575420379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249588549137115,0.424964040517807,-5.200092346058227e-06,0.0,0.0002793086168821,0.0,0.0,22.818565368652344,0.0,0.0,0.0,0.345260351896286,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291795819997787,-2809.1318359375,304.16864013671875,0.7371718287467957,0.1957029849290847,0.1790660619735717,293.2995910644531,297.1499938964844,293.1499938964844,0.1146133840084075,-2687.136962890625,304.1693725585937,0.7153899073600769,0.1772660613059997,0.1712797284126281,293.1927185058594,297.1499938964844,293.1499938964844,0.2689413130283355,-3919.746826171875,304.1590270996094,0.8934932351112366,0.3554706275463104,0.2500471472740173,293.2308349609375,297.1499938964844,293.1499938964844,0.3598935902118683,-6675.37548828125,304.16265869140625,0.9714090824127196,0.4479842185974121,0.425713300704956,293.17401123046875,297.1499938964844,293.1499938964844,0.0246067773550748,-4818.7294921875,304.1549987792969,0.5009660124778748,0.0656298398971557,0.3074899613857269,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660827636719,291.2050170898437,1.0,0.3389541208744049,0.9430187344551086,0.9430187344551086,1.0,1.0,-1.600601077079773,0.7051082253456116,0.8954927921295166,0.3354420959949493,0.0,0.0,0.4809362888336181,76.94612884521484,40.0,3.5006179809570312,-12175.9873046875,631.8512573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3838806152344,307.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.8828125,18000.0,0.0,0.0,0.2752153575420379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249588549137115,0.424964040517807,-5.200092346058227e-06,0.0,0.0002793086168821,0.0,0.0,22.818565368652344,0.0,0.0,0.0,0.345260351896286,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254638880491256,-2744.104248046875,304.16864013671875,0.7521601915359497,0.1915143132209777,0.1749487370252609,293.30438232421875,297.1499938964844,293.1499938964844,0.1105671748518943,-2610.520751953125,304.169677734375,0.7285919189453125,0.1725034713745117,0.1664186865091323,293.19586181640625,297.1499938964844,293.1499938964844,0.2669129967689514,-3896.2294921875,304.1593933105469,0.919985294342041,0.3537504076957702,0.2485788166522979,293.2332458496094,297.1499938964844,293.1499938964844,0.3569122850894928,-6631.49658203125,304.16339111328125,0.9941445589065552,0.445447713136673,0.4229570925235748,293.1760559082031,297.1499938964844,293.1499938964844,0.023562328889966,-4718.01220703125,304.1550598144531,0.5133662223815918,0.0646079331636428,0.3011088073253631,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.3257927894592285,0.942284107208252,0.942284107208252,1.0,1.0,-1.5770890712738037,0.6940370798110962,0.8830519914627075,0.3291332423686981,0.0,0.0,0.4731956720352173,66.95024871826172,28.0,2.946377754211426,-11936.8251953125,574.6769409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.390380859375,307.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.962890625,18000.0,0.0,0.0,0.2702041864395141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133498966693878,0.4133550524711609,-5.143679572938709e-06,0.0,0.0002742229262366,0.0,0.0,21.83771324157715,0.0,0.0,0.0,0.3416350185871124,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254638880491256,-2744.104248046875,304.16864013671875,0.7521601915359497,0.1915143132209777,0.1749487370252609,293.30438232421875,297.1499938964844,293.1499938964844,0.1105671748518943,-2610.520751953125,304.169677734375,0.7285919189453125,0.1725034713745117,0.1664186865091323,293.19586181640625,297.1499938964844,293.1499938964844,0.2669129967689514,-3896.2294921875,304.1593933105469,0.919985294342041,0.3537504076957702,0.2485788166522979,293.2332458496094,297.1499938964844,293.1499938964844,0.3569122850894928,-6631.49658203125,304.16339111328125,0.9941445589065552,0.445447713136673,0.4229570925235748,293.1760559082031,297.1499938964844,293.1499938964844,0.023562328889966,-4718.01220703125,304.1550598144531,0.5133662223815918,0.0646079331636428,0.3011088073253631,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.3257927894592285,0.942284107208252,0.942284107208252,1.0,1.0,-1.5770890712738037,0.6940370798110962,0.8830519914627075,0.3291332423686981,0.0,0.0,0.4731956720352173,66.95024871826172,28.0,2.946377754211426,-11936.8251953125,574.6769409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.390380859375,307.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.962890625,18000.0,0.0,0.0,0.2702041864395141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133498966693878,0.4133550524711609,-5.143679572938709e-06,0.0,0.0002742229262366,0.0,0.0,21.83771324157715,0.0,0.0,0.0,0.3416350185871124,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.121633157134056,-2676.280029296875,304.1688232421875,0.766482949256897,0.1872947216033935,0.1709044873714447,293.3090515136719,297.1499938964844,293.1499938964844,0.1063846871256828,-2530.357421875,304.17010498046875,0.7402434349060059,0.1676474064588546,0.1615699827671051,293.1985778808594,297.1499938964844,293.1499938964844,0.2645175158977508,-3868.045654296875,304.1603088378906,0.9470258355140686,0.3520368635654449,0.2471719980239868,293.2216796875,297.1499938964844,293.1499938964844,0.3336677849292755,-6273.51708984375,304.1991577148437,0.9990000128746032,0.4456043243408203,0.3996566236019134,293.17755126953125,297.1499938964844,293.1499938964844,0.0225806962698698,-4619.33837890625,304.1549987792969,0.5258482098579407,0.0636464282870292,0.2953019440174103,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2304077148437,1.0,0.3109797537326813,0.9416378736495972,0.9416378736495972,1.0,1.0,-1.529796838760376,0.6718036532402039,0.8579931855201721,0.3167107999324798,0.0,0.0,0.4622814953327179,58.56377410888672,25.0,33.75285339355469,-11604.3408203125,508.0080261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4140014648437,307.4828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18108.931640625,18000.0,0.0,0.0,0.264971524477005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40000781416893,0.4000129103660583,-5.086118562758202e-06,0.0,0.0002689124085009,0.0,0.0,20.766441345214844,0.0,0.0,0.0,0.3375301957130432,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.121633157134056,-2676.280029296875,304.1688232421875,0.766482949256897,0.1872947216033935,0.1709044873714447,293.3090515136719,297.1499938964844,293.1499938964844,0.1063846871256828,-2530.357421875,304.17010498046875,0.7402434349060059,0.1676474064588546,0.1615699827671051,293.1985778808594,297.1499938964844,293.1499938964844,0.2645175158977508,-3868.045654296875,304.1603088378906,0.9470258355140686,0.3520368635654449,0.2471719980239868,293.2216796875,297.1499938964844,293.1499938964844,0.3336677849292755,-6273.51708984375,304.1991577148437,0.9990000128746032,0.4456043243408203,0.3996566236019134,293.17755126953125,297.1499938964844,293.1499938964844,0.0225806962698698,-4619.33837890625,304.1549987792969,0.5258482098579407,0.0636464282870292,0.2953019440174103,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2304077148437,1.0,0.3109797537326813,0.9416378736495972,0.9416378736495972,1.0,1.0,-1.529796838760376,0.6718036532402039,0.8579931855201721,0.3167107999324798,0.0,0.0,0.4622814953327179,58.56377410888672,25.0,33.75285339355469,-11604.3408203125,508.0080261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4140014648437,307.4828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18108.931640625,18000.0,0.0,0.0,0.264971524477005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40000781416893,0.4000129103660583,-5.086118562758202e-06,0.0,0.0002689124085009,0.0,0.0,20.766441345214844,0.0,0.0,0.0,0.3375301957130432,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177184134721756,-2606.410400390625,304.1690673828125,0.7781162261962891,0.182915911078453,0.1668024957180023,293.3143005371094,297.1499938964844,293.1499938964844,0.1020877659320831,-2447.225341796875,304.1705322265625,0.7491057515144348,0.1625542044639587,0.1565968990325927,293.2015380859375,297.1499938964844,293.1499938964844,0.2619571387767792,-3837.869873046875,304.1610717773437,0.9683924317359924,0.3502045273780823,0.2457638829946518,293.17645263671875,297.1499938964844,293.1499938964844,0.3064414262771606,-5855.345703125,304.2275390625,0.9990000128746032,0.4529064893722534,0.3730234503746032,293.1788330078125,297.1499938964844,293.1499938964844,0.0216871686279773,-4526.419921875,304.1548156738281,0.5368251800537109,0.0626877844333648,0.289997398853302,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569885253906,1.0,0.2978068590164184,0.9409916400909424,0.9409916400909424,1.0,1.0,-1.4788644313812256,0.6480347514152527,0.8308296799659729,0.3031475841999054,0.0,0.0,0.4457027912139892,52.12924575805664,43.0,30.23733139038086,-11159.20703125,449.5783081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50018310546875,307.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18158.015625,18000.0,0.0,0.0,0.2589065730571747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775863945484161,0.3775914013385772,-4.997687483410118e-06,0.0,0.0002627572685014,0.0,0.0,19.06062126159668,0.0,0.0,0.0,0.3309341669082641,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177184134721756,-2606.410400390625,304.1690673828125,0.7781162261962891,0.182915911078453,0.1668024957180023,293.3143005371094,297.1499938964844,293.1499938964844,0.1020877659320831,-2447.225341796875,304.1705322265625,0.7491057515144348,0.1625542044639587,0.1565968990325927,293.2015380859375,297.1499938964844,293.1499938964844,0.2619571387767792,-3837.869873046875,304.1610717773437,0.9683924317359924,0.3502045273780823,0.2457638829946518,293.17645263671875,297.1499938964844,293.1499938964844,0.3064414262771606,-5855.345703125,304.2275390625,0.9990000128746032,0.4529064893722534,0.3730234503746032,293.1788330078125,297.1499938964844,293.1499938964844,0.0216871686279773,-4526.419921875,304.1548156738281,0.5368251800537109,0.0626877844333648,0.289997398853302,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569885253906,1.0,0.2978068590164184,0.9409916400909424,0.9409916400909424,1.0,1.0,-1.4788644313812256,0.6480347514152527,0.8308296799659729,0.3031475841999054,0.0,0.0,0.4457027912139892,52.12924575805664,43.0,30.23733139038086,-11159.20703125,449.5783081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50018310546875,307.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18158.015625,18000.0,0.0,0.0,0.2589065730571747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775863945484161,0.3775914013385772,-4.997687483410118e-06,0.0,0.0002627572685014,0.0,0.0,19.06062126159668,0.0,0.0,0.0,0.3309341669082641,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159055531024932,-2574.07958984375,304.1688842773437,0.7785899639129639,0.1806868463754654,0.1647805273532867,293.31707763671875,297.1499938964844,293.1499938964844,0.1000436916947364,-2407.6123046875,304.1705322265625,0.748613178730011,0.1599287539720535,0.1541043519973755,293.2031555175781,297.1499938964844,293.1499938964844,0.2609363198280334,-3826.031982421875,304.1609191894531,0.971915364265442,0.3492340743541717,0.2450757920742035,293.1505432128906,297.1499938964844,293.1499938964844,0.3006949722766876,-5770.36865234375,304.2236328125,0.9990000128746032,0.4576629102230072,0.3678429722785949,293.1795349121094,297.1499938964844,293.1499938964844,0.0213157460093498,-4487.65869140625,304.1546325683594,0.5380804538726807,0.0621837638318538,0.2875972986221313,291.26025390625,291.1499938964844,271.6812438964844,270.4453430175781,283.818115234375,293.2748718261719,291.2596740722656,1.0,0.294998824596405,0.940668523311615,0.940668523311615,1.0,1.0,-1.463504195213318,0.6409202814102173,0.8225839734077454,0.2989467084407806,0.0,0.0,0.4378866255283355,50.82518768310547,43.0,15.91988468170166,-10976.9951171875,434.9082336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5666198730469,307.4200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18154.7890625,18000.0,0.0,0.0,0.255476713180542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366663247346878,0.3666682243347168,-4.950955371896271e-06,0.0,0.0002592763921711,0.0,0.0,18.2456169128418,0.0,0.0,0.0,0.3277086615562439,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142501607537269,-2544.708740234375,304.16845703125,0.774936854839325,0.1784384250640869,0.1627761870622635,293.31988525390625,297.1499938964844,293.1499938964844,0.0981211811304092,-2370.44384765625,304.1702880859375,0.7443636059761047,0.1572606116533279,0.1516074538230896,293.204833984375,297.1499938964844,293.1499938964844,0.2602370381355285,-3818.21923828125,304.1601867675781,0.9705403447151184,0.3482345640659332,0.2443943917751312,293.1312561035156,297.1499938964844,293.1499938964844,0.3008327782154083,-5778.01025390625,304.2098999023437,0.9990000128746032,0.4614529311656952,0.3684366345405578,293.1802673339844,297.1499938964844,293.1499938964844,0.0210040006786584,-4455.75927734375,304.15435791015625,0.5359770655632019,0.0616685822606086,0.285331666469574,291.2509460449219,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,293.2811889648437,291.2483825683594,1.0,0.2942240834236145,0.9405442476272584,0.9405442476272584,1.0,1.0,-1.4552695751190186,0.6371117830276489,0.8181577920913696,0.2966990768909454,0.0,0.0,0.4320231974124908,50.79397201538086,61.0,-8.5476655960083,-10837.302734375,429.51556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6367492675781,307.3944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18134.478515625,18000.0,0.0,0.0,0.2518716752529144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572196066379547,0.3572245240211487,-4.907884886051761e-06,0.0,0.0002556177205406,0.0,0.0,17.54751968383789,0.0,0.0,0.0,0.3249428868293762,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.11111331731081,-2488.99951171875,304.16754150390625,0.7588874697685242,0.173905611038208,0.1588292568922042,293.3254699707031,297.1499938964844,293.1499938964844,0.0943813547492027,-2298.01025390625,304.16973876953125,0.7279991507530212,0.1518258452415466,0.1466163992881775,293.2081604003906,297.1499938964844,293.1499938964844,0.2591465711593628,-3806.33056640625,304.1585998535156,0.9562115669250488,0.3461697101593017,0.2430587708950042,293.1220703125,297.1499938964844,293.1499938964844,0.3142328560352325,-5997.64697265625,304.16717529296875,0.9990000128746032,0.4638761579990387,0.3827636837959289,293.1820068359375,297.1499938964844,293.1499938964844,0.0204491540789604,-4399.16015625,304.1538391113281,0.5245069861412048,0.0605506636202335,0.281019002199173,291.21978759765625,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.28643798828125,291.2152099609375,1.0,0.2979574501514435,0.9402956962585448,0.9402956962585448,1.0,1.0,-1.4549485445022583,0.636993408203125,0.8179550766944885,0.296477735042572,0.0,0.0,0.4246545135974884,53.65984344482422,79.0,-42.59640884399414,-10688.1083984375,439.4509887695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7424011230469,307.3453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.041015625,18000.0,0.0,0.0,0.2446340769529342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451293706893921,0.3451341986656189,-4.847815489483764e-06,0.0,0.0002482724958099,0.0,0.0,16.65923309326172,0.0,0.0,0.0,0.321334570646286,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.11111331731081,-2488.99951171875,304.16754150390625,0.7588874697685242,0.173905611038208,0.1588292568922042,293.3254699707031,297.1499938964844,293.1499938964844,0.0943813547492027,-2298.01025390625,304.16973876953125,0.7279991507530212,0.1518258452415466,0.1466163992881775,293.2081604003906,297.1499938964844,293.1499938964844,0.2591465711593628,-3806.33056640625,304.1585998535156,0.9562115669250488,0.3461697101593017,0.2430587708950042,293.1220703125,297.1499938964844,293.1499938964844,0.3142328560352325,-5997.64697265625,304.16717529296875,0.9990000128746032,0.4638761579990387,0.3827636837959289,293.1820068359375,297.1499938964844,293.1499938964844,0.0204491540789604,-4399.16015625,304.1538391113281,0.5245069861412048,0.0605506636202335,0.281019002199173,291.21978759765625,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.28643798828125,291.2152099609375,1.0,0.2979574501514435,0.9402956962585448,0.9402956962585448,1.0,1.0,-1.4549485445022583,0.636993408203125,0.8179550766944885,0.296477735042572,0.0,0.0,0.4246545135974884,53.65984344482422,79.0,-42.59640884399414,-10688.1083984375,439.4509887695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7424011230469,307.3453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.041015625,18000.0,0.0,0.0,0.2446340769529342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451293706893921,0.3451341986656189,-4.847815489483764e-06,0.0,0.0002482724958099,0.0,0.0,16.65923309326172,0.0,0.0,0.0,0.321334570646286,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082509160041809,-2438.26318359375,304.1664733886719,0.7360263466835022,0.1693099290132522,0.1549478024244308,293.3309936523437,297.1499938964844,293.1499938964844,0.0908143222332,-2229.074462890625,304.16912841796875,0.7031105756759644,0.146259143948555,0.1416251212358474,293.21148681640625,297.1499938964844,293.1499938964844,0.2586235702037811,-3801.380615234375,304.1566772460937,0.9289012551307678,0.3440195918083191,0.2417542040348053,293.1572265625,297.1499938964844,293.1499938964844,0.3425208330154419,-6442.5361328125,304.1142578125,0.9990000128746032,0.4575553238391876,0.4110960662364959,293.184814453125,297.1499938964844,293.1499938964844,0.0198968518525362,-4343.3603515625,304.1534729003906,0.5069703459739685,0.0591688938438892,0.2762896120548248,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1612854003906,1.0,0.3073800504207611,0.9400471448898317,0.9400471448898317,1.0,1.0,-1.47105872631073,0.6445050239562988,0.8265537619590759,0.3006074428558349,0.0,0.0,0.4266544282436371,59.95170593261719,82.0,-60.69081115722656,-10715.15234375,472.4466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7613525390625,307.32098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.2379960119724273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442121744155884,0.3442169725894928,-4.826654276257614e-06,0.0,0.0002415356866549,0.0,0.0,16.54102897644043,0.0,0.0,0.0,0.3208125531673431,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082509160041809,-2438.26318359375,304.1664733886719,0.7360263466835022,0.1693099290132522,0.1549478024244308,293.3309936523437,297.1499938964844,293.1499938964844,0.0908143222332,-2229.074462890625,304.16912841796875,0.7031105756759644,0.146259143948555,0.1416251212358474,293.21148681640625,297.1499938964844,293.1499938964844,0.2586235702037811,-3801.380615234375,304.1566772460937,0.9289012551307678,0.3440195918083191,0.2417542040348053,293.1572265625,297.1499938964844,293.1499938964844,0.3425208330154419,-6442.5361328125,304.1142578125,0.9990000128746032,0.4575553238391876,0.4110960662364959,293.184814453125,297.1499938964844,293.1499938964844,0.0198968518525362,-4343.3603515625,304.1534729003906,0.5069703459739685,0.0591688938438892,0.2762896120548248,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1612854003906,1.0,0.3073800504207611,0.9400471448898317,0.9400471448898317,1.0,1.0,-1.47105872631073,0.6445050239562988,0.8265537619590759,0.3006074428558349,0.0,0.0,0.4266544282436371,59.95170593261719,82.0,-60.69081115722656,-10715.15234375,472.4466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7613525390625,307.32098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.2379960119724273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442121744155884,0.3442169725894928,-4.826654276257614e-06,0.0,0.0002415356866549,0.0,0.0,16.54102897644043,0.0,0.0,0.0,0.3208125531673431,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.105118989944458,-2381.70849609375,304.1662292480469,0.7131277322769165,0.1647202223539352,0.151088461279869,293.33612060546875,297.1499938964844,293.1499938964844,0.0869515687227249,-2153.7568359375,304.1692199707031,0.675746738910675,0.1406352818012237,0.1365963518619537,293.2145080566406,297.1499938964844,293.1499938964844,0.2574156522750854,-3787.625244140625,304.156494140625,0.9011978507041932,0.3418529629707336,0.2404546290636062,293.2207336425781,297.1499938964844,293.1499938964844,0.3562864661216736,-6655.5576171875,304.1064758300781,0.9892561435699464,0.4444905817508697,0.4246575832366943,293.1882019042969,297.1499938964844,293.1499938964844,0.0191620234400033,-4263.3701171875,304.1535339355469,0.4898033738136291,0.0576043277978897,0.2707192897796631,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1408996582031,1.0,0.3147305846214294,0.9392558932304382,0.9392558932304382,1.0,1.0,-1.4672980308532717,0.6426680684089661,0.8246300220489502,0.2997666001319885,0.0,0.0,0.4302479326725006,67.25358581542969,85.0,-22.444541931152344,-10730.98046875,496.35260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6508178710937,307.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.044921875,18000.0,0.0,0.0,0.232840359210968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487808108329773,0.3487856388092041,-4.837771029997384e-06,0.0,0.0002363033563597,0.0,0.0,16.835832595825195,0.0,0.0,0.0,0.3219513595104217,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.105118989944458,-2381.70849609375,304.1662292480469,0.7131277322769165,0.1647202223539352,0.151088461279869,293.33612060546875,297.1499938964844,293.1499938964844,0.0869515687227249,-2153.7568359375,304.1692199707031,0.675746738910675,0.1406352818012237,0.1365963518619537,293.2145080566406,297.1499938964844,293.1499938964844,0.2574156522750854,-3787.625244140625,304.156494140625,0.9011978507041932,0.3418529629707336,0.2404546290636062,293.2207336425781,297.1499938964844,293.1499938964844,0.3562864661216736,-6655.5576171875,304.1064758300781,0.9892561435699464,0.4444905817508697,0.4246575832366943,293.1882019042969,297.1499938964844,293.1499938964844,0.0191620234400033,-4263.3701171875,304.1535339355469,0.4898033738136291,0.0576043277978897,0.2707192897796631,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1408996582031,1.0,0.3147305846214294,0.9392558932304382,0.9392558932304382,1.0,1.0,-1.4672980308532717,0.6426680684089661,0.8246300220489502,0.2997666001319885,0.0,0.0,0.4302479326725006,67.25358581542969,85.0,-22.444541931152344,-10730.98046875,496.35260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6508178710937,307.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.044921875,18000.0,0.0,0.0,0.232840359210968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487808108329773,0.3487856388092041,-4.837771029997384e-06,0.0,0.0002363033563597,0.0,0.0,16.835832595825195,0.0,0.0,0.0,0.3219513595104217,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014848574995994,-2314.521484375,304.1668395996094,0.6892229318618774,0.1600936949253082,0.1472629904747009,293.3410339355469,297.1499938964844,293.1499938964844,0.0825974568724632,-2068.08935546875,304.1700439453125,0.6508412957191467,0.1349193006753921,0.13155098259449,293.2175598144531,297.1499938964844,293.1499938964844,0.2548155784606933,-3756.33984375,304.1586303710937,0.8778166770935059,0.3395963609218597,0.2391511350870132,293.25274658203125,297.1499938964844,293.1499938964844,0.348180890083313,-6516.59423828125,304.1341247558594,0.9613593816757202,0.4361392855644226,0.4156592190265655,293.1915588378906,297.1499938964844,293.1499938964844,0.018292186781764,-4160.44775390625,304.15380859375,0.4723228514194488,0.0559551753103733,0.2649767994880676,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901611328125,291.1794738769531,1.0,0.3196398615837097,0.9384646415710448,0.9384646415710448,1.0,1.0,-1.4385372400283811,0.6292856931686401,0.8092514872550964,0.2921530306339264,0.0,0.0,0.4235102236270904,74.79975128173828,88.0,21.265369415283203,-10513.162109375,502.8819885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4870910644531,307.1776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.91015625,18000.0,0.0,0.0,0.2288067638874054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437758982181549,0.3437807261943817,-4.834216269955505e-06,0.0,0.0002322097861906,0.0,0.0,16.539880752563477,0.0,0.0,0.0,0.3207573592662811,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014848574995994,-2314.521484375,304.1668395996094,0.6892229318618774,0.1600936949253082,0.1472629904747009,293.3410339355469,297.1499938964844,293.1499938964844,0.0825974568724632,-2068.08935546875,304.1700439453125,0.6508412957191467,0.1349193006753921,0.13155098259449,293.2175598144531,297.1499938964844,293.1499938964844,0.2548155784606933,-3756.33984375,304.1586303710937,0.8778166770935059,0.3395963609218597,0.2391511350870132,293.25274658203125,297.1499938964844,293.1499938964844,0.348180890083313,-6516.59423828125,304.1341247558594,0.9613593816757202,0.4361392855644226,0.4156592190265655,293.1915588378906,297.1499938964844,293.1499938964844,0.018292186781764,-4160.44775390625,304.15380859375,0.4723228514194488,0.0559551753103733,0.2649767994880676,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901611328125,291.1794738769531,1.0,0.3196398615837097,0.9384646415710448,0.9384646415710448,1.0,1.0,-1.4385372400283811,0.6292856931686401,0.8092514872550964,0.2921530306339264,0.0,0.0,0.4235102236270904,74.79975128173828,88.0,21.265369415283203,-10513.162109375,502.8819885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4870910644531,307.1776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.91015625,18000.0,0.0,0.0,0.2288067638874054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437758982181549,0.3437807261943817,-4.834216269955505e-06,0.0,0.0002322097861906,0.0,0.0,16.539880752563477,0.0,0.0,0.0,0.3207573592662811,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998015031218528,-2283.52099609375,304.1668395996094,0.6793622970581055,0.1577722132205963,0.1453057825565338,293.343505859375,297.1499938964844,293.1499938964844,0.0804884582757949,-2027.0782470703125,304.17022705078125,0.6409160494804382,0.1320195198059082,0.1289538443088531,293.2191162109375,297.1499938964844,293.1499938964844,0.2538461089134216,-3744.959228515625,304.1588134765625,0.8689631223678589,0.338435560464859,0.2384479343891143,293.2598876953125,297.1499938964844,293.1499938964844,0.3456605076789856,-6476.240234375,304.1415405273437,0.9498074054718018,0.433436781167984,0.4128953218460083,293.1931457519531,297.1499938964844,293.1499938964844,0.017871743068099,-4110.72314453125,304.15386962890625,0.4629284143447876,0.0551124922931194,0.2618358731269836,291.1804504394531,291.1499938964844,271.946533203125,270.6370544433594,283.9604797363281,293.293212890625,291.1806945800781,1.0,0.3215181827545166,0.9380690455436708,0.9380690455436708,1.0,1.0,-1.4251363277435305,0.6230661273002625,0.8020702600479126,0.2885991036891937,0.0,0.0,0.4213060140609741,77.94036102294922,88.0,14.417373657226562,-10393.15625,504.6424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.417724609375,307.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.890625,18000.0,0.0,0.0,0.226897656917572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402698636054992,0.3402746617794037,-4.8210754357569385e-06,0.0,0.0002302722859894,0.0,0.0,16.3010196685791,0.0,0.0,0.0,0.3198266625404358,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980904027819633,-2251.84423828125,304.1669006347656,0.6705703139305115,0.1554610431194305,0.1433411538600921,293.3458557128906,297.1499938964844,293.1499938964844,0.0783231481909751,-1985.0948486328125,304.1705017089844,0.632076621055603,0.129105806350708,0.1263259202241897,293.2206115722656,297.1499938964844,293.1499938964844,0.2527832984924316,-3732.40234375,304.1591491699219,0.86139315366745,0.3372680246829986,0.2377278953790664,293.2642822265625,297.1499938964844,293.1499938964844,0.3435020744800567,-6441.99951171875,304.14697265625,0.9396295547485352,0.431175023317337,0.4106900095939636,293.19464111328125,297.1499938964844,293.1499938964844,0.0174446273595094,-4059.008056640625,304.1539611816406,0.4535340070724487,0.0542749688029289,0.2586336731910705,291.1847839355469,291.1499938964844,271.9690246582031,270.6522521972656,283.9767150878906,293.2955322265625,291.18572998046875,1.0,0.3231152594089508,0.9378024935722352,0.9378024935722352,1.0,1.0,-1.4122668504714966,0.6171044707298279,0.7951624393463135,0.2851967811584472,0.0,0.0,0.4185731112957001,80.76451110839844,91.0,15.254494667053224,-10285.4169921875,505.5985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3548583984375,307.0643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18042.005859375,18000.0,0.0,0.0,0.225054994225502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372224569320678,0.3372272849082947,-4.809389793081209e-06,0.0,0.0002284022048115,0.0,0.0,16.09402084350586,0.0,0.0,0.0,0.318971186876297,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947193205356597,-2189.26416015625,304.1668701171875,0.655405580997467,0.1508830338716507,0.1394205838441848,293.3502197265625,297.1499938964844,293.1499938964844,0.0739387050271034,-1900.83056640625,304.17095947265625,0.6159273386001587,0.1232557594776153,0.1210135892033577,293.2233581542969,297.1499938964844,293.1499938964844,0.2506914734840393,-3707.7578125,304.1595764160156,0.8489121198654175,0.3349225223064422,0.2362568974494934,293.2691955566406,297.1499938964844,293.1499938964844,0.3398954272270202,-6385.70068359375,304.15386962890625,0.922496736049652,0.4272814393043518,0.4070700705051422,293.1971740722656,297.1499938964844,293.1499938964844,0.0166181437671184,-3956.29248046875,304.1540222167969,0.4378587305545807,0.0526272170245647,0.252201497554779,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.1910705566406,1.0,0.3256594538688659,0.9372694492340088,0.9372694492340088,1.0,1.0,-1.3873499631881714,0.6055825352668762,0.7817674279212952,0.2786269783973694,0.0,0.0,0.4125550091266632,85.7157211303711,79.0,8.119172096252441,-10056.0400390625,505.52679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496337890625,306.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.328125,18000.0,0.0,0.0,0.2215091288089752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32984060049057,0.3298453688621521,-4.783268195751589e-06,0.0,0.000224803618039,0.0,0.0,15.604619026184082,0.0,0.0,0.0,0.3169865906238556,4.0,0.0,1.0
