time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947193205356597,-2189.26416015625,304.1668701171875,0.655405580997467,0.1508830338716507,0.1394205838441848,293.3502197265625,297.1499938964844,293.1499938964844,0.0739387050271034,-1900.83056640625,304.17095947265625,0.6159273386001587,0.1232557594776153,0.1210135892033577,293.2233581542969,297.1499938964844,293.1499938964844,0.2506914734840393,-3707.7578125,304.1595764160156,0.8489121198654175,0.3349225223064422,0.2362568974494934,293.2691955566406,297.1499938964844,293.1499938964844,0.3398954272270202,-6385.70068359375,304.15386962890625,0.922496736049652,0.4272814393043518,0.4070700705051422,293.1971740722656,297.1499938964844,293.1499938964844,0.0166181437671184,-3956.29248046875,304.1540222167969,0.4378587305545807,0.0526272170245647,0.252201497554779,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.1910705566406,1.0,0.3256594538688659,0.9372694492340088,0.9372694492340088,1.0,1.0,-1.3873499631881714,0.6055825352668762,0.7817674279212952,0.2786269783973694,0.0,0.0,0.4125550091266632,85.7157211303711,79.0,8.119172096252441,-10056.0400390625,505.52679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496337890625,306.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.328125,18000.0,0.0,0.0,0.2215091288089752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32984060049057,0.3298453688621521,-4.783268195751589e-06,0.0,0.000224803618039,0.0,0.0,15.604619026184082,0.0,0.0,0.0,0.3169865906238556,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912788733839988,-2125.211669921875,304.1669921875,0.6486321687698364,0.1464097946882248,0.1353846341371536,293.3539733886719,297.1499938964844,293.1499938964844,0.0693409889936447,-1813.6622314453125,304.1716613769531,0.6055929064750671,0.1174200996756553,0.115495815873146,293.2256164550781,297.1499938964844,293.1499938964844,0.248457670211792,-3681.38671875,304.1600952148437,0.8465806841850281,0.3326030969619751,0.234643667936325,293.2716369628906,297.1499938964844,293.1499938964844,0.3364627361297607,-6332.9619140625,304.15826416015625,0.918920636177063,0.4237615466117859,0.4037049412727356,293.1990966796875,297.1499938964844,293.1499938964844,0.0157403852790594,-3842.762451171875,304.1541442871094,0.4309647381305694,0.0510435551404953,0.2450419813394546,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222636878490448,0.9367364645004272,0.9367364645004272,1.0,1.0,-1.3613115549087524,0.5935699939727783,0.7677415609359741,0.2717965841293335,0.0,0.0,0.4063319563865661,85.53540802001953,67.0,7.609126567840576,-9837.4453125,487.5382690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17315673828125,306.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.822265625,18000.0,0.0,0.0,0.2180370390415191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322552889585495,0.3225576281547546,-4.757084298034897e-06,0.0,0.0002212798863183,0.0,0.0,15.127577781677246,0.0,0.0,0.0,0.3150324523448944,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912788733839988,-2125.211669921875,304.1669921875,0.6486321687698364,0.1464097946882248,0.1353846341371536,293.3539733886719,297.1499938964844,293.1499938964844,0.0693409889936447,-1813.6622314453125,304.1716613769531,0.6055929064750671,0.1174200996756553,0.115495815873146,293.2256164550781,297.1499938964844,293.1499938964844,0.248457670211792,-3681.38671875,304.1600952148437,0.8465806841850281,0.3326030969619751,0.234643667936325,293.2716369628906,297.1499938964844,293.1499938964844,0.3364627361297607,-6332.9619140625,304.15826416015625,0.918920636177063,0.4237615466117859,0.4037049412727356,293.1990966796875,297.1499938964844,293.1499938964844,0.0157403852790594,-3842.762451171875,304.1541442871094,0.4309647381305694,0.0510435551404953,0.2450419813394546,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222636878490448,0.9367364645004272,0.9367364645004272,1.0,1.0,-1.3613115549087524,0.5935699939727783,0.7677415609359741,0.2717965841293335,0.0,0.0,0.4063319563865661,85.53540802001953,67.0,7.609126567840576,-9837.4453125,487.5382690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17315673828125,306.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.822265625,18000.0,0.0,0.0,0.2180370390415191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322552889585495,0.3225576281547546,-4.757084298034897e-06,0.0,0.0002212798863183,0.0,0.0,15.127577781677246,0.0,0.0,0.0,0.3150324523448944,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0878993347287178,-2062.293701171875,304.1669616699219,0.6478117108345032,0.1422406136989593,0.1314179301261901,293.35614013671875,297.1499938964844,293.1499938964844,0.0646598041057586,-1726.4010009765625,304.1722106933594,0.6004816293716431,0.111808568239212,0.1099683716893196,293.2265319824219,297.1499938964844,293.1499938964844,0.2462148368358612,-3654.911865234375,304.16046142578125,0.8517574667930603,0.3304987847805023,0.2330224961042404,293.2721252441406,297.1499938964844,293.1499938964844,0.3330927789211273,-6281.7392578125,304.1610717773437,0.9253143072128296,0.4205784797668457,0.4004780948162079,293.199462890625,297.1499938964844,293.1499938964844,0.0149169946089386,-3733.1484375,304.1503295898437,0.4306011795997619,0.050000000745058,0.2383809685707092,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.301513671875,291.1994323730469,1.0,0.3150807917118072,0.9363842606544496,0.9363842606544496,1.0,1.0,-1.3360971212387085,0.5819839239120483,0.7541131377220154,0.2651825845241546,0.0,0.0,0.3994381725788116,81.46106719970703,55.0,5.289784908294678,-9620.306640625,457.9039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1245422363281,306.8143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.2145365625619888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144588768482208,0.3144636154174804,-4.7293178795371205e-06,0.0,0.0002177273418055,0.0,0.0,14.609930038452148,0.0,0.0,0.0,0.3129195272922516,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0878993347287178,-2062.293701171875,304.1669616699219,0.6478117108345032,0.1422406136989593,0.1314179301261901,293.35614013671875,297.1499938964844,293.1499938964844,0.0646598041057586,-1726.4010009765625,304.1722106933594,0.6004816293716431,0.111808568239212,0.1099683716893196,293.2265319824219,297.1499938964844,293.1499938964844,0.2462148368358612,-3654.911865234375,304.16046142578125,0.8517574667930603,0.3304987847805023,0.2330224961042404,293.2721252441406,297.1499938964844,293.1499938964844,0.3330927789211273,-6281.7392578125,304.1610717773437,0.9253143072128296,0.4205784797668457,0.4004780948162079,293.199462890625,297.1499938964844,293.1499938964844,0.0149169946089386,-3733.1484375,304.1503295898437,0.4306011795997619,0.050000000745058,0.2383809685707092,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.301513671875,291.1994323730469,1.0,0.3150807917118072,0.9363842606544496,0.9363842606544496,1.0,1.0,-1.3360971212387085,0.5819839239120483,0.7541131377220154,0.2651825845241546,0.0,0.0,0.3994381725788116,81.46106719970703,55.0,5.289784908294678,-9620.306640625,457.9039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1245422363281,306.8143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.2145365625619888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144588768482208,0.3144636154174804,-4.7293178795371205e-06,0.0,0.0002177273418055,0.0,0.0,14.609930038452148,0.0,0.0,0.0,0.3129195272922516,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847280323505401,-2003.49365234375,304.16656494140625,0.6523477435112,0.1383768767118454,0.1276462376117706,293.3567199707031,297.1499938964844,293.1499938964844,0.0600730143487453,-1642.591552734375,304.1724548339844,0.6005153656005859,0.1064697578549385,0.1046048402786254,293.2261657714844,297.1499938964844,293.1499938964844,0.2442391812801361,-3631.74755859375,304.1602478027344,0.8640180826187134,0.3286297619342804,0.2314978539943695,293.2710876464844,297.1499938964844,293.1499938964844,0.3300658762454986,-6236.24560546875,304.1623840332031,0.940697193145752,0.4176928400993347,0.3974494040012359,293.1991271972656,297.1499938964844,293.1499938964844,0.014697260223329,-3704.02880859375,304.1332092285156,0.4403650462627411,0.050000000745058,0.2366488873958587,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961669921875,1.0,0.3054477572441101,0.9360321164131165,0.9360321164131165,1.0,1.0,-1.3175837993621826,0.5734952092170715,0.7440885901451111,0.2603330016136169,0.0,0.0,0.3932697474956512,74.58572387695312,43.0,-3.03438138961792,-9441.1142578125,424.2882385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.095703125,306.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.404296875,18000.0,0.0,0.0,0.2109883576631546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068748116493225,0.3068795204162597,-4.7022258513607085e-06,0.0,0.0002141263685189,0.0,0.0,14.129680633544922,0.0,0.0,0.0,0.3109523057937622,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847280323505401,-2003.49365234375,304.16656494140625,0.6523477435112,0.1383768767118454,0.1276462376117706,293.3567199707031,297.1499938964844,293.1499938964844,0.0600730143487453,-1642.591552734375,304.1724548339844,0.6005153656005859,0.1064697578549385,0.1046048402786254,293.2261657714844,297.1499938964844,293.1499938964844,0.2442391812801361,-3631.74755859375,304.1602478027344,0.8640180826187134,0.3286297619342804,0.2314978539943695,293.2710876464844,297.1499938964844,293.1499938964844,0.3300658762454986,-6236.24560546875,304.1623840332031,0.940697193145752,0.4176928400993347,0.3974494040012359,293.1991271972656,297.1499938964844,293.1499938964844,0.014697260223329,-3704.02880859375,304.1332092285156,0.4403650462627411,0.050000000745058,0.2366488873958587,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961669921875,1.0,0.3054477572441101,0.9360321164131165,0.9360321164131165,1.0,1.0,-1.3175837993621826,0.5734952092170715,0.7440885901451111,0.2603330016136169,0.0,0.0,0.3932697474956512,74.58572387695312,43.0,-3.03438138961792,-9441.1142578125,424.2882385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.095703125,306.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.404296875,18000.0,0.0,0.0,0.2109883576631546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068748116493225,0.3068795204162597,-4.7022258513607085e-06,0.0,0.0002141263685189,0.0,0.0,14.129680633544922,0.0,0.0,0.0,0.3109523057937622,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831858143210411,-1974.9864501953125,304.1663818359375,0.6561964154243469,0.1365117728710174,0.1258094608783722,293.3566589355469,297.1499938964844,293.1499938964844,0.0577897951006889,-1601.47900390625,304.1725158691406,0.6019447445869446,0.103860355913639,0.1019678562879562,293.22576904296875,297.1499938964844,293.1499938964844,0.2433043718338012,-3620.796875,304.1600952148437,0.8723809719085693,0.327747493982315,0.2307613641023636,293.270263671875,297.1499938964844,293.1499938964844,0.3286182284355163,-6214.57177734375,304.16278076171875,0.950728178024292,0.4163168668746948,0.3959857225418091,293.1990661621094,297.1499938964844,293.1499938964844,0.0145947970449924,-3690.85888671875,304.1244812011719,0.4473975002765655,0.050000000745058,0.2359251081943512,291.1943664550781,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,293.2998962402344,291.1939697265625,1.0,0.2999297976493835,0.93585604429245,0.93585604429245,1.0,1.0,-1.3087035417556765,0.5694267749786377,0.7392767667770386,0.2580185234546661,0.0,0.0,0.3905589282512665,70.58308410644531,43.0,-4.119185447692871,-9361.4375,406.2195129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0839538574219,306.7172241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.037109375,18000.0,0.0,0.0,0.2092266529798507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036592006683349,0.3036638796329498,-4.690472906077048e-06,0.0,0.0002123384474543,0.0,0.0,13.927616119384766,0.0,0.0,0.0,0.3101159930229187,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816507413983345,-1946.6580810546875,304.16619873046875,0.6611369848251343,0.1346785128116607,0.1239946261048317,293.35650634765625,297.1499938964844,293.1499938964844,0.0554936826229095,-1560.5074462890625,304.172607421875,0.6042616367340088,0.1012764349579811,0.0993488952517509,293.2252502441406,297.1499938964844,293.1499938964844,0.242362231016159,-3609.727294921875,304.15997314453125,0.8823080062866211,0.3268875777721405,0.2300356775522232,293.2693786621094,297.1499938964844,293.1499938964844,0.3271587491035461,-6192.705078125,304.1631164550781,0.9619323015213012,0.4149706363677978,0.3945441544055938,293.1990661621094,297.1499938964844,293.1499938964844,0.0144863044843077,-3676.652587890625,304.11572265625,0.4558852016925812,0.050000000745058,0.2351536452770233,291.19305419921875,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,293.2991027832031,291.1928100585937,1.0,0.2940216660499573,0.9356914162635804,0.9356914162635804,1.0,1.0,-1.2998536825180054,0.565376341342926,0.7344773411750793,0.2557161152362823,0.0,0.0,0.3878242671489715,66.32518768310547,31.0,-3.637827873229981,-9283.609375,387.5849304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0726013183594,306.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.720703125,18000.0,0.0,0.0,0.2074836045503616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005533218383789,0.3005580008029938,-4.679670837504091e-06,0.0,0.0002105694729834,0.0,0.0,13.735244750976562,0.0,0.0,0.0,0.3093199431896209,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786106511950492,-1890.773681640625,304.1658630371094,0.6748835444450378,0.1310975551605224,0.1204240024089813,293.3558959960937,297.1499938964844,293.1499938964844,0.0508674047887325,-1479.044921875,304.1727905273437,0.611751139163971,0.0961673259735107,0.0941503643989563,293.2240905761719,297.1499938964844,293.1499938964844,0.2404893636703491,-3587.671875,304.1597595214844,0.9076048731803894,0.325217604637146,0.2286070585250854,293.26739501953125,297.1499938964844,293.1499938964844,0.3242534101009369,-6149.17724609375,304.16357421875,0.9865421056747437,0.4123482406139374,0.3917113840579986,293.1990661621094,297.1499938964844,293.1499938964844,0.014259586110711,-3646.41259765625,304.0982971191406,0.4755910336971283,0.050000000745058,0.233506977558136,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.2811866402626037,0.9353621006011964,0.9353621006011964,1.0,1.0,-1.2822353839874268,0.5573237538337708,0.7249116897583008,0.2511444985866546,0.0,0.0,0.3823952376842499,57.26021957397461,25.0,-2.412475824356079,-9130.00390625,349.3465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0509033203125,306.6414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.509765625,18000.0,0.0,0.0,0.2040542215108871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944451868534088,0.2944498360157013,-4.659295427700272e-06,0.0,0.0002070890914183,0.0,0.0,13.362850189208984,0.0,0.0,0.0,0.3077855706214905,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786106511950492,-1890.773681640625,304.1658630371094,0.6748835444450378,0.1310975551605224,0.1204240024089813,293.3558959960937,297.1499938964844,293.1499938964844,0.0508674047887325,-1479.044921875,304.1727905273437,0.611751139163971,0.0961673259735107,0.0941503643989563,293.2240905761719,297.1499938964844,293.1499938964844,0.2404893636703491,-3587.671875,304.1597595214844,0.9076048731803894,0.325217604637146,0.2286070585250854,293.26739501953125,297.1499938964844,293.1499938964844,0.3242534101009369,-6149.17724609375,304.16357421875,0.9865421056747437,0.4123482406139374,0.3917113840579986,293.1990661621094,297.1499938964844,293.1499938964844,0.014259586110711,-3646.41259765625,304.0982971191406,0.4755910336971283,0.050000000745058,0.233506977558136,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.2811866402626037,0.9353621006011964,0.9353621006011964,1.0,1.0,-1.2822353839874268,0.5573237538337708,0.7249116897583008,0.2511444985866546,0.0,0.0,0.3823952376842499,57.26021957397461,25.0,-2.412475824356079,-9130.00390625,349.3465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0509033203125,306.6414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.509765625,18000.0,0.0,0.0,0.2040542215108871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944451868534088,0.2944498360157013,-4.659295427700272e-06,0.0,0.0002070890914183,0.0,0.0,13.362850189208984,0.0,0.0,0.0,0.3077855706214905,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756679028272628,-1837.0006103515625,304.1654663085937,0.6877819299697876,0.1276280581951141,0.1170230880379676,293.35498046875,297.1499938964844,293.1499938964844,0.0462742149829864,-1399.372314453125,304.1728210449219,0.6172911524772644,0.091132141649723,0.0890939608216285,293.2227783203125,297.1499938964844,293.1499938964844,0.2386628538370132,-3566.0771484375,304.1595764160156,0.9344533681869508,0.3236060738563537,0.2272742390632629,293.26202392578125,297.1499938964844,293.1499938964844,0.3134501874446869,-5980.85791015625,304.17852783203125,0.9990000128746032,0.4104350209236145,0.3805939853191376,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708237886428,-3620.8525390625,304.0811767578125,0.4896679222583771,0.050000000745058,0.2322170138359069,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.2691570818424225,0.9350327849388124,0.9350327849388124,1.0,1.0,-1.2556012868881226,0.5451508164405823,0.7104504704475403,0.2443690747022628,0.0,0.0,0.3766810894012451,49.96959686279297,25.0,8.920269966125488,-8953.6748046875,312.9539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03143310546875,306.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.919921875,18000.0,0.0,0.0,0.2006865292787552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884565889835357,0.2884612381458282,-4.640105998987565e-06,0.0,0.0002036713121924,0.0,0.0,13.004318237304688,0.0,0.0,0.0,0.3063048422336578,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756679028272628,-1837.0006103515625,304.1654663085937,0.6877819299697876,0.1276280581951141,0.1170230880379676,293.35498046875,297.1499938964844,293.1499938964844,0.0462742149829864,-1399.372314453125,304.1728210449219,0.6172911524772644,0.091132141649723,0.0890939608216285,293.2227783203125,297.1499938964844,293.1499938964844,0.2386628538370132,-3566.0771484375,304.1595764160156,0.9344533681869508,0.3236060738563537,0.2272742390632629,293.26202392578125,297.1499938964844,293.1499938964844,0.3134501874446869,-5980.85791015625,304.17852783203125,0.9990000128746032,0.4104350209236145,0.3805939853191376,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708237886428,-3620.8525390625,304.0811767578125,0.4896679222583771,0.050000000745058,0.2322170138359069,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.2691570818424225,0.9350327849388124,0.9350327849388124,1.0,1.0,-1.2556012868881226,0.5451508164405823,0.7104504704475403,0.2443690747022628,0.0,0.0,0.3766810894012451,49.96959686279297,25.0,8.920269966125488,-8953.6748046875,312.9539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03143310546875,306.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.919921875,18000.0,0.0,0.0,0.2006865292787552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884565889835357,0.2884612381458282,-4.640105998987565e-06,0.0,0.0002036713121924,0.0,0.0,13.004318237304688,0.0,0.0,0.0,0.3063048422336578,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726753324270248,-1782.394287109375,304.1653137207031,0.6943987011909485,0.1241960600018501,0.1137915551662445,293.3541259765625,297.1499938964844,293.1499938964844,0.0416430570185184,-1319.574462890625,304.1729431152344,0.6169504523277283,0.0861157104372978,0.0841944441199302,293.2217102050781,297.1499938964844,293.1499938964844,0.2364299595355987,-3539.1455078125,304.1600646972656,0.9520633816719056,0.3219793140888214,0.226036936044693,293.2324523925781,297.1499938964844,293.1499938964844,0.2928706705570221,-5659.638671875,304.2027587890625,0.9990000128746032,0.4135458171367645,0.3602698147296905,293.19879150390625,297.1499938964844,293.1499938964844,0.0139079252257943,-3596.672119140625,304.064697265625,0.4987428188323974,0.050000000745058,0.2314646542072296,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2223815917969,1.0,0.2592595815658569,0.9347535967826844,0.9347535967826844,1.0,1.0,-1.2190523147583008,0.528566837310791,0.6904855370521545,0.2349702715873718,0.0,0.0,0.3652802407741546,45.40787506103516,28.0,25.51639175415039,-8690.201171875,281.3890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.036865234375,306.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.501953125,18000.0,0.0,0.0,0.197109192609787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780160903930664,0.2780206799507141,-4.61412582808407e-06,0.0,0.000200040769414,0.0,0.0,12.408434867858888,0.0,0.0,0.0,0.3038826882839203,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726753324270248,-1782.394287109375,304.1653137207031,0.6943987011909485,0.1241960600018501,0.1137915551662445,293.3541259765625,297.1499938964844,293.1499938964844,0.0416430570185184,-1319.574462890625,304.1729431152344,0.6169504523277283,0.0861157104372978,0.0841944441199302,293.2217102050781,297.1499938964844,293.1499938964844,0.2364299595355987,-3539.1455078125,304.1600646972656,0.9520633816719056,0.3219793140888214,0.226036936044693,293.2324523925781,297.1499938964844,293.1499938964844,0.2928706705570221,-5659.638671875,304.2027587890625,0.9990000128746032,0.4135458171367645,0.3602698147296905,293.19879150390625,297.1499938964844,293.1499938964844,0.0139079252257943,-3596.672119140625,304.064697265625,0.4987428188323974,0.050000000745058,0.2314646542072296,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2223815917969,1.0,0.2592595815658569,0.9347535967826844,0.9347535967826844,1.0,1.0,-1.2190523147583008,0.528566837310791,0.6904855370521545,0.2349702715873718,0.0,0.0,0.3652802407741546,45.40787506103516,28.0,25.51639175415039,-8690.201171875,281.3890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.036865234375,306.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.501953125,18000.0,0.0,0.0,0.197109192609787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780160903930664,0.2780206799507141,-4.61412582808407e-06,0.0,0.000200040769414,0.0,0.0,12.408434867858888,0.0,0.0,0.0,0.3038826882839203,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698787271976471,-1732.1466064453125,304.16485595703125,0.6969168186187744,0.1207866594195365,0.1106266975402832,293.3533935546875,297.1499938964844,293.1499938964844,0.0371764414012432,-1243.0225830078125,304.1727294921875,0.612609326839447,0.0810906514525413,0.0793396010994911,293.2209167480469,297.1499938964844,293.1499938964844,0.234696164727211,-3518.606201171875,304.1596069335937,0.9632298350334167,0.3203217089176178,0.2248134315013885,293.193115234375,297.1499938964844,293.1499938964844,0.2790831625461578,-5446.51513671875,304.2077331542969,0.9990000128746032,0.4194286167621612,0.3467024266719818,293.1986694335937,297.1499938964844,293.1499938964844,0.013807138428092,-3583.2548828125,304.0480041503906,0.5053415894508362,0.050000000745058,0.2309855371713638,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2261962890625,1.0,0.252273827791214,0.9344743490219116,0.9344743490219116,1.0,1.0,-1.1910927295684814,0.515923261642456,0.6751694679260254,0.2278276681900024,0.0,0.0,0.354573130607605,42.4447021484375,46.0,9.109363555908203,-8443.91796875,259.8505249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0833435058594,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.91796875,18000.0,0.0,0.0,0.1930142492055893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665432095527649,0.2665477991104126,-4.579800588544458e-06,0.0,0.0001958849170478,0.0,0.0,11.752955436706545,0.0,0.0,0.0,0.301211953163147,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698787271976471,-1732.1466064453125,304.16485595703125,0.6969168186187744,0.1207866594195365,0.1106266975402832,293.3533935546875,297.1499938964844,293.1499938964844,0.0371764414012432,-1243.0225830078125,304.1727294921875,0.612609326839447,0.0810906514525413,0.0793396010994911,293.2209167480469,297.1499938964844,293.1499938964844,0.234696164727211,-3518.606201171875,304.1596069335937,0.9632298350334167,0.3203217089176178,0.2248134315013885,293.193115234375,297.1499938964844,293.1499938964844,0.2790831625461578,-5446.51513671875,304.2077331542969,0.9990000128746032,0.4194286167621612,0.3467024266719818,293.1986694335937,297.1499938964844,293.1499938964844,0.013807138428092,-3583.2548828125,304.0480041503906,0.5053415894508362,0.050000000745058,0.2309855371713638,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2261962890625,1.0,0.252273827791214,0.9344743490219116,0.9344743490219116,1.0,1.0,-1.1910927295684814,0.515923261642456,0.6751694679260254,0.2278276681900024,0.0,0.0,0.354573130607605,42.4447021484375,46.0,9.109363555908203,-8443.91796875,259.8505249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0833435058594,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.91796875,18000.0,0.0,0.0,0.1930142492055893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665432095527649,0.2665477991104126,-4.579800588544458e-06,0.0,0.0001958849170478,0.0,0.0,11.752955436706545,0.0,0.0,0.0,0.301211953163147,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685564279556274,-1708.6375732421875,304.16455078125,0.6933411359786987,0.1190826892852783,0.1091009229421615,293.3531494140625,297.1499938964844,293.1499938964844,0.0350287444889545,-1205.99658203125,304.1724853515625,0.6058955192565918,0.0785652175545692,0.07695884257555,293.2206420898437,297.1499938964844,293.1499938964844,0.2339826375246048,-3510.265625,304.1591491699219,0.962186872959137,0.3194770216941833,0.2242331057786941,293.1762084960937,297.1499938964844,293.1499938964844,0.2788227796554565,-5446.44140625,304.1975402832031,0.9990000128746032,0.4222101271152496,0.3469012975692749,293.19873046875,297.1499938964844,293.1499938964844,0.0137891583144664,-3581.77978515625,304.0392761230469,0.5052409172058105,0.050000000745058,0.2309926897287368,291.2238464355469,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,293.28692626953125,291.22216796875,1.0,0.2520859539508819,0.9343347549438475,0.9343347549438475,1.0,1.0,-1.1859455108642578,0.5136168003082275,0.672328770160675,0.2264582812786102,0.0,0.0,0.3498626053333282,42.407493591308594,46.0,-4.498458385467529,-8355.865234375,257.44598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11358642578125,306.4846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18056.98828125,18000.0,0.0,0.0,0.1908148527145385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614867687225342,0.2614913284778595,-4.564181836030912e-06,0.0,0.0001936528133228,0.0,0.0,11.467615127563477,0.0,0.0,0.0,0.3000378906726837,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673286616802215,-1687.0794677734375,304.1641540527344,0.6863918304443359,0.1173754855990409,0.1076040863990783,293.3529663085937,297.1499938964844,293.1499938964844,0.0329746678471565,-1170.353515625,304.1721496582031,0.5957716107368469,0.076028473675251,0.0746007189154625,293.220458984375,297.1499938964844,293.1499938964844,0.2335283309221267,-3505.237060546875,304.1582946777344,0.95647931098938,0.318621814250946,0.2236691117286682,293.167236328125,297.1499938964844,293.1499938964844,0.2834773361682892,-5524.69287109375,304.1803894042969,0.9990000128746032,0.423645406961441,0.3519529700279236,293.19891357421875,297.1499938964844,293.1499938964844,0.0138035919517278,-3586.0615234375,304.03009033203125,0.5027233362197876,0.050000000745058,0.2311694025993347,291.2100830078125,291.1499938964844,272.34332275390625,270.86102294921875,284.217529296875,293.2877197265625,291.2060852050781,1.0,0.2537319958209991,0.9342864751815796,0.9342864751815796,1.0,1.0,-1.186913013458252,0.5140590071678162,0.672853946685791,0.2266796231269836,0.0,0.0,0.3471753299236297,43.36367416381836,64.0,-26.69037437438965,-8301.77734375,260.6363220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14044189453125,306.4466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.427734375,18000.0,0.0,0.0,0.1885909289121627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576572597026825,0.2576618194580078,-4.550543053483125e-06,0.0,0.0001913958112709,0.0,0.0,11.249210357666016,0.0,0.0,0.0,0.2991387546062469,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650223195552825,-1647.0888671875,304.16326904296875,0.66578209400177,0.113954372704029,0.1046889722347259,293.352783203125,297.1499938964844,293.1499938964844,0.0290473718196153,-1101.3985595703125,304.1713256835937,0.5674189925193787,0.0709249973297119,0.0699445977807045,293.2201843261719,297.1499938964844,293.1499938964844,0.2330207228660583,-3500.193603515625,304.1564025878906,0.9339300990104676,0.3168904185295105,0.2225900441408157,293.17926025390625,297.1499938964844,293.1499938964844,0.3042482435703277,-5859.9697265625,304.1353759765625,0.9990000128746032,0.4208610653877258,0.3732889294624328,293.199951171875,297.1499938964844,293.1499938964844,0.0138926329091191,-3605.02734375,304.0094909667969,0.4928489625453949,0.050000000745058,0.2319433987140655,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.2617994546890259,0.934190034866333,0.934190034866333,1.0,1.0,-1.203061580657959,0.5213610529899597,0.681700587272644,0.2307372093200683,0.0,0.0,0.3481509983539581,47.72547912597656,67.0,-55.65462493896485,-8321.0419921875,280.70330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15338134765625,306.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.1844494491815567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563175857067108,0.2563221156597137,-4.537652785074897e-06,0.0,0.0001871927379397,0.0,0.0,11.1543607711792,0.0,0.0,0.0,0.298686534166336,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650223195552825,-1647.0888671875,304.16326904296875,0.66578209400177,0.113954372704029,0.1046889722347259,293.352783203125,297.1499938964844,293.1499938964844,0.0290473718196153,-1101.3985595703125,304.1713256835937,0.5674189925193787,0.0709249973297119,0.0699445977807045,293.2201843261719,297.1499938964844,293.1499938964844,0.2330207228660583,-3500.193603515625,304.1564025878906,0.9339300990104676,0.3168904185295105,0.2225900441408157,293.17926025390625,297.1499938964844,293.1499938964844,0.3042482435703277,-5859.9697265625,304.1353759765625,0.9990000128746032,0.4208610653877258,0.3732889294624328,293.199951171875,297.1499938964844,293.1499938964844,0.0138926329091191,-3605.02734375,304.0094909667969,0.4928489625453949,0.050000000745058,0.2319433987140655,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.2617994546890259,0.934190034866333,0.934190034866333,1.0,1.0,-1.203061580657959,0.5213610529899597,0.681700587272644,0.2307372093200683,0.0,0.0,0.3481509983539581,47.72547912597656,67.0,-55.65462493896485,-8321.0419921875,280.70330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15338134765625,306.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.1844494491815567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563175857067108,0.2563221156597137,-4.537652785074897e-06,0.0,0.0001871927379397,0.0,0.0,11.1543607711792,0.0,0.0,0.0,0.298686534166336,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626346841454505,-1605.8680419921875,304.162841796875,0.6473256945610046,0.1105619668960571,0.1017921417951583,293.3526306152344,297.1499938964844,293.1499938964844,0.0252677034586668,-1029.8099365234375,304.17047119140625,0.5390175580978394,0.0658186003565788,0.0652782171964645,293.21990966796875,297.1499938964844,293.1499938964844,0.2323305159807205,-3492.6171875,304.15545654296875,0.9125903844833374,0.3151703178882599,0.2215139418840408,293.22381591796875,297.1499938964844,293.1499938964844,0.3239594101905823,-6166.2568359375,304.10821533203125,0.998785436153412,0.4111270606517792,0.3923467695713043,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646604657173,-3620.96533203125,303.98590087890625,0.4837746322154999,0.050000000745058,0.2327532917261123,291.1275329589844,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2818603515625,291.125732421875,1.0,0.268988698720932,0.9340935349464417,0.9340935349464417,1.0,1.0,-1.2169032096862793,0.52757728099823,0.6893258690834045,0.2343765199184417,0.0,0.0,0.3540028035640716,52.253231048583984,70.0,-42.73790740966797,-8408.9912109375,300.5406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07525634765625,306.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.197265625,18000.0,0.0,0.0,0.1813415735960006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611940205097198,0.2611985802650451,-4.544627699942794e-06,0.0,0.0001840386539697,0.0,0.0,11.407029151916504,0.0,0.0,0.0,0.2996556758880615,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626346841454505,-1605.8680419921875,304.162841796875,0.6473256945610046,0.1105619668960571,0.1017921417951583,293.3526306152344,297.1499938964844,293.1499938964844,0.0252677034586668,-1029.8099365234375,304.17047119140625,0.5390175580978394,0.0658186003565788,0.0652782171964645,293.21990966796875,297.1499938964844,293.1499938964844,0.2323305159807205,-3492.6171875,304.15545654296875,0.9125903844833374,0.3151703178882599,0.2215139418840408,293.22381591796875,297.1499938964844,293.1499938964844,0.3239594101905823,-6166.2568359375,304.10821533203125,0.998785436153412,0.4111270606517792,0.3923467695713043,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646604657173,-3620.96533203125,303.98590087890625,0.4837746322154999,0.050000000745058,0.2327532917261123,291.1275329589844,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2818603515625,291.125732421875,1.0,0.268988698720932,0.9340935349464417,0.9340935349464417,1.0,1.0,-1.2169032096862793,0.52757728099823,0.6893258690834045,0.2343765199184417,0.0,0.0,0.3540028035640716,52.253231048583984,70.0,-42.73790740966797,-8408.9912109375,300.5406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07525634765625,306.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.197265625,18000.0,0.0,0.0,0.1813415735960006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611940205097198,0.2611985802650451,-4.544627699942794e-06,0.0,0.0001840386539697,0.0,0.0,11.407029151916504,0.0,0.0,0.0,0.2996556758880615,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599900037050247,-1559.85302734375,304.1629943847656,0.6272441744804382,0.1072264611721038,0.0990303754806518,293.352294921875,297.1499938964844,293.1499938964844,0.0217654444277286,-957.0661010742188,304.16949462890625,0.5091956257820129,0.0607505440711975,0.0607317797839641,293.21954345703125,297.1499938964844,293.1499938964844,0.2306267023086547,-3471.793212890625,304.1565246582031,0.8885934352874756,0.3134726583957672,0.2205229699611663,293.2543334960937,297.1499938964844,293.1499938964844,0.3158524930477142,-6035.1943359375,304.1351928710937,0.973395586013794,0.4030029475688934,0.3839659094810486,293.2044677734375,297.1499938964844,293.1499938964844,0.0139961577951908,-3626.693603515625,303.9610900878906,0.4706295132637024,0.050000000745058,0.2339509725570678,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.2878723144531,291.14898681640625,1.0,0.2745994329452514,0.9335116147994996,0.9335116147994996,1.0,1.0,-1.1979727745056152,0.518959641456604,0.6790130734443665,0.2296433001756668,0.0,0.0,0.3540962636470794,58.37471389770508,73.0,17.890151977539062,-8352.8427734375,309.3347473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9312438964844,306.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.458984375,18000.0,0.0,0.0,0.179361417889595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637233138084411,0.2637278735637665,-4.556421117740683e-06,0.0,0.0001820290344767,0.0,0.0,11.55840015411377,0.0,0.0,0.0,0.300266683101654,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599900037050247,-1559.85302734375,304.1629943847656,0.6272441744804382,0.1072264611721038,0.0990303754806518,293.352294921875,297.1499938964844,293.1499938964844,0.0217654444277286,-957.0661010742188,304.16949462890625,0.5091956257820129,0.0607505440711975,0.0607317797839641,293.21954345703125,297.1499938964844,293.1499938964844,0.2306267023086547,-3471.793212890625,304.1565246582031,0.8885934352874756,0.3134726583957672,0.2205229699611663,293.2543334960937,297.1499938964844,293.1499938964844,0.3158524930477142,-6035.1943359375,304.1351928710937,0.973395586013794,0.4030029475688934,0.3839659094810486,293.2044677734375,297.1499938964844,293.1499938964844,0.0139961577951908,-3626.693603515625,303.9610900878906,0.4706295132637024,0.050000000745058,0.2339509725570678,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.2878723144531,291.14898681640625,1.0,0.2745994329452514,0.9335116147994996,0.9335116147994996,1.0,1.0,-1.1979727745056152,0.518959641456604,0.6790130734443665,0.2296433001756668,0.0,0.0,0.3540962636470794,58.37471389770508,73.0,17.890151977539062,-8352.8427734375,309.3347473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9312438964844,306.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.458984375,18000.0,0.0,0.0,0.179361417889595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637233138084411,0.2637278735637665,-4.556421117740683e-06,0.0,0.0001820290344767,0.0,0.0,11.55840015411377,0.0,0.0,0.0,0.300266683101654,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573187619447708,-1513.9744873046875,304.1631164550781,0.6109775304794312,0.1038940250873565,0.0962259694933891,293.3521728515625,297.1499938964844,293.1499938964844,0.0185523722320795,-883.2601928710938,304.1683349609375,0.4857098460197449,0.0556544512510299,0.0561168789863586,293.219482421875,297.1499938964844,293.1499938964844,0.2289426624774933,-3451.367431640625,304.1571350097656,0.8716194033622742,0.3117255270481109,0.2194646000862121,293.2635803222656,297.1499938964844,293.1499938964844,0.3112423717975616,-5960.62841796875,304.14752197265625,0.9523109197616576,0.3984618186950683,0.379298597574234,293.2073974609375,297.1499938964844,293.1499938964844,0.0140068931505084,-3630.05126953125,303.934326171875,0.4585553109645843,0.050000000745058,0.2349338978528976,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.16229248046875,1.0,0.2792418301105499,0.9329296350479126,0.9329296350479126,1.0,1.0,-1.183372974395752,0.5123282074928284,0.6710447669029236,0.2259802222251892,0.0,0.0,0.3511493802070617,63.41391372680664,76.0,15.44680118560791,-8223.8876953125,316.7240905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.1778847873210907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607454359531402,0.2607499957084656,-4.552107384370174e-06,0.0,0.0001805304491426,0.0,0.0,11.402898788452148,0.0,0.0,0.0,0.2996905148029327,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573187619447708,-1513.9744873046875,304.1631164550781,0.6109775304794312,0.1038940250873565,0.0962259694933891,293.3521728515625,297.1499938964844,293.1499938964844,0.0185523722320795,-883.2601928710938,304.1683349609375,0.4857098460197449,0.0556544512510299,0.0561168789863586,293.219482421875,297.1499938964844,293.1499938964844,0.2289426624774933,-3451.367431640625,304.1571350097656,0.8716194033622742,0.3117255270481109,0.2194646000862121,293.2635803222656,297.1499938964844,293.1499938964844,0.3112423717975616,-5960.62841796875,304.14752197265625,0.9523109197616576,0.3984618186950683,0.379298597574234,293.2073974609375,297.1499938964844,293.1499938964844,0.0140068931505084,-3630.05126953125,303.934326171875,0.4585553109645843,0.050000000745058,0.2349338978528976,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.16229248046875,1.0,0.2792418301105499,0.9329296350479126,0.9329296350479126,1.0,1.0,-1.183372974395752,0.5123282074928284,0.6710447669029236,0.2259802222251892,0.0,0.0,0.3511493802070617,63.41391372680664,76.0,15.44680118560791,-8223.8876953125,316.7240905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.1778847873210907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607454359531402,0.2607499957084656,-4.552107384370174e-06,0.0,0.0001805304491426,0.0,0.0,11.402898788452148,0.0,0.0,0.0,0.2996905148029327,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.056003525853157,-1491.619873046875,304.1631164550781,0.6030614376068115,0.1022524237632751,0.0948313921689987,293.35205078125,297.1499938964844,293.1499938964844,0.0170941445976495,-846.5669555664062,304.16766357421875,0.4735513925552368,0.0531165152788162,0.0538034737110137,293.21942138671875,297.1499938964844,293.1499938964844,0.2281641960144043,-3441.9853515625,304.1572570800781,0.8646084666252136,0.3108550310134887,0.2189267873764038,293.26513671875,297.1499938964844,293.1499938964844,0.3095825314521789,-5934.15625,304.1509704589844,0.943100929260254,0.3967120945453644,0.377619981765747,293.2088623046875,297.1499938964844,293.1499938964844,0.0140112424269318,-3631.908203125,303.9205322265625,0.4533790647983551,0.050000000745058,0.2353756874799728,291.16522216796875,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.2910461425781,291.1659851074219,1.0,0.2812952995300293,0.9326386451721193,0.9326386451721193,1.0,1.0,-1.176791787147522,0.5093377828598022,0.6674540042877197,0.2243425399065017,0.0,0.0,0.3497768342494964,65.67972564697266,76.0,13.519805908203123,-8167.970703125,319.96173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7358093261719,306.2109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.572265625,18000.0,0.0,0.0,0.1772451102733612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594881057739258,0.2594926357269287,-4.548707693174947e-06,0.0,0.0001798812591005,0.0,0.0,11.333751678466797,0.0,0.0,0.0,0.2994068264961242,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546946711838245,-1469.49462890625,304.1631164550781,0.5953905582427979,0.1006311699748039,0.0934492498636245,293.35186767578125,297.1499938964844,293.1499938964844,0.0157329179346561,-809.988525390625,304.1669311523437,0.457918256521225,0.0505914650857448,0.0514952354133129,293.2193603515625,297.1499938964844,293.1499938964844,0.2273885458707809,-3432.639404296875,304.1573486328125,0.8582990765571594,0.3099888265132904,0.218387946486473,293.26580810546875,297.1499938964844,293.1499938964844,0.3080857396125793,-5910.48974609375,304.15350341796875,0.9345929622650146,0.3951224982738495,0.3761399388313293,293.2102966308594,297.1499938964844,293.1499938964844,0.0140129001811146,-3633.402099609375,303.9065856933594,0.4488134980201721,0.050000000745058,0.2357940822839737,291.168701171875,291.1499938964844,272.52667236328125,270.9454040527344,284.3070373535156,293.29119873046875,291.1692810058594,1.0,0.2832078337669372,0.932524561882019,0.932524561882019,1.0,1.0,-1.170440912246704,0.5064575672149658,0.6639833450317383,0.2227758914232254,0.0,0.0,0.3481773436069488,67.82450103759766,79.0,11.332947731018066,-8111.40380859375,322.9220275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68280029296875,306.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.263671875,18000.0,0.0,0.0,0.1766582727432251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580329477787018,0.2580375075340271,-4.54500013802317e-06,0.0,0.0001792856928659,0.0,0.0,11.254464149475098,0.0,0.0,0.0,0.299083262681961,4.0,0.0,1.0
