time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521209798753261,-1426.3831787109375,304.1630249023437,0.5811607241630554,0.0974499508738517,0.0907186046242713,293.35302734375,297.1499938964844,293.1499938964844,0.0146000664681196,-779.4849243164062,304.09820556640625,0.4416009187698364,0.050000000745058,0.0498728454113006,293.2191772460937,297.1499938964844,293.1499938964844,0.2259306907653808,-3415.159912109375,304.1573181152344,0.8478723168373108,0.3082662224769592,0.2173011302947998,293.2657775878906,297.1499938964844,293.1499938964844,0.3054452538490295,-5869.26611328125,304.1566772460937,0.9202341437339784,0.392192929983139,0.3734689354896545,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108354389667,-3636.07373046875,303.87811279296875,0.4415506422519684,0.050000000745058,0.2365256398916244,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867835164070129,0.9322962760925292,0.9322962760925292,1.0,1.0,-1.1615811586380005,0.5024368166923523,0.659144401550293,0.2206043750047683,0.0,0.0,0.3451743721961975,71.60693359375,67.0,1.8451836109161377,-8011.236328125,329.21148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951538085937,306.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8828125,18000.0,0.0,0.0,0.1755874752998352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549584507942199,0.2549629807472229,-4.536573214863893e-06,0.0,0.0001781989558367,0.0,0.0,11.086283683776855,0.0,0.0,0.0,0.2983999848365783,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521209798753261,-1426.3831787109375,304.1630249023437,0.5811607241630554,0.0974499508738517,0.0907186046242713,293.35302734375,297.1499938964844,293.1499938964844,0.0146000664681196,-779.4849243164062,304.09820556640625,0.4416009187698364,0.050000000745058,0.0498728454113006,293.2191772460937,297.1499938964844,293.1499938964844,0.2259306907653808,-3415.159912109375,304.1573181152344,0.8478723168373108,0.3082662224769592,0.2173011302947998,293.2657775878906,297.1499938964844,293.1499938964844,0.3054452538490295,-5869.26611328125,304.1566772460937,0.9202341437339784,0.392192929983139,0.3734689354896545,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108354389667,-3636.07373046875,303.87811279296875,0.4415506422519684,0.050000000745058,0.2365256398916244,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867835164070129,0.9322962760925292,0.9322962760925292,1.0,1.0,-1.1615811586380005,0.5024368166923523,0.659144401550293,0.2206043750047683,0.0,0.0,0.3451743721961975,71.60693359375,67.0,1.8451836109161377,-8011.236328125,329.21148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951538085937,306.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8828125,18000.0,0.0,0.0,0.1755874752998352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549584507942199,0.2549629807472229,-4.536573214863893e-06,0.0,0.0001781989558367,0.0,0.0,11.086283683776855,0.0,0.0,0.0,0.2983999848365783,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494872629642486,-1382.7103271484375,304.1630859375,0.5749753713607788,0.0944010615348815,0.0879214704036712,293.36004638671875,297.1499938964844,293.1499938964844,0.014316719956696,-773.3143920898438,304.0047302246094,0.442545473575592,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.2244327813386917,-3397.20068359375,304.1573791503906,0.8476254343986511,0.3065968453884125,0.2161102443933487,293.2647705078125,297.1499938964844,293.1499938964844,0.3029069900512695,-5830.0361328125,304.1586608886719,0.9193493127822876,0.3894627392292022,0.3708355724811554,293.215576171875,297.1499938964844,293.1499938964844,0.0139275500550866,-3627.034423828125,303.8493347167969,0.4425455331802368,0.050000000745058,0.2364203482866287,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846854031085968,0.9320679903030396,0.9320679903030396,1.0,1.0,-1.1534686088562012,0.4987420439720154,0.6547266244888306,0.2186641097068786,0.0,0.0,0.3430831730365753,70.93484497070312,55.0,-0.5063203573226929,-7932.6943359375,323.27117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.02618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.560546875,18000.0,0.0,0.0,0.1746407896280288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252822995185852,0.252827525138855,-4.529705620370805e-06,0.0,0.0001772381947375,0.0,0.0,10.967732429504396,0.0,0.0,0.0,0.2979044914245605,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494872629642486,-1382.7103271484375,304.1630859375,0.5749753713607788,0.0944010615348815,0.0879214704036712,293.36004638671875,297.1499938964844,293.1499938964844,0.014316719956696,-773.3143920898438,304.0047302246094,0.442545473575592,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.2244327813386917,-3397.20068359375,304.1573791503906,0.8476254343986511,0.3065968453884125,0.2161102443933487,293.2647705078125,297.1499938964844,293.1499938964844,0.3029069900512695,-5830.0361328125,304.1586608886719,0.9193493127822876,0.3894627392292022,0.3708355724811554,293.215576171875,297.1499938964844,293.1499938964844,0.0139275500550866,-3627.034423828125,303.8493347167969,0.4425455331802368,0.050000000745058,0.2364203482866287,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846854031085968,0.9320679903030396,0.9320679903030396,1.0,1.0,-1.1534686088562012,0.4987420439720154,0.6547266244888306,0.2186641097068786,0.0,0.0,0.3430831730365753,70.93484497070312,55.0,-0.5063203573226929,-7932.6943359375,323.27117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.02618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.560546875,18000.0,0.0,0.0,0.1746407896280288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252822995185852,0.252827525138855,-4.529705620370805e-06,0.0,0.0001772381947375,0.0,0.0,10.967732429504396,0.0,0.0,0.0,0.2979044914245605,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468324199318885,-1338.9954833984375,304.16314697265625,0.5751762390136719,0.0915291607379913,0.0851554349064827,293.3706359863281,297.1499938964844,293.1499938964844,0.0139509048312902,-764.4473876953125,303.9004211425781,0.4498976469039917,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.2227901518344879,-3377.369873046875,304.1576538085937,0.8550859093666077,0.3050111830234527,0.2148795127868652,293.2631530761719,297.1499938964844,293.1499938964844,0.3002283275127411,-5788.703125,304.16021728515625,0.928601622581482,0.3868824243545532,0.3682231605052948,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756699696183,-3607.166748046875,303.8208923339844,0.4498976469039917,0.050000000745058,0.2356929630041122,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787625193595886,0.931797444820404,0.931797444820404,1.0,1.0,-1.1444789171218872,0.4946506023406982,0.6498282551765442,0.2165191024541854,0.0,0.0,0.3403280973434448,66.93112182617188,43.0,2.207353115081787,-7851.05224609375,307.6972045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728698730469,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.45703125,18000.0,0.0,0.0,0.1737805604934692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503618001937866,0.2503663301467895,-4.523406005318975e-06,0.0,0.0001763651816872,0.0,0.0,10.835404396057127,0.0,0.0,0.0,0.2973632216453552,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468324199318885,-1338.9954833984375,304.16314697265625,0.5751762390136719,0.0915291607379913,0.0851554349064827,293.3706359863281,297.1499938964844,293.1499938964844,0.0139509048312902,-764.4473876953125,303.9004211425781,0.4498976469039917,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.2227901518344879,-3377.369873046875,304.1576538085937,0.8550859093666077,0.3050111830234527,0.2148795127868652,293.2631530761719,297.1499938964844,293.1499938964844,0.3002283275127411,-5788.703125,304.16021728515625,0.928601622581482,0.3868824243545532,0.3682231605052948,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756699696183,-3607.166748046875,303.8208923339844,0.4498976469039917,0.050000000745058,0.2356929630041122,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787625193595886,0.931797444820404,0.931797444820404,1.0,1.0,-1.1444789171218872,0.4946506023406982,0.6498282551765442,0.2165191024541854,0.0,0.0,0.3403280973434448,66.93112182617188,43.0,2.207353115081787,-7851.05224609375,307.6972045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728698730469,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.45703125,18000.0,0.0,0.0,0.1737805604934692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503618001937866,0.2503663301467895,-4.523406005318975e-06,0.0,0.0001763651816872,0.0,0.0,10.835404396057127,0.0,0.0,0.0,0.2973632216453552,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442223027348518,-1296.3065185546875,304.1631164550781,0.5806213021278381,0.0888223350048065,0.0824601799249649,293.3829040527344,297.1499938964844,293.1499938964844,0.0135394372045993,-753.84423828125,303.7886047363281,0.4632212519645691,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211175709962844,-3357.14404296875,304.15789794921875,0.8693183064460754,0.30349862575531,0.2136390209197998,293.2611694335937,297.1499938964844,293.1499938964844,0.2975354790687561,-5747.25244140625,304.1612854003906,0.9461213946342468,0.3844196498394012,0.3656424582004547,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853430256247,-3581.047607421875,303.7928161621094,0.4632212519645691,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700296938419342,0.9315268993377686,0.9315268993377686,1.0,1.0,-1.1350152492523191,0.4903446733951568,0.6446706056594849,0.2142769396305084,0.0,0.0,0.3371000587940216,60.77423477172852,31.0,4.015812873840332,-7765.93017578125,286.1824645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1729104220867157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474400997161865,0.2474446147680282,-4.515987711783964e-06,0.0,0.0001754820987116,0.0,0.0,10.679244995117188,0.0,0.0,0.0,0.2967279255390167,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442223027348518,-1296.3065185546875,304.1631164550781,0.5806213021278381,0.0888223350048065,0.0824601799249649,293.3829040527344,297.1499938964844,293.1499938964844,0.0135394372045993,-753.84423828125,303.7886047363281,0.4632212519645691,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211175709962844,-3357.14404296875,304.15789794921875,0.8693183064460754,0.30349862575531,0.2136390209197998,293.2611694335937,297.1499938964844,293.1499938964844,0.2975354790687561,-5747.25244140625,304.1612854003906,0.9461213946342468,0.3844196498394012,0.3656424582004547,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853430256247,-3581.047607421875,303.7928161621094,0.4632212519645691,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700296938419342,0.9315268993377686,0.9315268993377686,1.0,1.0,-1.1350152492523191,0.4903446733951568,0.6446706056594849,0.2142769396305084,0.0,0.0,0.3371000587940216,60.77423477172852,31.0,4.015812873840332,-7765.93017578125,286.1824645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1729104220867157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474400997161865,0.2474446147680282,-4.515987711783964e-06,0.0,0.0001754820987116,0.0,0.0,10.679244995117188,0.0,0.0,0.0,0.2967279255390167,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429413765668869,-1275.4312744140625,304.1630554199219,0.585270345211029,0.0875262543559074,0.0811442956328392,293.38934326171875,297.1499938964844,293.1499938964844,0.0133242476731538,-748.0779418945312,303.73046875,0.4713336527347564,0.050000000745058,0.0493071563541889,293.21636962890625,297.1499938964844,293.1499938964844,0.220275804400444,-3346.952880859375,304.1579895019531,0.8791750073432922,0.3027659952640533,0.2130195498466491,293.26007080078125,297.1499938964844,293.1499938964844,0.2961897850036621,-5726.5576171875,304.16168212890625,0.9575145244598388,0.3832265734672546,0.3643673062324524,293.22027587890625,297.1499938964844,293.1499938964844,0.0134807713329792,-3566.340576171875,303.7789001464844,0.4713336527347564,0.050000000745058,0.2338919341564178,291.17462158203125,291.1499938964844,272.6916809082031,271.01959228515625,284.4041748046875,293.3074645996094,291.1750183105469,1.0,0.2648231089115143,0.9313915967941284,0.9313915967941284,1.0,1.0,-1.1301862001419067,0.488147497177124,0.6420387625694275,0.2131399512290954,0.0,0.0,0.3352709114551544,57.12758255004883,31.0,4.6543965339660645,-7722.216796875,273.9452819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4280700683594,305.9205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.794921875,18000.0,0.0,0.0,0.1724463254213333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458022236824035,0.2458067238330841,-4.511864972300828e-06,0.0,0.0001750111114233,0.0,0.0,10.592157363891602,0.0,0.0,0.0,0.2963737547397613,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416773632168769,-1254.861083984375,304.1629638671875,0.5912382006645203,0.0862565860152244,0.0798476561903953,293.3959655761719,297.1499938964844,293.1499938964844,0.0131056038662791,-742.0807495117188,303.6709289550781,0.4793188273906708,0.050000000745058,0.0491548515856266,293.2157592773437,297.1499938964844,293.1499938964844,0.2194360494613647,-3336.78173828125,304.1580505371094,0.89107346534729,0.3020460307598114,0.2124018222093582,293.2589416503906,297.1499938964844,293.1499938964844,0.2948521375656128,-5705.9970703125,304.1619873046875,0.9702141880989076,0.3820554614067077,0.363103300333023,293.220947265625,297.1499938964844,293.1499938964844,0.0133723234757781,-3550.89501953125,303.7650756835937,0.4793188273906708,0.050000000745058,0.2331694513559341,291.1765441894531,291.1499938964844,272.7099914550781,271.0279846191406,284.4161376953125,293.3109130859375,291.1769104003906,1.0,0.2591458261013031,0.9312697649002076,0.9312697649002076,1.0,1.0,-1.125321388244629,0.4859342575073242,0.6393870711326599,0.21200031042099,0.0,0.0,0.3333111107349396,53.20720672607422,25.0,4.959134101867676,-7677.720703125,261.04217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4226379394531,305.90496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.958984375,18000.0,0.0,0.0,0.171950563788414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440445274114608,0.2440490275621414,-4.507445737544913e-06,0.0,0.0001745079498505,0.0,0.0,10.499006271362305,0.0,0.0,0.0,0.2959952652454376,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391947403550148,-1214.478515625,304.16278076171875,0.6030775904655457,0.0836931467056274,0.0772981196641922,293.4100646972656,297.1499938964844,293.1499938964844,0.012685926631093,-730.3529663085938,303.5463562011719,0.4935764968395233,0.050000000745058,0.0488839708268642,293.2145690917969,297.1499938964844,293.1499938964844,0.2178184688091278,-3317.2001953125,304.1580810546875,0.9166641235351562,0.3006191849708557,0.2112070918083191,293.25665283203125,297.1499938964844,293.1499938964844,0.2922656536102295,-5666.296875,304.16229248046875,0.992668390274048,0.3797551989555359,0.3606570661067962,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746418774127,-3522.6533203125,303.7373962402344,0.4935764968395233,0.050000000745058,0.2318845093250274,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800537109375,1.0,0.2488231509923935,0.9310261011123656,0.9310261011123656,1.0,1.0,-1.1160231828689575,0.4816988110542297,0.6343243718147278,0.2098488509654998,0.0,0.0,0.3291084468364715,46.22745513916016,25.0,4.326345443725586,-7588.7314453125,238.0670623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.673828125,18000.0,0.0,0.0,0.1708372682332992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402591258287429,0.2402636259794235,-4.497859208640875e-06,0.0,0.0001733780954964,0.0,0.0,10.29927921295166,0.0,0.0,0.0,0.2951836585998535,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391947403550148,-1214.478515625,304.16278076171875,0.6030775904655457,0.0836931467056274,0.0772981196641922,293.4100646972656,297.1499938964844,293.1499938964844,0.012685926631093,-730.3529663085938,303.5463562011719,0.4935764968395233,0.050000000745058,0.0488839708268642,293.2145690917969,297.1499938964844,293.1499938964844,0.2178184688091278,-3317.2001953125,304.1580810546875,0.9166641235351562,0.3006191849708557,0.2112070918083191,293.25665283203125,297.1499938964844,293.1499938964844,0.2922656536102295,-5666.296875,304.16229248046875,0.992668390274048,0.3797551989555359,0.3606570661067962,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746418774127,-3522.6533203125,303.7373962402344,0.4935764968395233,0.050000000745058,0.2318845093250274,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800537109375,1.0,0.2488231509923935,0.9310261011123656,0.9310261011123656,1.0,1.0,-1.1160231828689575,0.4816988110542297,0.6343243718147278,0.2098488509654998,0.0,0.0,0.3291084468364715,46.22745513916016,25.0,4.326345443725586,-7588.7314453125,238.0670623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.673828125,18000.0,0.0,0.0,0.1708372682332992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402591258287429,0.2402636259794235,-4.497859208640875e-06,0.0,0.0001733780954964,0.0,0.0,10.29927921295166,0.0,0.0,0.0,0.2951836585998535,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367736518383026,-1174.915771484375,304.1625671386719,0.6091724634170532,0.0811204463243484,0.0748236030340194,293.4250183105469,297.1499938964844,293.1499938964844,0.0123099340125918,-719.6318359375,303.4148864746094,0.5037554502487183,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.216229647397995,-3297.88525390625,304.1580505371094,0.9364752173423768,0.2991995215415954,0.2100961506366729,293.2496032714844,297.1499938964844,293.1499938964844,0.2818193733692169,-5500.130859375,304.176513671875,0.9990000128746032,0.378452330827713,0.3498663306236267,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227729678154,-3500.888671875,303.7096252441406,0.5037554502487183,0.050000000745058,0.2310985177755355,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.18853759765625,1.0,0.2407582253217697,0.930782437324524,0.930782437324524,1.0,1.0,-1.0976792573928833,0.4733622074127197,0.6243170499801636,0.205631598830223,0.0,0.0,0.324005663394928,41.79682540893555,25.0,15.8260498046875,-7473.97021484375,218.70950317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.439453125,18000.0,0.0,0.0,0.1695150285959243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236077606678009,0.2360820919275283,-4.4876369429402985e-06,0.0,0.0001720362051855,0.0,0.0,10.081073760986328,0.0,0.0,0.0,0.2942934930324554,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367736518383026,-1174.915771484375,304.1625671386719,0.6091724634170532,0.0811204463243484,0.0748236030340194,293.4250183105469,297.1499938964844,293.1499938964844,0.0123099340125918,-719.6318359375,303.4148864746094,0.5037554502487183,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.216229647397995,-3297.88525390625,304.1580505371094,0.9364752173423768,0.2991995215415954,0.2100961506366729,293.2496032714844,297.1499938964844,293.1499938964844,0.2818193733692169,-5500.130859375,304.176513671875,0.9990000128746032,0.378452330827713,0.3498663306236267,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227729678154,-3500.888671875,303.7096252441406,0.5037554502487183,0.050000000745058,0.2310985177755355,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.18853759765625,1.0,0.2407582253217697,0.930782437324524,0.930782437324524,1.0,1.0,-1.0976792573928833,0.4733622074127197,0.6243170499801636,0.205631598830223,0.0,0.0,0.324005663394928,41.79682540893555,25.0,15.8260498046875,-7473.97021484375,218.70950317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.439453125,18000.0,0.0,0.0,0.1695150285959243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236077606678009,0.2360820919275283,-4.4876369429402985e-06,0.0,0.0001720362051855,0.0,0.0,10.081073760986328,0.0,0.0,0.0,0.2942934930324554,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343814641237258,-1135.2745361328125,304.162353515625,0.6113969683647156,0.0785791277885437,0.072431668639183,293.4403686523437,297.1499938964844,293.1499938964844,0.0119454739615321,-708.6162109375,303.278564453125,0.5114035606384277,0.050000000745058,0.0486124753952026,293.2127380371094,297.1499938964844,293.1499938964844,0.2143783867359161,-3275.063720703125,304.1584167480469,0.9499022364616394,0.2977467775344848,0.2090152502059936,293.2244567871094,297.1499938964844,293.1499938964844,0.2670754790306091,-5266.08447265625,304.1919250488281,0.9990000128746032,0.3809975683689117,0.3352096974849701,293.2243957519531,297.1499938964844,293.1499938964844,0.0128798708319664,-3478.987060546875,303.6819763183594,0.5114035606384277,0.050000000745058,0.2305966466665268,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417053222656,291.2117004394531,1.0,0.2340374737977981,0.9306142926216124,0.9306142926216124,1.0,1.0,-1.075140118598938,0.4630982577800751,0.6120419502258301,0.2006129026412964,0.0,0.0,0.3143456280231476,38.8364486694336,25.0,24.41990852355957,-7301.0263671875,202.2247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.255859375,18000.0,0.0,0.0,0.1677660644054412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228547140955925,0.2285516113042831,-4.472349246498197e-06,0.0,0.0001702612207736,0.0,0.0,9.6987886428833,0.0,0.0,0.0,0.2927699983119964,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343814641237258,-1135.2745361328125,304.162353515625,0.6113969683647156,0.0785791277885437,0.072431668639183,293.4403686523437,297.1499938964844,293.1499938964844,0.0119454739615321,-708.6162109375,303.278564453125,0.5114035606384277,0.050000000745058,0.0486124753952026,293.2127380371094,297.1499938964844,293.1499938964844,0.2143783867359161,-3275.063720703125,304.1584167480469,0.9499022364616394,0.2977467775344848,0.2090152502059936,293.2244567871094,297.1499938964844,293.1499938964844,0.2670754790306091,-5266.08447265625,304.1919250488281,0.9990000128746032,0.3809975683689117,0.3352096974849701,293.2243957519531,297.1499938964844,293.1499938964844,0.0128798708319664,-3478.987060546875,303.6819763183594,0.5114035606384277,0.050000000745058,0.2305966466665268,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417053222656,291.2117004394531,1.0,0.2340374737977981,0.9306142926216124,0.9306142926216124,1.0,1.0,-1.075140118598938,0.4630982577800751,0.6120419502258301,0.2006129026412964,0.0,0.0,0.3143456280231476,38.8364486694336,25.0,24.41990852355957,-7301.0263671875,202.2247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.255859375,18000.0,0.0,0.0,0.1677660644054412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228547140955925,0.2285516113042831,-4.472349246498197e-06,0.0,0.0001702612207736,0.0,0.0,9.6987886428833,0.0,0.0,0.0,0.2927699983119964,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321607440710067,-1098.1190185546875,304.16192626953125,0.6122791171073914,0.0761089324951171,0.0701135173439979,293.4557189941406,297.1499938964844,293.1499938964844,0.0116091109812259,-698.4595336914062,303.1364440917969,0.5183073282241821,0.050000000745058,0.0485287681221962,293.212158203125,297.1499938964844,293.1499938964844,0.2127943783998489,-3255.74072265625,304.15826416015625,0.9606831669807434,0.2962789237499237,0.2079334110021591,293.1915283203125,297.1499938964844,293.1499938964844,0.2550221979618072,-5075.150390625,304.1978454589844,0.9990000128746032,0.3857816457748413,0.3231424391269684,293.225341796875,297.1499938964844,293.1499938964844,0.0127660436555743,-3462.629638671875,303.6539306640625,0.5183073282241821,0.050000000745058,0.2301995754241943,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675231933594,291.2205505371094,1.0,0.2284585088491439,0.9304461479187012,0.9304461479187012,1.0,1.0,-1.0559972524642944,0.4543132483959198,0.6016839742660522,0.1966059058904647,0.0,0.0,0.3042871356010437,36.4873275756836,43.0,14.805353164672852,-7123.97900390625,189.1033630371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783996582031,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.826171875,18000.0,0.0,0.0,0.1653759777545929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199163436889648,0.2199207991361618,-4.451736458577216e-06,0.0,0.000167835591128,0.0,0.0,9.26051902770996,0.0,0.0,0.0,0.2910101115703583,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321607440710067,-1098.1190185546875,304.16192626953125,0.6122791171073914,0.0761089324951171,0.0701135173439979,293.4557189941406,297.1499938964844,293.1499938964844,0.0116091109812259,-698.4595336914062,303.1364440917969,0.5183073282241821,0.050000000745058,0.0485287681221962,293.212158203125,297.1499938964844,293.1499938964844,0.2127943783998489,-3255.74072265625,304.15826416015625,0.9606831669807434,0.2962789237499237,0.2079334110021591,293.1915283203125,297.1499938964844,293.1499938964844,0.2550221979618072,-5075.150390625,304.1978454589844,0.9990000128746032,0.3857816457748413,0.3231424391269684,293.225341796875,297.1499938964844,293.1499938964844,0.0127660436555743,-3462.629638671875,303.6539306640625,0.5183073282241821,0.050000000745058,0.2301995754241943,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675231933594,291.2205505371094,1.0,0.2284585088491439,0.9304461479187012,0.9304461479187012,1.0,1.0,-1.0559972524642944,0.4543132483959198,0.6016839742660522,0.1966059058904647,0.0,0.0,0.3042871356010437,36.4873275756836,43.0,14.805353164672852,-7123.97900390625,189.1033630371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783996582031,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.826171875,18000.0,0.0,0.0,0.1653759777545929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199163436889648,0.2199207991361618,-4.451736458577216e-06,0.0,0.000167835591128,0.0,0.0,9.26051902770996,0.0,0.0,0.0,0.2910101115703583,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311440229415893,-1080.9197998046875,304.16162109375,0.6085108518600464,0.0748916119337081,0.069021388888359,293.4633483886719,297.1499938964844,293.1499938964844,0.01146269030869,-694.1353759765625,303.0633239746094,0.517962634563446,0.050000000745058,0.0485327392816543,293.2119445800781,297.1499938964844,293.1499938964844,0.21210977435112,-3247.459716796875,304.1579895019531,0.959256649017334,0.2955302298069,0.2074213624000549,293.1769714355469,297.1499938964844,293.1499938964844,0.2551313936710357,-5080.1025390625,304.18878173828125,0.9990000128746032,0.3881175518035888,0.3237214088439941,293.2257385253906,297.1499938964844,293.1499938964844,0.0127341337502002,-3458.747802734375,303.639892578125,0.517962634563446,0.050000000745058,0.2302184253931045,291.2213439941406,291.1499938964844,272.875,271.10699462890625,284.5636901855469,293.3839416503906,291.2204284667969,1.0,0.2289453893899917,0.9303620457649232,0.9303620457649232,1.0,1.0,-1.054785966873169,0.453722208738327,0.6010637879371643,0.1964401602745056,0.0,0.0,0.2993444502353668,36.57506561279297,43.0,2.825486421585083,-7058.53271484375,188.89422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.630126953125,305.821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.11328125,18000.0,0.0,0.0,0.1639503389596939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156944423913955,0.2156988829374313,-4.44146871814155e-06,0.0,0.0001663887524046,0.0,0.0,9.048254013061523,0.0,0.0,0.0,0.2901533246040344,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302241444587707,-1065.3839111328125,304.1611633300781,0.6014381647109985,0.0736798048019409,0.0679652988910675,293.470947265625,297.1499938964844,293.1499938964844,0.01134111918509,-690.9345703125,302.9878234863281,0.5147668719291687,0.050000000745058,0.0485704839229583,293.2118225097656,297.1499938964844,293.1499938964844,0.2116900086402893,-3242.656982421875,304.15728759765625,0.952698051929474,0.2947694063186645,0.2069236189126968,293.170166015625,297.1499938964844,293.1499938964844,0.2601412236690521,-5164.6171875,304.17254638671875,0.9990000128746032,0.3891229629516601,0.3292034268379211,293.2261657714844,297.1499938964844,293.1499938964844,0.0127317728474736,-3460.767333984375,303.6251525878906,0.5147668719291687,0.050000000745058,0.2303974628448486,291.2103271484375,291.1499938964844,272.8933410644531,271.1163330078125,284.5772399902344,293.3959655761719,291.2060241699219,1.0,0.231259137392044,0.9303364753723145,0.9303364753723145,1.0,1.0,-1.0597572326660156,0.4559324085712433,0.6038249135017395,0.1976560205221176,0.0,0.0,0.296345978975296,37.59362030029297,61.0,-22.616844177246094,-7021.10888671875,193.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,305.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.9609375,18000.0,0.0,0.0,0.1624266952276229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122808396816253,0.2122852653264999,-4.431801244209055e-06,0.0,0.0001648424513405,0.0,0.0,8.875189781188965,0.0,0.0,0.0,0.2894542813301086,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284915193915367,-1040.4652099609375,304.1603088378906,0.5797740817070007,0.0712719485163688,0.0659484788775444,293.4859924316406,297.1499938964844,293.1499938964844,0.0111490180715918,-686.8506469726562,302.8301086425781,0.5029921531677246,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113877087831497,-3240.022216796875,304.1553649902344,0.9276999235153198,0.2932204306125641,0.2059696018695831,293.1859436035156,297.1499938964844,293.1499938964844,0.2816613614559173,-5516.18896484375,304.1288757324219,0.9990000128746032,0.3854990601539612,0.3514103591442108,293.2277526855469,297.1499938964844,293.1499938964844,0.0127874128520488,-3476.98583984375,303.59210205078125,0.5029921531677246,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537475585937,1.0,0.2406839728355407,0.9302852749824524,0.9302852749824524,1.0,1.0,-1.0839372873306274,0.466840922832489,0.6170963644981384,0.2032259106636047,0.0,0.0,0.2981302440166473,41.930606842041016,64.0,-62.44435501098633,-7076.6064453125,213.7032928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7516784667969,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.1594351977109909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114562690258026,0.2114606946706771,-4.422321580932476e-06,0.0,0.0001618064561625,0.0,0.0,8.81986141204834,0.0,0.0,0.0,0.2891658544540405,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284915193915367,-1040.4652099609375,304.1603088378906,0.5797740817070007,0.0712719485163688,0.0659484788775444,293.4859924316406,297.1499938964844,293.1499938964844,0.0111490180715918,-686.8506469726562,302.8301086425781,0.5029921531677246,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113877087831497,-3240.022216796875,304.1553649902344,0.9276999235153198,0.2932204306125641,0.2059696018695831,293.1859436035156,297.1499938964844,293.1499938964844,0.2816613614559173,-5516.18896484375,304.1288757324219,0.9990000128746032,0.3854990601539612,0.3514103591442108,293.2277526855469,297.1499938964844,293.1499938964844,0.0127874128520488,-3476.98583984375,303.59210205078125,0.5029921531677246,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537475585937,1.0,0.2406839728355407,0.9302852749824524,0.9302852749824524,1.0,1.0,-1.0839372873306274,0.466840922832489,0.6170963644981384,0.2032259106636047,0.0,0.0,0.2981302440166473,41.930606842041016,64.0,-62.44435501098633,-7076.6064453125,213.7032928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7516784667969,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.1594351977109909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114562690258026,0.2114606946706771,-4.422321580932476e-06,0.0,0.0001618064561625,0.0,0.0,8.81986141204834,0.0,0.0,0.0,0.2891658544540405,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270139910280704,-1010.518310546875,304.1592712402344,0.5550880432128906,0.0689426511526107,0.0640337094664573,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626781195402,-682.583984375,302.6682434082031,0.4901265799999237,0.050000000745058,0.0489466600120067,293.2115783691406,297.1499938964844,293.1499938964844,0.2109043151140213,-3234.791748046875,304.1544494628906,0.9000073075294495,0.2916876971721649,0.2050542384386062,293.22760009765625,297.1499938964844,293.1499938964844,0.2892234921455383,-5641.109375,304.126220703125,0.9857749938964844,0.3761312365531921,0.3588959574699402,293.2306823730469,297.1499938964844,293.1499938964844,0.0128442849963903,-3492.677978515625,303.5550231933594,0.4901265799999237,0.050000000745058,0.2321818768978119,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.5962219238281,293.39215087890625,291.1200256347656,1.0,0.2488582134246826,0.9302341341972352,0.9302341341972352,1.0,1.0,-1.0897420644760132,0.469293862581253,0.6204481720924377,0.2050273120403289,0.0,0.0,0.305646687746048,47.506134033203125,67.0,-31.92498207092285,-7179.2490234375,231.0003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,305.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1571979969739914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171163260936737,0.2171207517385482,-4.429658019944327e-06,0.0,0.000159535993589,0.0,0.0,9.089509963989258,0.0,0.0,0.0,0.2901742458343506,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270139910280704,-1010.518310546875,304.1592712402344,0.5550880432128906,0.0689426511526107,0.0640337094664573,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626781195402,-682.583984375,302.6682434082031,0.4901265799999237,0.050000000745058,0.0489466600120067,293.2115783691406,297.1499938964844,293.1499938964844,0.2109043151140213,-3234.791748046875,304.1544494628906,0.9000073075294495,0.2916876971721649,0.2050542384386062,293.22760009765625,297.1499938964844,293.1499938964844,0.2892234921455383,-5641.109375,304.126220703125,0.9857749938964844,0.3761312365531921,0.3588959574699402,293.2306823730469,297.1499938964844,293.1499938964844,0.0128442849963903,-3492.677978515625,303.5550231933594,0.4901265799999237,0.050000000745058,0.2321818768978119,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.5962219238281,293.39215087890625,291.1200256347656,1.0,0.2488582134246826,0.9302341341972352,0.9302341341972352,1.0,1.0,-1.0897420644760132,0.469293862581253,0.6204481720924377,0.2050273120403289,0.0,0.0,0.305646687746048,47.506134033203125,67.0,-31.92498207092285,-7179.2490234375,231.0003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,305.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1571979969739914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171163260936737,0.2171207517385482,-4.429658019944327e-06,0.0,0.000159535993589,0.0,0.0,9.089509963989258,0.0,0.0,0.0,0.2901742458343506,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253373887389898,-979.0184936523438,304.1589660644531,0.5329374074935913,0.0666501894593238,0.0621864423155784,293.5152893066406,297.1499938964844,293.1499938964844,0.0107147078961133,-674.3756713867188,302.50946044921875,0.4784444570541382,0.050000000745058,0.0491721630096435,293.2117004394531,297.1499938964844,293.1499938964844,0.2091632783412933,-3212.885986328125,304.1558532714844,0.8775990605354309,0.290103405714035,0.2041343301534652,293.2460021972656,297.1499938964844,293.1499938964844,0.2839697599411011,-5546.38427734375,304.142822265625,0.9591705799102784,0.3703942596912384,0.3527427017688751,293.2343139648437,297.1499938964844,293.1499938964844,0.0128176119178533,-3489.49267578125,303.5184020996094,0.4784444570541382,0.050000000745058,0.2332515716552734,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.15185546875,1.0,0.2556115388870239,0.9297786355018616,0.9297786355018616,1.0,1.0,-1.0818827152252195,0.4656536281108856,0.6162291169166565,0.2033925354480743,0.0,0.0,0.3037855923175812,53.12032318115234,70.0,18.8797607421875,-7145.64306640625,242.32823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.1557667106389999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177450358867645,0.2177494615316391,-4.437352799868677e-06,0.0,0.000158083406859,0.0,0.0,9.133180618286133,0.0,0.0,0.0,0.2903873324394226,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253373887389898,-979.0184936523438,304.1589660644531,0.5329374074935913,0.0666501894593238,0.0621864423155784,293.5152893066406,297.1499938964844,293.1499938964844,0.0107147078961133,-674.3756713867188,302.50946044921875,0.4784444570541382,0.050000000745058,0.0491721630096435,293.2117004394531,297.1499938964844,293.1499938964844,0.2091632783412933,-3212.885986328125,304.1558532714844,0.8775990605354309,0.290103405714035,0.2041343301534652,293.2460021972656,297.1499938964844,293.1499938964844,0.2839697599411011,-5546.38427734375,304.142822265625,0.9591705799102784,0.3703942596912384,0.3527427017688751,293.2343139648437,297.1499938964844,293.1499938964844,0.0128176119178533,-3489.49267578125,303.5184020996094,0.4784444570541382,0.050000000745058,0.2332515716552734,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.15185546875,1.0,0.2556115388870239,0.9297786355018616,0.9297786355018616,1.0,1.0,-1.0818827152252195,0.4656536281108856,0.6162291169166565,0.2033925354480743,0.0,0.0,0.3037855923175812,53.12032318115234,70.0,18.8797607421875,-7145.64306640625,242.32823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.1557667106389999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177450358867645,0.2177494615316391,-4.437352799868677e-06,0.0,0.000158083406859,0.0,0.0,9.133180618286133,0.0,0.0,0.0,0.2903873324394226,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237882621586322,-949.42919921875,304.1585693359375,0.5155220031738281,0.0644252151250839,0.060355294495821,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739805683493,-666.572998046875,302.3435363769531,0.4678674042224884,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077400386333465,-3195.303955078125,304.15625,0.8605862259864807,0.2884917855262756,0.2031606435775756,293.2517395019531,297.1499938964844,293.1499938964844,0.2804900109767914,-5489.63330078125,304.1508483886719,0.9367578625679016,0.3667856454849243,0.3491787910461426,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005761653184,-3489.733642578125,303.4795227050781,0.4678674042224884,0.050000000745058,0.2341896295547485,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.6568908691406,293.4234313964844,291.1606750488281,1.0,0.2614130973815918,0.9293231964111328,0.9293231964111328,1.0,1.0,-1.0756012201309204,0.4626754224300384,0.6129258275032043,0.2022676318883896,0.0,0.0,0.3016329705715179,58.055694580078125,73.0,14.036086082458496,-7071.5791015625,252.6417694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546332240104675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157753258943557,0.2157797515392303,-4.434141374076717e-06,0.0,0.0001569330634083,0.0,0.0,9.037589073181152,0.0,0.0,0.0,0.2900339365005493,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237882621586322,-949.42919921875,304.1585693359375,0.5155220031738281,0.0644252151250839,0.060355294495821,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739805683493,-666.572998046875,302.3435363769531,0.4678674042224884,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077400386333465,-3195.303955078125,304.15625,0.8605862259864807,0.2884917855262756,0.2031606435775756,293.2517395019531,297.1499938964844,293.1499938964844,0.2804900109767914,-5489.63330078125,304.1508483886719,0.9367578625679016,0.3667856454849243,0.3491787910461426,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005761653184,-3489.733642578125,303.4795227050781,0.4678674042224884,0.050000000745058,0.2341896295547485,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.6568908691406,293.4234313964844,291.1606750488281,1.0,0.2614130973815918,0.9293231964111328,0.9293231964111328,1.0,1.0,-1.0756012201309204,0.4626754224300384,0.6129258275032043,0.2022676318883896,0.0,0.0,0.3016329705715179,58.055694580078125,73.0,14.036086082458496,-7071.5791015625,252.6417694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546332240104675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157753258943557,0.2157797515392303,-4.434141374076717e-06,0.0,0.0001569330634083,0.0,0.0,9.037589073181152,0.0,0.0,0.0,0.2900339365005493,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230602137744426,-935.117919921875,304.1583251953125,0.5082141160964966,0.063349924981594,0.0594632215797901,293.5372009277344,297.1499938964844,293.1499938964844,0.0103513253852725,-662.4856567382812,302.2587585449219,0.4625109732151031,0.050000000745058,0.0494606830179691,293.2120361328125,297.1499938964844,293.1499938964844,0.2070411443710327,-3186.686279296875,304.1564025878906,0.8535012006759644,0.2876873612403869,0.2026673108339309,293.2526550292969,297.1499938964844,293.1499938964844,0.2791121006011963,-5467.4296875,304.1531982421875,0.9270661473274232,0.3653148412704468,0.3478019535541534,293.23974609375,297.1499938964844,293.1499938964844,0.0127891050651669,-3489.482666015625,303.459716796875,0.4625109732151031,0.050000000745058,0.2346201837062835,291.1635131835937,291.1499938964844,273.0583190917969,271.20733642578125,284.6729736328125,293.4335021972656,291.164306640625,1.0,0.2640427052974701,0.929095447063446,0.929095447063446,1.0,1.0,-1.0729113817214966,0.461391419172287,0.611519992351532,0.2018072754144668,0.0,0.0,0.3003653883934021,60.32368850708008,73.0,12.40511417388916,-7037.34716796875,257.4214782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500183105469,305.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.806640625,18000.0,0.0,0.0,0.1541387736797332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214843288064003,0.2148477137088775,-4.432145033206325e-06,0.0,0.0001564312551636,0.0,0.0,8.991531372070312,0.0,0.0,0.0,0.2898482978343963,4.0,0.0,1.0
