time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223645307123661,-921.1761474609376,304.1580810546875,0.50162273645401,0.0623012110590934,0.0585906393826007,293.5443725585937,297.1499938964844,293.1499938964844,0.0102281533181667,-658.3094482421875,302.17291259765625,0.457425594329834,0.050000000745058,0.0495472699403762,293.2121276855469,297.1499938964844,293.1499938964844,0.2063538581132888,-3178.223388671875,304.156494140625,0.8471171855926514,0.2868845760822296,0.2021720260381698,293.2529602050781,297.1499938964844,293.1499938964844,0.2778606116771698,-5447.41064453125,304.1548767089844,0.9183197021484376,0.3639576435089111,0.3465599715709686,293.241455078125,297.1499938964844,293.1499938964844,0.0127763422206044,-3489.0908203125,303.43975830078125,0.457425594329834,0.050000000745058,0.2350309193134308,291.16650390625,291.1499938964844,273.07666015625,271.2184143066406,284.6891784667969,293.444091796875,291.1670227050781,1.0,0.2665227055549621,0.9290012717247008,0.9290012717247008,1.0,1.0,-1.0703758001327517,0.4601827263832092,0.610193133354187,0.2013838738203048,0.0,0.0,0.2989573180675506,62.48795700073242,61.0,9.797550201416016,-7001.3173828125,261.9718933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188293457031,305.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.091796875,18000.0,0.0,0.0,0.1536826491355896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137436866760254,0.2137481123208999,-4.429839464137331e-06,0.0,0.0001559683441882,0.0,0.0,8.937385559082031,0.0,0.0,0.0,0.2896327972412109,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209738221019506,-892.4197998046875,304.15771484375,0.4956822693347931,0.0603210143744945,0.0567792020738124,293.5582275390625,297.1499938964844,293.1499938964844,0.0099370516836643,-647.71337890625,301.99859619140625,0.456969290971756,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048811316490173,-3160.072509765625,304.1567687988281,0.845127284526825,0.2853022515773773,0.2010694593191146,293.2524108886719,297.1499938964844,293.1499938964844,0.275440901517868,-5408.9921875,304.1572570800781,0.9152039885520936,0.3614563643932342,0.3441504836082458,293.2445678710937,297.1499938964844,293.1499938964844,0.0126832714304327,-3477.28369140625,303.3998413085937,0.456969290971756,0.050000000745058,0.2350693196058273,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662780761719,291.1707458496094,1.0,0.2655452489852905,0.928812861442566,0.928812861442566,1.0,1.0,-1.0640428066253662,0.4571880996227264,0.6068547368049622,0.2002737373113632,0.0,0.0,0.2960094213485718,62.62158584594727,49.0,6.86868143081665,-6926.5146484375,259.6011657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528364568948745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211413562297821,0.2114179879426956,-4.42463215222233e-06,0.0,0.000155109562911,0.0,0.0,8.822369575500488,0.0,0.0,0.0,0.2891716957092285,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209738221019506,-892.4197998046875,304.15771484375,0.4956822693347931,0.0603210143744945,0.0567792020738124,293.5582275390625,297.1499938964844,293.1499938964844,0.0099370516836643,-647.71337890625,301.99859619140625,0.456969290971756,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048811316490173,-3160.072509765625,304.1567687988281,0.845127284526825,0.2853022515773773,0.2010694593191146,293.2524108886719,297.1499938964844,293.1499938964844,0.275440901517868,-5408.9921875,304.1572570800781,0.9152039885520936,0.3614563643932342,0.3441504836082458,293.2445678710937,297.1499938964844,293.1499938964844,0.0126832714304327,-3477.28369140625,303.3998413085937,0.456969290971756,0.050000000745058,0.2350693196058273,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662780761719,291.1707458496094,1.0,0.2655452489852905,0.928812861442566,0.928812861442566,1.0,1.0,-1.0640428066253662,0.4571880996227264,0.6068547368049622,0.2002737373113632,0.0,0.0,0.2960094213485718,62.62158584594727,49.0,6.86868143081665,-6926.5146484375,259.6011657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528364568948745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211413562297821,0.2114179879426956,-4.42463215222233e-06,0.0,0.000155109562911,0.0,0.0,8.822369575500488,0.0,0.0,0.0,0.2891716957092285,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196734052151441,-864.2581787109375,304.1573181152344,0.4954800009727478,0.0585315413773059,0.0550078228116035,293.5711975097656,297.1499938964844,293.1499938964844,0.0096161486580967,-635.2360229492188,301.822265625,0.4644172489643097,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033238261938095,-3140.838134765625,304.1571044921875,0.8518688678741455,0.2837851345539093,0.1999082118272781,293.2510070800781,297.1499938964844,293.1499938964844,0.2730368077754974,-5371.02197265625,304.1588134765625,0.9236140847206116,0.3591439425945282,0.3418094217777252,293.2470397949219,297.1499938964844,293.1499938964844,0.0125359334051609,-3456.115966796875,303.3606872558594,0.4644172489643097,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.48980712890625,291.1752014160156,1.0,0.2603941559791565,0.9286245107650756,0.9286245107650756,1.0,1.0,-1.0568442344665527,0.4538042843341827,0.6030399799346924,0.1989687234163284,0.0,0.0,0.2924098968505859,59.34723281860352,37.0,6.265889644622803,-6846.2880859375,248.1261749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.152004599571228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086593359708786,0.2086637616157531,-4.418708158482332e-06,0.0,0.0001542653335491,0.0,0.0,8.687461853027344,0.0,0.0,0.0,0.288632333278656,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196734052151441,-864.2581787109375,304.1573181152344,0.4954800009727478,0.0585315413773059,0.0550078228116035,293.5711975097656,297.1499938964844,293.1499938964844,0.0096161486580967,-635.2360229492188,301.822265625,0.4644172489643097,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033238261938095,-3140.838134765625,304.1571044921875,0.8518688678741455,0.2837851345539093,0.1999082118272781,293.2510070800781,297.1499938964844,293.1499938964844,0.2730368077754974,-5371.02197265625,304.1588134765625,0.9236140847206116,0.3591439425945282,0.3418094217777252,293.2470397949219,297.1499938964844,293.1499938964844,0.0125359334051609,-3456.115966796875,303.3606872558594,0.4644172489643097,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.48980712890625,291.1752014160156,1.0,0.2603941559791565,0.9286245107650756,0.9286245107650756,1.0,1.0,-1.0568442344665527,0.4538042843341827,0.6030399799346924,0.1989687234163284,0.0,0.0,0.2924098968505859,59.34723281860352,37.0,6.265889644622803,-6846.2880859375,248.1261749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.152004599571228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086593359708786,0.2086637616157531,-4.418708158482332e-06,0.0,0.0001542653335491,0.0,0.0,8.687461853027344,0.0,0.0,0.0,0.288632333278656,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184848960489034,-837.2797241210938,304.1568603515625,0.5000131130218506,0.0569083541631698,0.0533084608614444,293.5829467773437,297.1499938964844,293.1499938964844,0.0092843240126967,-621.6552124023438,301.6448059082031,0.476298987865448,0.050000000745058,0.0492139272391796,293.2113037109375,297.1499938964844,293.1499938964844,0.201753631234169,-3121.43701171875,304.1573486328125,0.8662654757499695,0.2823361158370971,0.1987287700176239,293.2491760253906,297.1499938964844,293.1499938964844,0.270665556192398,-5333.701171875,304.1598205566406,0.9417263269424438,0.3569574058055877,0.3395094573497772,293.24884033203125,297.1499938964844,293.1499938964844,0.0123571110889315,-3429.220458984375,303.322509765625,0.476298987865448,0.050000000745058,0.2334496676921844,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1791076660156,1.0,0.2521280348300934,0.9284459948539734,0.9284459948539734,1.0,1.0,-1.0491441488265991,0.4502015709877014,0.5989425182342529,0.1975397169589996,0.0,0.0,0.2883122861385345,53.80690002441406,25.0,5.576450824737549,-6762.34423828125,230.8119201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98046875,18000.0,0.0,0.0,0.1511004418134689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055087983608245,0.2055132091045379,-4.41185875388328e-06,0.0,0.0001533477479824,0.0,0.0,8.533791542053223,0.0,0.0,0.0,0.2880183160305023,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184848960489034,-837.2797241210938,304.1568603515625,0.5000131130218506,0.0569083541631698,0.0533084608614444,293.5829467773437,297.1499938964844,293.1499938964844,0.0092843240126967,-621.6552124023438,301.6448059082031,0.476298987865448,0.050000000745058,0.0492139272391796,293.2113037109375,297.1499938964844,293.1499938964844,0.201753631234169,-3121.43701171875,304.1573486328125,0.8662654757499695,0.2823361158370971,0.1987287700176239,293.2491760253906,297.1499938964844,293.1499938964844,0.270665556192398,-5333.701171875,304.1598205566406,0.9417263269424438,0.3569574058055877,0.3395094573497772,293.24884033203125,297.1499938964844,293.1499938964844,0.0123571110889315,-3429.220458984375,303.322509765625,0.476298987865448,0.050000000745058,0.2334496676921844,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1791076660156,1.0,0.2521280348300934,0.9284459948539734,0.9284459948539734,1.0,1.0,-1.0491441488265991,0.4502015709877014,0.5989425182342529,0.1975397169589996,0.0,0.0,0.2883122861385345,53.80690002441406,25.0,5.576450824737549,-6762.34423828125,230.8119201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98046875,18000.0,0.0,0.0,0.1511004418134689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055087983608245,0.2055132091045379,-4.41185875388328e-06,0.0,0.0001533477479824,0.0,0.0,8.533791542053223,0.0,0.0,0.0,0.2880183160305023,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0174012836068868,-811.4891967773438,304.1563720703125,0.5097012519836426,0.0554216057062149,0.051681887358427,293.5937194824219,297.1499938964844,293.1499938964844,0.0089507047086954,-607.365478515625,301.46600341796875,0.4905251562595367,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001922130584716,-3102.13525390625,304.1575012207031,0.8892973065376282,0.2809478342533111,0.1975495666265487,293.2471008300781,297.1499938964844,293.1499938964844,0.2683288156986236,-5296.990234375,304.1604309082031,0.9679273962974548,0.3548652827739715,0.3372455239295959,293.2500305175781,297.1499938964844,293.1499938964844,0.0121606485918164,-3398.749755859375,303.2853698730469,0.4905251562595367,0.050000000745058,0.232148215174675,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1825866699219,1.0,0.2414621859788894,0.9282674789428712,0.9282674789428712,1.0,1.0,-1.0411677360534668,0.446486234664917,0.5946815013885498,0.1960263699293136,0.0,0.0,0.2837735116481781,46.76904296875,25.0,4.8825201988220215,-6676.4140625,209.8408660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.150058314204216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020495235919952,0.2020539343357086,-4.404319952300284e-06,0.0,0.0001522901147836,0.0,0.0,8.365991592407227,0.0,0.0,0.0,0.2873476445674896,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0174012836068868,-811.4891967773438,304.1563720703125,0.5097012519836426,0.0554216057062149,0.051681887358427,293.5937194824219,297.1499938964844,293.1499938964844,0.0089507047086954,-607.365478515625,301.46600341796875,0.4905251562595367,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001922130584716,-3102.13525390625,304.1575012207031,0.8892973065376282,0.2809478342533111,0.1975495666265487,293.2471008300781,297.1499938964844,293.1499938964844,0.2683288156986236,-5296.990234375,304.1604309082031,0.9679273962974548,0.3548652827739715,0.3372455239295959,293.2500305175781,297.1499938964844,293.1499938964844,0.0121606485918164,-3398.749755859375,303.2853698730469,0.4905251562595367,0.050000000745058,0.232148215174675,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1825866699219,1.0,0.2414621859788894,0.9282674789428712,0.9282674789428712,1.0,1.0,-1.0411677360534668,0.446486234664917,0.5946815013885498,0.1960263699293136,0.0,0.0,0.2837735116481781,46.76904296875,25.0,4.8825201988220215,-6676.4140625,209.8408660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.150058314204216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020495235919952,0.2020539343357086,-4.404319952300284e-06,0.0,0.0001522901147836,0.0,0.0,8.365991592407227,0.0,0.0,0.0,0.2873476445674896,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169198755174875,-799.6273803710938,304.1560974121094,0.5142859816551208,0.0547167062759399,0.0509329289197921,293.59893798828125,297.1499938964844,293.1499938964844,0.0087947761639952,-600.53857421875,301.3755798339844,0.4968301057815552,0.050000000745058,0.0488282404839992,293.21002197265625,297.1499938964844,293.1499938964844,0.1994567513465881,-3093.055419921875,304.157470703125,0.9001781940460205,0.2802689969539642,0.1969924122095108,293.2460327148437,297.1499938964844,293.1499938964844,0.267216295003891,-5279.55126953125,304.1605529785156,0.9787043929100036,0.3538446128368377,0.3361672163009643,293.2504577636719,297.1499938964844,293.1499938964844,0.012075169943273,-3385.515380859375,303.26708984375,0.4968301057815552,0.050000000745058,0.2316201478242874,291.1836853027344,291.1499938964844,273.2416687011719,271.32635498046875,284.845703125,293.5504455566406,291.1839294433594,1.0,0.2372170388698578,0.9281782507896424,0.9281782507896424,1.0,1.0,-1.0375380516052246,0.4448011219501495,0.5927368998527527,0.1953254342079162,0.0,0.0,0.2813812792301178,43.90877532958984,25.0,4.01197624206543,-6633.9990234375,201.2622833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41827392578125,305.50311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7578125,18000.0,0.0,0.0,0.1494715213775634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002297639846801,0.2002341598272323,-4.400348188937642e-06,0.0,0.0001516945922048,0.0,0.0,8.27811050415039,0.0,0.0,0.0,0.2869965732097626,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164715070277452,-788.3450927734375,304.1557922363281,0.5182145237922668,0.0540237762033939,0.050217617303133,293.6041259765625,297.1499938964844,293.1499938964844,0.0086463708430528,-593.9669189453125,301.2842102050781,0.5025620460510254,0.050000000745058,0.0487365573644638,293.2096252441406,297.1499938964844,293.1499938964844,0.1987564414739608,-3084.42236328125,304.1573791503906,0.9101450443267822,0.2795909643173218,0.1964524984359741,293.2449951171875,297.1499938964844,293.1499938964844,0.2661497890949249,-5262.86328125,304.1605834960937,0.9874069094657898,0.3528319597244262,0.3351188600063324,293.25079345703125,297.1499938964844,293.1499938964844,0.0119992243126034,-3373.887451171875,303.24884033203125,0.5025620460510254,0.050000000745058,0.2311852425336837,291.18438720703125,291.1499938964844,273.260009765625,271.3388671875,284.8625793457031,293.56219482421875,291.1844177246094,1.0,0.2334765791893005,0.9281085133552552,0.9281085133552552,1.0,1.0,-1.034140944480896,0.4432277381420135,0.5909132361412048,0.1946631669998169,0.0,0.0,0.2790149450302124,41.5484733581543,25.0,2.4515221118927,-6592.74609375,194.0811309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,305.4890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.837890625,18000.0,0.0,0.0,0.1488375216722488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984037607908249,0.198408156633377,-4.396303211251507e-06,0.0,0.0001510511647211,0.0,0.0,8.190098762512207,0.0,0.0,0.0,0.2866448760032654,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156468246132135,-766.95947265625,304.1552429199219,0.5243833661079407,0.0526679344475269,0.0488541349768638,293.61456298828125,297.1499938964844,293.1499938964844,0.0083653228357434,-581.2894897460938,301.0981140136719,0.5128549933433533,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974292248487472,-3068.08349609375,304.1571350097656,0.9285616874694824,0.2782332003116607,0.1954024285078048,293.2428283691406,297.1499938964844,293.1499938964844,0.2633414268493652,-5218.125,304.16192626953125,0.9990000128746032,0.3508608937263489,0.3321894407272339,293.25152587890625,297.1499938964844,293.1499938964844,0.0118666971102356,-3353.9541015625,303.2119445800781,0.5128549933433533,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835327148437,1.0,0.2272648960351944,0.9279690384864808,0.9279690384864808,1.0,1.0,-1.0267858505249023,0.4398287236690521,0.5869570970535278,0.1932178437709808,0.0,0.0,0.274551123380661,37.86116790771485,25.0,-0.2141645550727844,-6514.53955078125,182.230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.1474362760782241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194952592253685,0.1949569880962371,-4.388447905512294e-06,0.0,0.0001496290788054,0.0,0.0,8.024141311645508,0.0,0.0,0.0,0.2859789431095123,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156468246132135,-766.95947265625,304.1552429199219,0.5243833661079407,0.0526679344475269,0.0488541349768638,293.61456298828125,297.1499938964844,293.1499938964844,0.0083653228357434,-581.2894897460938,301.0981140136719,0.5128549933433533,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974292248487472,-3068.08349609375,304.1571350097656,0.9285616874694824,0.2782332003116607,0.1954024285078048,293.2428283691406,297.1499938964844,293.1499938964844,0.2633414268493652,-5218.125,304.16192626953125,0.9990000128746032,0.3508608937263489,0.3321894407272339,293.25152587890625,297.1499938964844,293.1499938964844,0.0118666971102356,-3353.9541015625,303.2119445800781,0.5128549933433533,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835327148437,1.0,0.2272648960351944,0.9279690384864808,0.9279690384864808,1.0,1.0,-1.0267858505249023,0.4398287236690521,0.5869570970535278,0.1932178437709808,0.0,0.0,0.274551123380661,37.86116790771485,25.0,-0.2141645550727844,-6514.53955078125,182.230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.1474362760782241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194952592253685,0.1949569880962371,-4.388447905512294e-06,0.0,0.0001496290788054,0.0,0.0,8.024141311645508,0.0,0.0,0.0,0.2859789431095123,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148896044120192,-746.3157958984375,304.1547546386719,0.5263485312461853,0.0512871295213699,0.0475809797644615,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981543287634,-568.6547241210938,300.9105834960937,0.5196534991264343,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959660649299621,-3049.8173828125,304.1572265625,0.9396361112594604,0.2768800556659698,0.194401279091835,293.2312316894531,297.1499938964844,293.1499938964844,0.2527230083942413,-5044.27734375,304.1754150390625,0.9990000128746032,0.3508341312408447,0.3209052979946136,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479274049401,-3335.210205078125,303.1754455566406,0.5196534991264343,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1956481933594,1.0,0.2220985889434814,0.9278295636177064,0.9278295636177064,1.0,1.0,-1.0103366374969482,0.4322740435600281,0.5780625343322754,0.1899170130491256,0.0,0.0,0.2683029174804687,35.6358528137207,25.0,14.572274208068848,-6408.66943359375,171.0391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.4698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9453125,18000.0,0.0,0.0,0.145834282040596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909548044204712,0.1909591853618621,-4.380731752462452e-06,0.0,0.0001480032515246,0.0,0.0,7.8355393409729,0.0,0.0,0.0,0.2852272689342499,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148896044120192,-746.3157958984375,304.1547546386719,0.5263485312461853,0.0512871295213699,0.0475809797644615,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981543287634,-568.6547241210938,300.9105834960937,0.5196534991264343,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959660649299621,-3049.8173828125,304.1572265625,0.9396361112594604,0.2768800556659698,0.194401279091835,293.2312316894531,297.1499938964844,293.1499938964844,0.2527230083942413,-5044.27734375,304.1754150390625,0.9990000128746032,0.3508341312408447,0.3209052979946136,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479274049401,-3335.210205078125,303.1754455566406,0.5196534991264343,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1956481933594,1.0,0.2220985889434814,0.9278295636177064,0.9278295636177064,1.0,1.0,-1.0103366374969482,0.4322740435600281,0.5780625343322754,0.1899170130491256,0.0,0.0,0.2683029174804687,35.6358528137207,25.0,14.572274208068848,-6408.66943359375,171.0391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.4698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9453125,18000.0,0.0,0.0,0.145834282040596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909548044204712,0.1909591853618621,-4.380731752462452e-06,0.0,0.0001480032515246,0.0,0.0,7.8355393409729,0.0,0.0,0.0,0.2852272689342499,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0139848310500383,-721.0603637695312,304.1402282714844,0.525695264339447,0.050000000745058,0.0460619591176509,293.6361083984375,297.1499938964844,293.1499938964844,0.0078417053446173,-556.2572021484375,300.7177124023437,0.5254629850387573,0.050000000745058,0.0484519302845001,293.2075500488281,297.1499938964844,293.1499938964844,0.1946239918470382,-3033.158935546875,304.15704345703125,0.9482861757278442,0.2755366861820221,0.1934171169996261,293.2105407714844,297.1499938964844,293.1499938964844,0.2434048503637313,-4896.43798828125,304.1822509765625,0.9990000128746032,0.3529603779315948,0.311624526977539,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428211331367,-3319.1923828125,303.1383361816406,0.5254629850387573,0.050000000745058,0.2298350930213928,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.217767596244812,0.9277567863464355,0.9277567863464355,1.0,1.0,-0.9953513741493224,0.4254010915756225,0.5699502825737,0.1869343221187591,0.0,0.0,0.2610593438148498,33.90083694458008,25.0,5.23082160949707,-6287.52197265625,161.94993591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03515625,18000.0,0.0,0.0,0.1439126133918762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855591833591461,0.1855635643005371,-4.369936505099759e-06,0.0,0.0001460530038457,0.0,0.0,7.582296371459961,0.0,0.0,0.0,0.2842366099357605,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0139848310500383,-721.0603637695312,304.1402282714844,0.525695264339447,0.050000000745058,0.0460619591176509,293.6361083984375,297.1499938964844,293.1499938964844,0.0078417053446173,-556.2572021484375,300.7177124023437,0.5254629850387573,0.050000000745058,0.0484519302845001,293.2075500488281,297.1499938964844,293.1499938964844,0.1946239918470382,-3033.158935546875,304.15704345703125,0.9482861757278442,0.2755366861820221,0.1934171169996261,293.2105407714844,297.1499938964844,293.1499938964844,0.2434048503637313,-4896.43798828125,304.1822509765625,0.9990000128746032,0.3529603779315948,0.311624526977539,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428211331367,-3319.1923828125,303.1383361816406,0.5254629850387573,0.050000000745058,0.2298350930213928,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.217767596244812,0.9277567863464355,0.9277567863464355,1.0,1.0,-0.9953513741493224,0.4254010915756225,0.5699502825737,0.1869343221187591,0.0,0.0,0.2610593438148498,33.90083694458008,25.0,5.23082160949707,-6287.52197265625,161.94993591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03515625,18000.0,0.0,0.0,0.1439126133918762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855591833591461,0.1855635643005371,-4.369936505099759e-06,0.0,0.0001460530038457,0.0,0.0,7.582296371459961,0.0,0.0,0.0,0.2842366099357605,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151356950402,-717.0860595703125,304.0959777832031,0.5308968424797058,0.050000000745058,0.0459605790674686,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943800620734,-544.0525512695312,300.51837158203125,0.5308976769447327,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.193264439702034,-3016.316162109375,304.156982421875,0.9555412530899048,0.2738140225410461,0.1923112124204635,293.1872253417969,297.1499938964844,293.1499938964844,0.2355057150125503,-4769.4736328125,304.1845703125,0.9990000128746032,0.3561485707759857,0.3034417331218719,293.2537841796875,297.1499938964844,293.1499938964844,0.0115493107587099,-3305.65380859375,303.1005554199219,0.5308976769447327,0.050000000745058,0.2295835167169571,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.2141588032245636,0.9276840686798096,0.9276840686798096,1.0,1.0,-0.9837148189544678,0.4201073348522186,0.5636075139045715,0.1845316439867019,0.0,0.0,0.2548141479492187,32.42632293701172,43.0,-1.165700078010559,-6189.15576171875,154.69549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.060546875,18000.0,0.0,0.0,0.1416803449392318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810184270143509,0.1810227930545807,-4.359777449280955e-06,0.0,0.000143787547131,0.0,0.0,7.36915922164917,0.0,0.0,0.0,0.2833824753761291,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151356950402,-717.0860595703125,304.0959777832031,0.5308968424797058,0.050000000745058,0.0459605790674686,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943800620734,-544.0525512695312,300.51837158203125,0.5308976769447327,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.193264439702034,-3016.316162109375,304.156982421875,0.9555412530899048,0.2738140225410461,0.1923112124204635,293.1872253417969,297.1499938964844,293.1499938964844,0.2355057150125503,-4769.4736328125,304.1845703125,0.9990000128746032,0.3561485707759857,0.3034417331218719,293.2537841796875,297.1499938964844,293.1499938964844,0.0115493107587099,-3305.65380859375,303.1005554199219,0.5308976769447327,0.050000000745058,0.2295835167169571,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.2141588032245636,0.9276840686798096,0.9276840686798096,1.0,1.0,-0.9837148189544678,0.4201073348522186,0.5636075139045715,0.1845316439867019,0.0,0.0,0.2548141479492187,32.42632293701172,43.0,-1.165700078010559,-6189.15576171875,154.69549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.060546875,18000.0,0.0,0.0,0.1416803449392318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810184270143509,0.1810227930545807,-4.359777449280955e-06,0.0,0.000143787547131,0.0,0.0,7.36915922164917,0.0,0.0,0.0,0.2833824753761291,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137718506157398,-716.3087768554688,304.0745544433594,0.5293000936508179,0.050000000745058,0.0459751635789871,293.6529846191406,297.1499938964844,293.1499938964844,0.0074803913012146,-538.3858032226562,300.4164123535156,0.5293001532554626,0.050000000745058,0.0484140664339065,293.210693359375,297.1499938964844,293.1499938964844,0.1923930048942566,-3005.471923828125,304.15728759765625,0.9515266418457032,0.27271568775177,0.191567063331604,293.178466796875,297.1499938964844,293.1499938964844,0.2374364286661148,-4803.81298828125,304.1745910644531,0.9990000128746032,0.3574067056179046,0.3058013916015625,293.2541809082031,297.1499938964844,293.1499938964844,0.0115198101848363,-3302.16845703125,303.0812683105469,0.5293001532554626,0.050000000745058,0.2296554893255233,291.1950378417969,291.1499938964844,273.42498779296875,271.4540710449219,284.9605712890625,293.5592346191406,291.1932983398437,1.0,0.215518906712532,0.9276477098464966,0.9276477098464966,1.0,1.0,-0.9857684373855592,0.4211139976978302,0.5646544694900513,0.1847592890262603,0.0,0.0,0.2520538568496704,32.829193115234375,43.0,-10.428872108459473,-6159.908203125,156.30792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61993408203125,305.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.623046875,18000.0,0.0,0.0,0.1404879540205001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789536476135254,0.178957998752594,-4.35519405073137e-06,0.0,0.0001425774098606,0.0,0.0,7.272851943969727,0.0,0.0,0.0,0.2829980254173279,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137593820691108,-716.6138916015625,304.0532531738281,0.524625301361084,0.050000000745058,0.0460193082690238,293.6587829589844,297.1499938964844,293.1499938964844,0.0073767499998211,-533.4196166992188,300.3100891113281,0.524625301361084,0.050000000745058,0.0484605468809604,293.2115783691406,297.1499938964844,293.1499938964844,0.1917939484119415,-2998.259033203125,304.15704345703125,0.9421465992927552,0.2717751562595367,0.1908983886241912,293.1777648925781,297.1499938964844,293.1499938964844,0.2440371066331863,-4914.88232421875,304.1580505371094,0.9990000128746032,0.3571934998035431,0.3129269480705261,293.2547302246094,297.1499938964844,293.1499938964844,0.0115114171057939,-3303.486328125,303.0606994628906,0.524625301361084,0.050000000745058,0.2298759818077087,291.1820068359375,291.1499938964844,273.4433288574219,271.4671630859375,284.9685363769531,293.5699462890625,291.1772766113281,1.0,0.2186538726091385,0.9276258945465088,0.9276258945465088,1.0,1.0,-0.9938879013061525,0.4249075353145599,0.5689803957939148,0.1861658692359924,0.0,0.0,0.2511546015739441,34.092098236083984,46.0,-31.13844871520996,-6153.82861328125,161.94126892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6426696777344,305.36920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.076171875,18000.0,0.0,0.0,0.1392965316772461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775794774293899,0.1775838285684585,-4.351124516688287e-06,0.0,0.0001413682766724,0.0,0.0,7.207306861877441,0.0,0.0,0.0,0.2827334403991699,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365739792585,-717.3820190429688,304.0105895996094,0.5173002481460571,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.007171300239861,-523.4319458007812,300.09039306640625,0.5173002481460571,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910340934991836,-2989.451171875,304.1559753417969,0.9266363382339478,0.2703673243522644,0.1898377686738968,293.1944580078125,297.1499938964844,293.1499938964844,0.2556970417499542,-5107.52099609375,304.1362609863281,0.9990000128746032,0.3531439304351806,0.3248421251773834,293.2562866210937,297.1499938964844,293.1499938964844,0.0114934248849749,-3306.511474609375,303.01690673828125,0.5173002481460571,0.050000000745058,0.2302559316158294,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434936523437,1.0,0.2233925461769104,0.9275821447372437,0.9275821447372437,1.0,1.0,-1.0075616836547852,0.4312937557697296,0.5762680172920227,0.1885642111301422,0.0,0.0,0.2543610334396362,36.26727294921875,49.0,-36.13420486450195,-6200.6083984375,171.73020935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.13716422021389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788550615310669,0.1788594126701355,-4.349419668869814e-06,0.0,0.0001392042468069,0.0,0.0,7.259255409240723,0.0,0.0,0.0,0.2828842401504516,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365739792585,-717.3820190429688,304.0105895996094,0.5173002481460571,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.007171300239861,-523.4319458007812,300.09039306640625,0.5173002481460571,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910340934991836,-2989.451171875,304.1559753417969,0.9266363382339478,0.2703673243522644,0.1898377686738968,293.1944580078125,297.1499938964844,293.1499938964844,0.2556970417499542,-5107.52099609375,304.1362609863281,0.9990000128746032,0.3531439304351806,0.3248421251773834,293.2562866210937,297.1499938964844,293.1499938964844,0.0114934248849749,-3306.511474609375,303.01690673828125,0.5173002481460571,0.050000000745058,0.2302559316158294,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434936523437,1.0,0.2233925461769104,0.9275821447372437,0.9275821447372437,1.0,1.0,-1.0075616836547852,0.4312937557697296,0.5762680172920227,0.1885642111301422,0.0,0.0,0.2543610334396362,36.26727294921875,49.0,-36.13420486450195,-6200.6083984375,171.73020935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.13716422021389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788550615310669,0.1788594126701355,-4.349419668869814e-06,0.0,0.0001392042468069,0.0,0.0,7.259255409240723,0.0,0.0,0.0,0.2828842401504516,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.0137140918523073,-717.6301879882812,303.9732971191406,0.5087904930114746,0.050000000745058,0.0461966916918754,293.6824645996094,297.1499938964844,293.1499938964844,0.0069626155309379,-512.494873046875,299.8724975585937,0.5087904930114746,0.050000000745058,0.0486473403871059,293.2075500488281,297.1499938964844,293.1499938964844,0.1905092000961303,-2983.2578125,304.1548767089844,0.9095427989959716,0.2694828510284424,0.1892927139997482,293.2221374511719,297.1499938964844,293.1499938964844,0.2611346244812011,-5194.10546875,304.133056640625,0.9927482604980468,0.3464039862155914,0.3301065862178802,293.25848388671875,297.1499938964844,293.1499938964844,0.0114589314907789,-3304.683837890625,302.9727783203125,0.5087904930114746,0.050000000745058,0.2307620346546173,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1333312988281,1.0,0.2283301651477813,0.9275384545326232,0.9275384545326232,1.0,1.0,-1.0141196250915527,0.4344022870063782,0.5797173380851746,0.1896015703678131,0.0,0.0,0.257573664188385,39.03765869140625,52.0,-14.397632598876951,-6237.85693359375,180.7594146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610107421875,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.1356641352176666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811538785696029,0.1811582297086715,-4.353354142949684e-06,0.0,0.0001376818545395,0.0,0.0,7.364447593688965,0.0,0.0,0.0,0.2832843661308288,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.0137140918523073,-717.6301879882812,303.9732971191406,0.5087904930114746,0.050000000745058,0.0461966916918754,293.6824645996094,297.1499938964844,293.1499938964844,0.0069626155309379,-512.494873046875,299.8724975585937,0.5087904930114746,0.050000000745058,0.0486473403871059,293.2075500488281,297.1499938964844,293.1499938964844,0.1905092000961303,-2983.2578125,304.1548767089844,0.9095427989959716,0.2694828510284424,0.1892927139997482,293.2221374511719,297.1499938964844,293.1499938964844,0.2611346244812011,-5194.10546875,304.133056640625,0.9927482604980468,0.3464039862155914,0.3301065862178802,293.25848388671875,297.1499938964844,293.1499938964844,0.0114589314907789,-3304.683837890625,302.9727783203125,0.5087904930114746,0.050000000745058,0.2307620346546173,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1333312988281,1.0,0.2283301651477813,0.9275384545326232,0.9275384545326232,1.0,1.0,-1.0141196250915527,0.4344022870063782,0.5797173380851746,0.1896015703678131,0.0,0.0,0.257573664188385,39.03765869140625,52.0,-14.397632598876951,-6237.85693359375,180.7594146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610107421875,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.1356641352176666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811538785696029,0.1811582297086715,-4.353354142949684e-06,0.0,0.0001376818545395,0.0,0.0,7.364447593688965,0.0,0.0,0.0,0.2832843661308288,4.0,0.0,1.0
814860,293.24383544921875,297.1499938964844,293.1499938964844,0.0136764049530029,-716.8959350585938,303.941650390625,0.4992642700672149,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.0067477417178452,-500.34320068359375,299.6593322753906,0.4992642700672149,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892619580030441,-2967.376953125,304.15533447265625,0.8911466598510742,0.2681537270545959,0.1885379999876022,293.2355041503906,297.1499938964844,293.1499938964844,0.2564519345760345,-5115.7822265625,304.146240234375,0.9731345176696776,0.3418335318565368,0.3252638280391693,293.260986328125,297.1499938964844,293.1499938964844,0.0114066582173109,-3297.189697265625,302.92974853515625,0.4992642700672149,0.050000000745058,0.2314308136701584,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.2329348921775818,0.9272069334983826,0.9272069334983826,1.0,1.0,-1.008503794670105,0.431929737329483,0.5765740275382996,0.1881711184978485,0.0,0.0,0.2566058039665222,42.53746032714844,55.0,15.202886581420898,-6209.0703125,187.41343688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350952148437,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.134720578789711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814842522144317,0.1814886033535003,-4.3563704821281135e-06,0.0,0.0001367242657579,0.0,0.0,7.383627891540527,0.0,0.0,0.0,0.283377081155777,4.0,0.0,1.0
814920,293.24383544921875,297.1499938964844,293.1499938964844,0.0136764049530029,-716.8959350585938,303.941650390625,0.4992642700672149,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.0067477417178452,-500.34320068359375,299.6593322753906,0.4992642700672149,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892619580030441,-2967.376953125,304.15533447265625,0.8911466598510742,0.2681537270545959,0.1885379999876022,293.2355041503906,297.1499938964844,293.1499938964844,0.2564519345760345,-5115.7822265625,304.146240234375,0.9731345176696776,0.3418335318565368,0.3252638280391693,293.260986328125,297.1499938964844,293.1499938964844,0.0114066582173109,-3297.189697265625,302.92974853515625,0.4992642700672149,0.050000000745058,0.2314308136701584,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.2329348921775818,0.9272069334983826,0.9272069334983826,1.0,1.0,-1.008503794670105,0.431929737329483,0.5765740275382996,0.1881711184978485,0.0,0.0,0.2566058039665222,42.53746032714844,55.0,15.202886581420898,-6209.0703125,187.41343688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350952148437,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.134720578789711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814842522144317,0.1814886033535003,-4.3563704821281135e-06,0.0,0.0001367242657579,0.0,0.0,7.383627891540527,0.0,0.0,0.0,0.283377081155777,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304413899779,-716.2321166992188,303.9032287597656,0.4915243983268738,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065345917828381,-488.1288146972656,299.43829345703125,0.4915243983268738,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879990249872207,-2951.458251953125,304.1556701660156,0.8756173253059387,0.2666755318641662,0.1876222342252731,293.2395935058594,297.1499938964844,293.1499938964844,0.2536033689975738,-5068.744140625,304.1521301269531,0.9548952579498292,0.3388316631317138,0.3223023116588592,293.2636108398437,297.1499938964844,293.1499938964844,0.011358993127942,-3291.505859375,302.8847351074219,0.4915243983268738,0.050000000745058,0.232062354683876,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15838623046875,1.0,0.2373887449502945,0.9268754720687866,0.9268754720687866,1.0,1.0,-1.004919171333313,0.430405706167221,0.5745134353637695,0.187104269862175,0.0,0.0,0.2548352181911468,45.86072540283203,58.0,8.853100776672363,-6155.8544921875,194.2760162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340613216161728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801313161849975,0.1801356673240661,-4.354520569904707e-06,0.0,0.0001360551977995,0.0,0.0,7.322371482849121,0.0,0.0,0.0,0.2831555306911468,4.0,0.0,1.0
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304413899779,-716.2321166992188,303.9032287597656,0.4915243983268738,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065345917828381,-488.1288146972656,299.43829345703125,0.4915243983268738,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879990249872207,-2951.458251953125,304.1556701660156,0.8756173253059387,0.2666755318641662,0.1876222342252731,293.2395935058594,297.1499938964844,293.1499938964844,0.2536033689975738,-5068.744140625,304.1521301269531,0.9548952579498292,0.3388316631317138,0.3223023116588592,293.2636108398437,297.1499938964844,293.1499938964844,0.011358993127942,-3291.505859375,302.8847351074219,0.4915243983268738,0.050000000745058,0.232062354683876,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15838623046875,1.0,0.2373887449502945,0.9268754720687866,0.9268754720687866,1.0,1.0,-1.004919171333313,0.430405706167221,0.5745134353637695,0.187104269862175,0.0,0.0,0.2548352181911468,45.86072540283203,58.0,8.853100776672363,-6155.8544921875,194.2760162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340613216161728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801313161849975,0.1801356673240661,-4.354520569904707e-06,0.0,0.0001360551977995,0.0,0.0,7.322371482849121,0.0,0.0,0.0,0.2831555306911468,4.0,0.0,1.0
