time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815100,293.2479248046875,297.1499938964844,293.1499938964844,0.0136033678427338,-715.8644409179688,303.8812866210937,0.4880163967609405,0.050000000745058,0.0465189814567565,293.7137756347656,297.1499938964844,293.1499938964844,0.0064285956323146,-481.9625549316406,299.3250427246094,0.4880163967609405,0.050000000745058,0.048986729234457,293.2072448730469,297.1499938964844,293.1499938964844,0.1873887926340103,-2943.7998046875,304.1557312011719,0.868598222732544,0.2659247517585754,0.1871492564678192,293.2402038574219,297.1499938964844,293.1499938964844,0.2524806261062622,-5050.42333984375,304.1537780761719,0.9461487531661988,0.3375736474990845,0.3211230933666229,293.2649230957031,297.1499938964844,293.1499938964844,0.0113363163545727,-3289.078857421875,302.86163330078125,0.4880163967609405,0.050000000745058,0.2323719412088394,291.1592102050781,291.1499938964844,273.6083374023437,271.58721923828125,285.1037902832031,293.71258544921875,291.1594543457031,1.0,0.2395688146352768,0.9267097115516664,0.9267097115516664,1.0,1.0,-1.0034602880477903,0.4298004806041717,0.5736598372459412,0.1866279393434524,0.0,0.0,0.2541114687919616,47.49297332763672,58.0,6.296257019042969,-6134.03173828125,197.7363739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.428955078125,305.2660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1338019371032714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796254813671112,0.1796298325061798,-4.353405984147685e-06,0.0,0.000135791953653,0.0,0.0,7.298810958862305,0.0,0.0,0.0,0.2830610871315002,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.0135729713365435,-715.4223022460938,303.85791015625,0.4846420586109161,0.050000000745058,0.046580534428358,293.7201232910156,297.1499938964844,293.1499938964844,0.0063230544328689,-475.73583984375,299.2106628417969,0.4846420586109161,0.050000000745058,0.0490515455603599,293.2073974609375,297.1499938964844,293.1499938964844,0.1867785900831222,-2936.141357421875,304.1557922363281,0.8620001077651978,0.2651726007461548,0.1866738200187683,293.2403869628906,297.1499938964844,293.1499938964844,0.2514403462409973,-5033.5419921875,304.15496826171875,0.9376501441001892,0.3363954126834869,0.3200418055057525,293.2662353515625,297.1499938964844,293.1499938964844,0.0113133024424314,-3286.600341796875,302.8383178710937,0.4846420586109161,0.050000000745058,0.2326794117689132,291.1601257324219,291.1499938964844,273.6266784667969,271.60076904296875,285.1148681640625,293.7192077636719,291.1602783203125,1.0,0.2417204827070236,0.9266403317451476,0.9266403317451476,1.0,1.0,-1.0021125078201294,0.4292513430118561,0.5728611350059509,0.186171293258667,0.0,0.0,0.2533425092697143,49.11507415771485,61.0,4.345966815948486,-6112.78076171875,201.2018585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3981018066406,305.24029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.1335844993591308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791078299283981,0.1791121810674667,-4.352339601609856e-06,0.0,0.0001355712884105,0.0,0.0,7.274841785430908,0.0,0.0,0.0,0.28296560049057,4.0,0.0,1.0
815220,293.2558288574219,297.1499938964844,293.1499938964844,0.0135057950392365,-714.4146728515625,303.80780029296875,0.4780458509922027,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130602844059,-463.102294921875,298.9781799316406,0.4780458509922027,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855785697698593,-2921.093017578125,304.1558837890625,0.8499045968055725,0.2636684775352478,0.1857215166091919,293.24005126953125,297.1499938964844,293.1499938964844,0.249512642621994,-5002.4658203125,304.156494140625,0.9215981960296632,0.3341706395149231,0.3180380165576935,293.2688293457031,297.1499938964844,293.1499938964844,0.0112670045346021,-3281.70263671875,302.7908935546875,0.4780458509922027,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606140136719,1.0,0.2459432482719421,0.9265016913414,0.9265016913414,1.0,1.0,-0.9995995163917542,0.4282428920269012,0.5713566541671753,0.1852810978889465,0.0,0.0,0.2518739104270935,52.341346740722656,49.0,1.2349988222122192,-6072.4873046875,208.12762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.133247971534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780747175216674,0.178079068660736,-4.350193648861023e-06,0.0,0.0001352297404082,0.0,0.0,7.227038383483887,0.0,0.0,0.0,0.2827762067317962,4.0,0.0,1.0
815280,293.2558288574219,297.1499938964844,293.1499938964844,0.0135057950392365,-714.4146728515625,303.80780029296875,0.4780458509922027,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130602844059,-463.102294921875,298.9781799316406,0.4780458509922027,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855785697698593,-2921.093017578125,304.1558837890625,0.8499045968055725,0.2636684775352478,0.1857215166091919,293.24005126953125,297.1499938964844,293.1499938964844,0.249512642621994,-5002.4658203125,304.156494140625,0.9215981960296632,0.3341706395149231,0.3180380165576935,293.2688293457031,297.1499938964844,293.1499938964844,0.0112670045346021,-3281.70263671875,302.7908935546875,0.4780458509922027,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606140136719,1.0,0.2459432482719421,0.9265016913414,0.9265016913414,1.0,1.0,-0.9995995163917542,0.4282428920269012,0.5713566541671753,0.1852810978889465,0.0,0.0,0.2518739104270935,52.341346740722656,49.0,1.2349988222122192,-6072.4873046875,208.12762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.133247971534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780747175216674,0.178079068660736,-4.350193648861023e-06,0.0,0.0001352297404082,0.0,0.0,7.227038383483887,0.0,0.0,0.0,0.2827762067317962,4.0,0.0,1.0
815340,293.26171875,297.1499938964844,293.1499938964844,0.0133635904639959,-711.1051635742188,303.75494384765625,0.4789296686649322,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832825161516,-448.7700500488281,298.741943359375,0.4789296686649322,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842552423477172,-2904.430419921875,304.1561279296875,0.8497048616409302,0.2621915638446808,0.1846723109483719,293.2391967773437,297.1499938964844,293.1499938964844,0.2475302666425705,-4970.5869140625,304.1576232910156,0.9210733771324158,0.3320601284503937,0.3160076439380646,293.2713317871094,297.1499938964844,293.1499938964844,0.0111680952832102,-3266.755615234375,302.7430114746094,0.4789296686649322,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443851977586746,0.9263629913330078,0.9263629913330078,1.0,1.0,-0.9957658052444458,0.4266349673271179,0.5691308379173279,0.1841175407171249,0.0,0.0,0.2503173053264618,51.85477828979492,37.0,2.3404345512390137,-6032.32470703125,205.53436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.133000373840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770658046007156,0.1770701557397842,-4.348156835476402e-06,0.0,0.000134978472488,0.0,0.0,7.18052864074707,0.0,0.0,0.0,0.2825912237167358,4.0,0.0,1.0
815400,293.26171875,297.1499938964844,293.1499938964844,0.0133635904639959,-711.1051635742188,303.75494384765625,0.4789296686649322,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832825161516,-448.7700500488281,298.741943359375,0.4789296686649322,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842552423477172,-2904.430419921875,304.1561279296875,0.8497048616409302,0.2621915638446808,0.1846723109483719,293.2391967773437,297.1499938964844,293.1499938964844,0.2475302666425705,-4970.5869140625,304.1576232910156,0.9210733771324158,0.3320601284503937,0.3160076439380646,293.2713317871094,297.1499938964844,293.1499938964844,0.0111680952832102,-3266.755615234375,302.7430114746094,0.4789296686649322,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443851977586746,0.9263629913330078,0.9263629913330078,1.0,1.0,-0.9957658052444458,0.4266349673271179,0.5691308379173279,0.1841175407171249,0.0,0.0,0.2503173053264618,51.85477828979492,37.0,2.3404345512390137,-6032.32470703125,205.53436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.133000373840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770658046007156,0.1770701557397842,-4.348156835476402e-06,0.0,0.000134978472488,0.0,0.0,7.18052864074707,0.0,0.0,0.0,0.2825912237167358,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.013172036036849,-706.0887451171875,303.7034912109375,0.4858888387680053,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411842815577,-433.1434020996094,298.5033264160156,0.4858888387680053,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827581524848938,-2885.4873046875,304.1565856933594,0.8592711687088013,0.2606125473976135,0.1835100948810577,293.23797607421875,297.1499938964844,293.1499938964844,0.2454636394977569,-4937.3515625,304.1585388183594,0.9334136843681335,0.330050379037857,0.3139569759368896,293.27349853515625,297.1499938964844,293.1499938964844,0.011027555912733,-3243.3876953125,302.6954345703125,0.4858888387680053,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7566833496094,291.1654052734375,1.0,0.2387486696243286,0.926217794418335,0.926217794418335,1.0,1.0,-0.9908197522163392,0.4245263040065765,0.566293478012085,0.1827157288789749,0.0,0.0,0.2481051385402679,48.35483932495117,25.0,4.443909645080566,-5985.9248046875,195.2963714599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.132773295044899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756826192140579,0.1756869554519653,-4.3457084757392295e-06,0.0,0.0001347480138065,0.0,0.0,7.117438793182373,0.0,0.0,0.0,0.2823453545570373,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.013172036036849,-706.0887451171875,303.7034912109375,0.4858888387680053,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411842815577,-433.1434020996094,298.5033264160156,0.4858888387680053,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827581524848938,-2885.4873046875,304.1565856933594,0.8592711687088013,0.2606125473976135,0.1835100948810577,293.23797607421875,297.1499938964844,293.1499938964844,0.2454636394977569,-4937.3515625,304.1585388183594,0.9334136843681335,0.330050379037857,0.3139569759368896,293.27349853515625,297.1499938964844,293.1499938964844,0.011027555912733,-3243.3876953125,302.6954345703125,0.4858888387680053,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7566833496094,291.1654052734375,1.0,0.2387486696243286,0.926217794418335,0.926217794418335,1.0,1.0,-0.9908197522163392,0.4245263040065765,0.566293478012085,0.1827157288789749,0.0,0.0,0.2481051385402679,48.35483932495117,25.0,4.443909645080566,-5985.9248046875,195.2963714599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.132773295044899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756826192140579,0.1756869554519653,-4.3457084757392295e-06,0.0,0.0001347480138065,0.0,0.0,7.117438793182373,0.0,0.0,0.0,0.2823453545570373,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130015425384044,-701.38330078125,303.6653747558594,0.4949476718902588,0.050000000745058,0.0463992990553379,293.7671203613281,297.1499938964844,293.1499938964844,0.0054434449411928,-420.0411071777344,298.3104553222656,0.4949476718902588,0.050000000745058,0.0488606952130794,293.2093505859375,297.1499938964844,293.1499938964844,0.1813770532608032,-2867.958984375,304.1571655273437,0.8734753727912903,0.2592226862907409,0.1824333071708679,293.2367858886719,297.1499938964844,293.1499938964844,0.2437958270311355,-4910.54248046875,304.1590576171875,0.9512035846710204,0.328503668308258,0.3123184442520141,293.2749938964844,297.1499938964844,293.1499938964844,0.010897004045546,-3220.83935546875,302.6576538085937,0.4949476718902588,0.050000000745058,0.2317741066217422,291.168212890625,291.1499938964844,273.7659912109375,271.70513916015625,285.19921875,293.7662353515625,291.1687316894531,1.0,0.2319476753473281,0.9261016249656676,0.9261016249656676,1.0,1.0,-0.9862209558486938,0.4225514233112335,0.5636695027351379,0.1814572811126709,0.0,0.0,0.2459007352590561,44.07349395751953,25.0,5.451540470123291,-5944.59521484375,183.40147399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,305.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.55078125,18000.0,0.0,0.0,0.1325514614582061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742850542068481,0.1742894053459167,-4.343186901678564e-06,0.0,0.000134522881126,0.0,0.0,7.053758144378662,0.0,0.0,0.0,0.2820972800254822,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129571901634335,-700.1331787109375,303.6561279296875,0.4977718293666839,0.050000000745058,0.0463538654148578,293.7694702148437,297.1499938964844,293.1499938964844,0.005393847823143,-416.7097778320313,298.261962890625,0.4977718293666839,0.050000000745058,0.0488128513097763,293.2095947265625,297.1499938964844,293.1499938964844,0.1810197085142135,-2863.421142578125,304.15728759765625,0.8780562281608582,0.2588726878166199,0.1821547299623489,293.2364807128906,297.1499938964844,293.1499938964844,0.2433786988258361,-4903.83837890625,304.1591491699219,0.9566071629524232,0.3281244933605194,0.3119100332260132,293.2753295898437,297.1499938964844,293.1499938964844,0.0108626503497362,-3214.8115234375,302.64825439453125,0.4977718293666839,0.050000000745058,0.2315471470355987,291.1690979003906,291.1499938964844,273.7733459472656,271.710693359375,285.2037353515625,293.7685852050781,291.16961669921875,1.0,0.2299792617559433,0.926072597503662,0.926072597503662,1.0,1.0,-0.9850119948387146,0.4220314025878906,0.562980592250824,0.1811297982931137,0.0,0.0,0.2452882975339889,42.84693908691406,25.0,5.603912830352783,-5933.77197265625,180.0501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,305.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.88671875,18000.0,0.0,0.0,0.1324854493141174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738964021205902,0.1739007383584976,-4.342479769547936e-06,0.0,0.0001344558841083,0.0,0.0,7.0360636711120605,0.0,0.0,0.0,0.2820282876491546,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128613291308283,-697.4663696289062,303.6332397460937,0.5034316182136536,0.050000000745058,0.0462692752480506,293.7752380371094,297.1499938964844,293.1499938964844,0.0052742594853043,-408.6202392578125,298.1401672363281,0.5034316182136536,0.050000000745058,0.0487237721681594,293.2102355957031,297.1499938964844,293.1499938964844,0.1801516562700271,-2852.406005859375,304.15753173828125,0.8869404792785645,0.2579948306083679,0.18147873878479,293.2356872558594,297.1499938964844,293.1499938964844,0.2423753887414932,-4887.7353515625,304.1593017578125,0.966598093509674,0.3271850347518921,0.3109303712844848,293.2760925292969,297.1499938964844,293.1499938964844,0.0107876351103186,-3201.78662109375,302.6247253417969,0.5034316182136536,0.050000000745058,0.231124609708786,291.171142578125,291.1499938964844,273.7916564941406,271.7245788574219,285.2148132324219,293.7743835449219,291.1716003417969,1.0,0.226479634642601,0.9259999990463256,0.9259999990463256,1.0,1.0,-0.9823089241981506,0.4208788871765136,0.5614299774169922,0.1803711950778961,0.0,0.0,0.2436693608760833,40.55707931518555,25.0,5.346211910247803,-5906.796875,173.66615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25225830078125,305.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.68359375,18000.0,0.0,0.0,0.1322970390319824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728602051734924,0.1728645414113998,-4.340576651884476e-06,0.0,0.0001342646719422,0.0,0.0,6.98891544342041,0.0,0.0,0.0,0.2818444073200226,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127746798098087,-695.077880859375,303.610595703125,0.5085804462432861,0.050000000745058,0.0461995974183082,293.7809753417969,297.1499938964844,293.1499938964844,0.0051579866558313,-400.67584228515625,298.017333984375,0.5085804462432861,0.050000000745058,0.0486503988504409,293.2108459472656,297.1499938964844,293.1499938964844,0.1793042570352554,-2841.662841796875,304.15771484375,0.8947194814682007,0.2571122646331787,0.1808115243911743,293.2348937988281,297.1499938964844,293.1499938964844,0.2414092421531677,-4872.25244140625,304.15936279296875,0.9747762084007264,0.326252818107605,0.3099758625030517,293.27685546875,297.1499938964844,293.1499938964844,0.0107190636917948,-3189.977294921875,302.60107421875,0.5085804462432861,0.050000000745058,0.2307765483856201,291.172607421875,291.1499938964844,273.8099975585937,271.7384948730469,285.2257385253906,293.78009033203125,291.1728515625,1.0,0.2233823239803314,0.925947368144989,0.925947368144989,1.0,1.0,-0.9797728657722472,0.419803649187088,0.5599692463874817,0.1796471625566482,0.0,0.0,0.2420147359371185,38.66679382324219,25.0,4.206186294555664,-5879.97900390625,168.32167053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,305.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.189453125,18000.0,0.0,0.0,0.1320705711841583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717706322669983,0.1717749685049057,-4.338509825174697e-06,0.0,0.0001340348389931,0.0,0.0,6.939320087432861,0.0,0.0,0.0,0.2816506922245025,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.0126189170405268,-690.825439453125,303.56561279296875,0.5179747939109802,0.050000000745058,0.0460881516337394,293.7921447753906,297.1499938964844,293.1499938964844,0.0049317199736833,-384.98150634765625,297.7685852050781,0.5179747939109802,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776469647884369,-2820.662353515625,304.15789794921875,0.9082468748092652,0.2553339302539825,0.1794895082712173,293.2334289550781,297.1499938964844,293.1499938964844,0.2395511716604232,-4842.5048828125,304.1593322753906,0.9875702857971193,0.3244037628173828,0.3081129193305969,293.2782592773437,297.1499938964844,293.1499938964844,0.0105941258370876,-3168.6337890625,302.55340576171875,0.5179747939109802,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.79132080078125,291.17401123046875,1.0,0.2182330340147018,0.9258421659469604,0.9258421659469604,1.0,1.0,-0.9750072360038756,0.4177950322628021,0.557212233543396,0.1782594323158264,0.0,0.0,0.238723024725914,35.634029388427734,25.0,2.130141496658325,-5829.06640625,159.58058166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314937621355056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695995181798935,0.1696038544178009,-4.3342170101823285e-06,0.0,0.0001334494445472,0.0,0.0,6.84048318862915,0.0,0.0,0.0,0.2812619805335998,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.0126189170405268,-690.825439453125,303.56561279296875,0.5179747939109802,0.050000000745058,0.0460881516337394,293.7921447753906,297.1499938964844,293.1499938964844,0.0049317199736833,-384.98150634765625,297.7685852050781,0.5179747939109802,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776469647884369,-2820.662353515625,304.15789794921875,0.9082468748092652,0.2553339302539825,0.1794895082712173,293.2334289550781,297.1499938964844,293.1499938964844,0.2395511716604232,-4842.5048828125,304.1593322753906,0.9875702857971193,0.3244037628173828,0.3081129193305969,293.2782592773437,297.1499938964844,293.1499938964844,0.0105941258370876,-3168.6337890625,302.55340576171875,0.5179747939109802,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.79132080078125,291.17401123046875,1.0,0.2182330340147018,0.9258421659469604,0.9258421659469604,1.0,1.0,-0.9750072360038756,0.4177950322628021,0.557212233543396,0.1782594323158264,0.0,0.0,0.238723024725914,35.634029388427734,25.0,2.130141496658325,-5829.06640625,159.58058166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314937621355056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695995181798935,0.1696038544178009,-4.3342170101823285e-06,0.0,0.0001334494445472,0.0,0.0,6.84048318862915,0.0,0.0,0.0,0.2812619805335998,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124796889722347,-687.05224609375,303.5207824707031,0.5261162519454956,0.050000000745058,0.0460050180554389,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114761546254,-369.3937377929688,297.5158996582031,0.5261162519454956,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760119795799255,-2799.927490234375,304.1579895019531,0.919954776763916,0.2535355389118194,0.1781761348247528,293.2320251464844,297.1499938964844,293.1499938964844,0.2377501875162124,-4813.6806640625,304.15924072265625,0.99666428565979,0.3225711584091186,0.3062960207462311,293.2796630859375,297.1499938964844,293.1499938964844,0.0104806823655962,-3149.347412109375,302.5052490234375,0.5261162519454956,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141838371753692,0.9257369041442872,0.9257369041442872,1.0,1.0,-0.9705427885055542,0.4159249663352966,0.5546177625656128,0.1769336909055709,0.0,0.0,0.2354059964418411,33.359622955322266,25.0,0.9545004367828368,-5780.8134765625,152.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.1307527273893356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167443960905075,0.1674482971429824,-4.329946932557505e-06,0.0,0.0001326974015682,0.0,0.0,6.74268913269043,0.0,0.0,0.0,0.2808768451213836,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124796889722347,-687.05224609375,303.5207824707031,0.5261162519454956,0.050000000745058,0.0460050180554389,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114761546254,-369.3937377929688,297.5158996582031,0.5261162519454956,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760119795799255,-2799.927490234375,304.1579895019531,0.919954776763916,0.2535355389118194,0.1781761348247528,293.2320251464844,297.1499938964844,293.1499938964844,0.2377501875162124,-4813.6806640625,304.15924072265625,0.99666428565979,0.3225711584091186,0.3062960207462311,293.2796630859375,297.1499938964844,293.1499938964844,0.0104806823655962,-3149.347412109375,302.5052490234375,0.5261162519454956,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141838371753692,0.9257369041442872,0.9257369041442872,1.0,1.0,-0.9705427885055542,0.4159249663352966,0.5546177625656128,0.1769336909055709,0.0,0.0,0.2354059964418411,33.359622955322266,25.0,0.9545004367828368,-5780.8134765625,152.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.1307527273893356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167443960905075,0.1674482971429824,-4.329946932557505e-06,0.0,0.0001326974015682,0.0,0.0,6.74268913269043,0.0,0.0,0.0,0.2808768451213836,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123543180525302,-683.6561889648438,303.4760437011719,0.5320812463760376,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964607805013,-353.8658142089844,297.25982666015625,0.5320812463760376,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.17435322701931,-2778.828125,304.1580810546875,0.9277243614196776,0.2516672015190124,0.1768555343151092,293.2290954589844,297.1499938964844,293.1499938964844,0.2335183173418045,-4743.55126953125,304.1634521484375,0.9990000128746032,0.3210798799991607,0.3017176389694214,293.281005859375,297.1499938964844,293.1499938964844,0.0103772180154919,-3131.705322265625,302.45684814453125,0.5320812463760376,0.050000000745058,0.2295320183038711,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108944952487945,0.9256396293640136,0.9256396293640136,1.0,1.0,-0.9631232619285583,0.4127115309238434,0.5504117608070374,0.1750246286392212,0.0,0.0,0.231882244348526,31.815258026123047,25.0,4.301044940948486,-5727.1123046875,146.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1298535019159317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652599275112152,0.1652642488479614,-4.325726877141278e-06,0.0,0.0001317847927566,0.0,0.0,6.644110202789307,0.0,0.0,0.0,0.2804889976978302,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123543180525302,-683.6561889648438,303.4760437011719,0.5320812463760376,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964607805013,-353.8658142089844,297.25982666015625,0.5320812463760376,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.17435322701931,-2778.828125,304.1580810546875,0.9277243614196776,0.2516672015190124,0.1768555343151092,293.2290954589844,297.1499938964844,293.1499938964844,0.2335183173418045,-4743.55126953125,304.1634521484375,0.9990000128746032,0.3210798799991607,0.3017176389694214,293.281005859375,297.1499938964844,293.1499938964844,0.0103772180154919,-3131.705322265625,302.45684814453125,0.5320812463760376,0.050000000745058,0.2295320183038711,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108944952487945,0.9256396293640136,0.9256396293640136,1.0,1.0,-0.9631232619285583,0.4127115309238434,0.5504117608070374,0.1750246286392212,0.0,0.0,0.231882244348526,31.815258026123047,25.0,4.301044940948486,-5727.1123046875,146.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1298535019159317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652599275112152,0.1652642488479614,-4.325726877141278e-06,0.0,0.0001317847927566,0.0,0.0,6.644110202789307,0.0,0.0,0.0,0.2804889976978302,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319580987095,-680.199951171875,303.4317321777344,0.5363321900367737,0.050000000745058,0.0459143333137035,293.8255615234375,297.1499938964844,293.1499938964844,0.0042815972119569,-337.9917907714844,297.00347900390625,0.5363321900367737,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723952442407608,-2753.710205078125,304.1586608886719,0.9319740533828736,0.2494603395462036,0.1753595471382141,293.2200012207031,297.1499938964844,293.1499938964844,0.2275819927453994,-4646.66845703125,304.1687316894531,0.9990000128746032,0.3209070861339569,0.2956746816635132,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763744071125,-3113.796142578125,302.409423828125,0.5363321900367737,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849975585937,1.0,0.2081029862165451,0.925542414188385,0.925542414188385,1.0,1.0,-0.953652560710907,0.4085781574249267,0.5450744032859802,0.1726909428834915,0.0,0.0,0.2268070727586746,30.74072456359864,25.0,9.031659126281738,-5656.748046875,141.5613555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.80859375,18000.0,0.0,0.0,0.1287621855735778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623275429010391,0.1623318642377853,-4.32080287282588e-06,0.0,0.0001306772610405,0.0,0.0,6.513387680053711,0.0,0.0,0.0,0.2799839675426483,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319580987095,-680.199951171875,303.4317321777344,0.5363321900367737,0.050000000745058,0.0459143333137035,293.8255615234375,297.1499938964844,293.1499938964844,0.0042815972119569,-337.9917907714844,297.00347900390625,0.5363321900367737,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723952442407608,-2753.710205078125,304.1586608886719,0.9319740533828736,0.2494603395462036,0.1753595471382141,293.2200012207031,297.1499938964844,293.1499938964844,0.2275819927453994,-4646.66845703125,304.1687316894531,0.9990000128746032,0.3209070861339569,0.2956746816635132,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763744071125,-3113.796142578125,302.409423828125,0.5363321900367737,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849975585937,1.0,0.2081029862165451,0.925542414188385,0.925542414188385,1.0,1.0,-0.953652560710907,0.4085781574249267,0.5450744032859802,0.1726909428834915,0.0,0.0,0.2268070727586746,30.74072456359864,25.0,9.031659126281738,-5656.748046875,141.5613555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.80859375,18000.0,0.0,0.0,0.1287621855735778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623275429010391,0.1623318642377853,-4.32080287282588e-06,0.0,0.0001306772610405,0.0,0.0,6.513387680053711,0.0,0.0,0.0,0.2799839675426483,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121747711673378,-678.6112060546875,303.4096374511719,0.5382212996482849,0.050000000745058,0.0458989404141902,293.8311767578125,297.1499938964844,293.1499938964844,0.0041761766187846,-330.12969970703125,296.8731384277344,0.5382212996482849,0.050000000745058,0.0483337938785553,293.2188720703125,297.1499938964844,293.1499938964844,0.1713480949401855,-2740.276611328125,304.15899658203125,0.9334781169891356,0.2482995837926864,0.1745324879884719,293.2145080566406,297.1499938964844,293.1499938964844,0.2250441610813141,-4605.138671875,304.169921875,0.9990000128746032,0.3211005330085754,0.2930608093738556,293.2826232910156,297.1499938964844,293.1499938964844,0.0102288369089365,-3105.47314453125,302.3856201171875,0.5382212996482849,0.050000000745058,0.2292747050523758,291.1867980957031,291.1499938964844,273.9750061035156,271.8648681640625,285.3245544433594,293.8275756835937,291.18719482421875,1.0,0.2068750858306884,0.9254937767982484,0.9254937767982484,1.0,1.0,-0.9493923783302308,0.4067286252975464,0.5426637530326843,0.1716220676898956,0.0,0.0,0.2240746021270752,30.279979705810547,25.0,6.98495626449585,-5619.22412109375,139.24217224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,305.0198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7734375,18000.0,0.0,0.0,0.1281253695487976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606268137693405,0.1606311202049255,-4.317754701332888e-06,0.0,0.0001300309522775,0.0,0.0,6.43755578994751,0.0,0.0,0.0,0.2796914577484131,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121205551549792,-677.1419067382812,303.3874816894531,0.5399894118309021,0.050000000745058,0.045884869992733,293.8367614746094,297.1499938964844,293.1499938964844,0.0040708086453378,-322.23516845703125,296.7408752441406,0.5399894118309021,0.050000000745058,0.0483189783990383,293.21954345703125,297.1499938964844,293.1499938964844,0.1704023778438568,-2728.1884765625,304.1590881347656,0.9348803758621216,0.2472973763942718,0.1737694144248962,293.2095642089844,297.1499938964844,293.1499938964844,0.2227250039577484,-4567.275390625,304.1705017089844,0.9990000128746032,0.3212571740150451,0.2906515598297119,293.2831115722656,297.1499938964844,293.1499938964844,0.0101831583306193,-3097.645751953125,302.36151123046875,0.5399894118309021,0.050000000745058,0.2292044311761856,291.1875915527344,291.1499938964844,273.99334716796875,271.8790283203125,285.3318786621094,293.8261413574219,291.1875305175781,1.0,0.2057438045740127,0.9254769086837769,0.9254769086837769,1.0,1.0,-0.945465624332428,0.4050315618515014,0.5404340028762817,0.1706235408782959,0.0,0.0,0.2214771211147308,29.85840606689453,25.0,3.489433765411377,-5583.9052734375,137.12754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969116210937,305.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.734375,18000.0,0.0,0.0,0.127428188920021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589742451906204,0.1589785516262054,-4.314592388254823e-06,0.0,0.0001293234090553,0.0,0.0,6.363772869110107,0.0,0.0,0.0,0.2794041037559509,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.0120183667168021,-674.4340209960938,303.3432006835937,0.5431883335113525,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038609127514064,-306.37939453125,296.4715270996094,0.5431883335113525,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688126176595688,-2707.9560546875,304.15869140625,0.9374966621398926,0.2455001473426818,0.1724585145711898,293.20123291015625,297.1499938964844,293.1499938964844,0.2186441868543625,-4500.80810546875,304.1704406738281,0.9990000128746032,0.3214445114135742,0.2863785624504089,293.2840576171875,297.1499938964844,293.1499938964844,0.010095746256411,-3082.93701171875,302.3125305175781,0.5431883335113525,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037450224161148,0.9254432320594788,0.9254432320594788,1.0,1.0,-0.9385547637939452,0.40206378698349,0.5364909768104553,0.1688263714313507,0.0,0.0,0.2168153971433639,29.118541717529297,25.0,-1.690323829650879,-5521.6865234375,133.4474334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.146484375,18000.0,0.0,0.0,0.1258815079927444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560233831405639,0.156027689576149,-4.308650659368141e-06,0.0,0.0001277537230635,0.0,0.0,6.232085704803467,0.0,0.0,0.0,0.2788858115673065,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.0120183667168021,-674.4340209960938,303.3432006835937,0.5431883335113525,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038609127514064,-306.37939453125,296.4715270996094,0.5431883335113525,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688126176595688,-2707.9560546875,304.15869140625,0.9374966621398926,0.2455001473426818,0.1724585145711898,293.20123291015625,297.1499938964844,293.1499938964844,0.2186441868543625,-4500.80810546875,304.1704406738281,0.9990000128746032,0.3214445114135742,0.2863785624504089,293.2840576171875,297.1499938964844,293.1499938964844,0.010095746256411,-3082.93701171875,302.3125305175781,0.5431883335113525,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037450224161148,0.9254432320594788,0.9254432320594788,1.0,1.0,-0.9385547637939452,0.40206378698349,0.5364909768104553,0.1688263714313507,0.0,0.0,0.2168153971433639,29.118541717529297,25.0,-1.690323829650879,-5521.6865234375,133.4474334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.146484375,18000.0,0.0,0.0,0.1258815079927444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560233831405639,0.156027689576149,-4.308650659368141e-06,0.0,0.0001277537230635,0.0,0.0,6.232085704803467,0.0,0.0,0.0,0.2788858115673065,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207222014665,-671.8546142578125,303.2990417480469,0.5459436774253845,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036516364198178,-290.37823486328125,296.1976623535156,0.5459436774253845,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673403233289718,-2689.206787109375,304.15826416015625,0.9394762516021729,0.2437677681446075,0.1712298542261123,293.19464111328125,297.1499938964844,293.1499938964844,0.2152071595191955,-4444.923828125,304.1693420410156,0.9990000128746032,0.3214866518974304,0.2827806174755096,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108552724123,-3068.66015625,302.2630310058594,0.5459436774253845,0.050000000745058,0.2289789021015167,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020433396100998,0.9254095554351808,0.9254095554351808,1.0,1.0,-0.9325881600379944,0.3995206356048584,0.533067524433136,0.1672343611717224,0.0,0.0,0.2126470804214477,28.501033782958984,25.0,-3.824378252029419,-5466.98388671875,130.3559112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1242010816931724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534484028816223,0.1534526944160461,-4.303478817746509e-06,0.0,0.0001260483113583,0.0,0.0,6.117700576782227,0.0,0.0,0.0,0.2784350216388702,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207222014665,-671.8546142578125,303.2990417480469,0.5459436774253845,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036516364198178,-290.37823486328125,296.1976623535156,0.5459436774253845,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673403233289718,-2689.206787109375,304.15826416015625,0.9394762516021729,0.2437677681446075,0.1712298542261123,293.19464111328125,297.1499938964844,293.1499938964844,0.2152071595191955,-4444.923828125,304.1693420410156,0.9990000128746032,0.3214866518974304,0.2827806174755096,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108552724123,-3068.66015625,302.2630310058594,0.5459436774253845,0.050000000745058,0.2289789021015167,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020433396100998,0.9254095554351808,0.9254095554351808,1.0,1.0,-0.9325881600379944,0.3995206356048584,0.533067524433136,0.1672343611717224,0.0,0.0,0.2126470804214477,28.501033782958984,25.0,-3.824378252029419,-5466.98388671875,130.3559112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1242010816931724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534484028816223,0.1534526944160461,-4.303478817746509e-06,0.0,0.0001260483113583,0.0,0.0,6.117700576782227,0.0,0.0,0.0,0.2784350216388702,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.01182631123811,-669.3491821289062,303.2550964355469,0.5482892990112305,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421852324157,-274.18817138671875,295.9197998046875,0.5482892990112305,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658926755189895,-2670.720458984375,304.1579284667969,0.9407581686973572,0.2420424073934555,0.1700145006179809,293.1895751953125,297.1499938964844,293.1499938964844,0.2123231589794159,-4398.07958984375,304.1676940917969,0.9990000128746032,0.3213854432106018,0.2797659933567047,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274534732103,-3054.546630859375,302.2130126953125,0.5482892990112305,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1791076660156,1.0,0.2005907148122787,0.9253796339035034,0.9253796339035034,1.0,1.0,-0.9273679256439208,0.3973105847835541,0.5300573706626892,0.1658103317022323,0.0,0.0,0.2089250385761261,27.987211227416992,25.0,-4.435515403747559,-5417.3447265625,127.73863983154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26171875,18000.0,0.0,0.0,0.1224609166383743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511810421943664,0.1511853486299514,-4.298970907257171e-06,0.0,0.0001242822618223,0.0,0.0,6.0174336433410645,0.0,0.0,0.0,0.2780405879020691,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.01182631123811,-669.3491821289062,303.2550964355469,0.5482892990112305,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421852324157,-274.18817138671875,295.9197998046875,0.5482892990112305,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658926755189895,-2670.720458984375,304.1579284667969,0.9407581686973572,0.2420424073934555,0.1700145006179809,293.1895751953125,297.1499938964844,293.1499938964844,0.2123231589794159,-4398.07958984375,304.1676940917969,0.9990000128746032,0.3213854432106018,0.2797659933567047,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274534732103,-3054.546630859375,302.2130126953125,0.5482892990112305,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1791076660156,1.0,0.2005907148122787,0.9253796339035034,0.9253796339035034,1.0,1.0,-0.9273679256439208,0.3973105847835541,0.5300573706626892,0.1658103317022323,0.0,0.0,0.2089250385761261,27.987211227416992,25.0,-4.435515403747559,-5417.3447265625,127.73863983154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26171875,18000.0,0.0,0.0,0.1224609166383743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511810421943664,0.1511853486299514,-4.298970907257171e-06,0.0,0.0001242822618223,0.0,0.0,6.0174336433410645,0.0,0.0,0.0,0.2780405879020691,4.0,0.0,1.0
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.0117343850433826,-666.8887329101562,303.2112731933594,0.5502737164497375,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321170438081,-257.7982177734375,295.6380920410156,0.5502737164497375,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.1644489020109176,-2652.228271484375,304.1576843261719,0.9414137601852416,0.2403134554624557,0.1687999814748764,293.18585205078125,297.1499938964844,293.1499938964844,0.2099013030529022,-4358.7578125,304.16583251953125,0.9990000128746032,0.3211423456668854,0.2772383987903595,293.2871398925781,297.1499938964844,293.1499938964844,0.009844971820712,-3040.454833984375,302.1624755859375,0.5502737164497375,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993459165096283,0.9253497123718262,0.9253497123718262,1.0,1.0,-0.9227583408355712,0.3953703641891479,0.5273879766464233,0.164529263973236,0.0,0.0,0.2056043446063995,27.559371948242188,25.0,-4.319092750549316,-5371.51904296875,125.5066146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.1207288801670074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149186685681343,0.1491909772157669,-4.295038706914056e-06,0.0,0.0001225244632223,0.0,0.0,5.929581642150879,0.0,0.0,0.0,0.2776954174041748,4.0,0.0,1.0
