time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.0117343850433826,-666.8887329101562,303.2112731933594,0.5502737164497375,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321170438081,-257.7982177734375,295.6380920410156,0.5502737164497375,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.1644489020109176,-2652.228271484375,304.1576843261719,0.9414137601852416,0.2403134554624557,0.1687999814748764,293.18585205078125,297.1499938964844,293.1499938964844,0.2099013030529022,-4358.7578125,304.16583251953125,0.9990000128746032,0.3211423456668854,0.2772383987903595,293.2871398925781,297.1499938964844,293.1499938964844,0.009844971820712,-3040.454833984375,302.1624755859375,0.5502737164497375,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993459165096283,0.9253497123718262,0.9253497123718262,1.0,1.0,-0.9227583408355712,0.3953703641891479,0.5273879766464233,0.164529263973236,0.0,0.0,0.2056043446063995,27.559371948242188,25.0,-4.319092750549316,-5371.51904296875,125.5066146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.1207288801670074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149186685681343,0.1491909772157669,-4.295038706914056e-06,0.0,0.0001225244632223,0.0,0.0,5.929581642150879,0.0,0.0,0.0,0.2776954174041748,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116892140358686,-665.6705932617188,303.1894226074219,0.5511453151702881,0.050000000745058,0.045802816748619,293.8866577148437,297.1499938964844,293.1499938964844,0.0031267118174582,-249.5255584716797,295.4958190917969,0.5511453151702881,0.050000000745058,0.0482325702905654,293.2191772460937,297.1499938964844,293.1499938964844,0.1637264639139175,-2642.954833984375,304.1575927734375,0.9415322542190552,0.239446684718132,0.1681919991970062,293.1844177246094,297.1499938964844,293.1499938964844,0.2088408917188644,-4341.54296875,304.1648864746094,0.9990000128746032,0.3209680914878845,0.2761326730251312,293.2876892089844,297.1499938964844,293.1499938964844,0.0098039675503969,-3033.392578125,302.13702392578125,0.5511453151702881,0.050000000745058,0.2287945598363876,291.1750183105469,291.1499938964844,274.1583251953125,272.0067749023437,285.4056091308594,293.8343811035156,291.1746520996094,1.0,0.1987907886505127,0.9253347516059875,0.9253347516059875,1.0,1.0,-0.9206504225730896,0.3944864571094513,0.5261639952659607,0.1639366000890731,0.0,0.0,0.2040811628103256,27.373018264770508,25.0,-4.15958833694458,-5349.73193359375,124.51310729980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453796386719,304.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.595703125,18000.0,0.0,0.0,0.1198846474289894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482804119586944,0.1482847183942794,-4.293263828003546e-06,0.0,0.0001216676755575,0.0,0.0,5.889767169952393,0.0,0.0,0.0,0.2775391340255737,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116445198655128,-664.4591064453125,303.1676025390625,0.5519447326660156,0.050000000745058,0.04579733684659,293.8921813964844,297.1499938964844,293.1499938964844,0.003020989941433,-241.2001037597656,295.3526306152344,0.5519447326660156,0.050000000745058,0.0482267998158931,293.2191162109375,297.1499938964844,293.1499938964844,0.1630032211542129,-2633.658447265625,304.15753173828125,0.9415252804756165,0.2385782599449157,0.1675832569599151,293.1832580566406,297.1499938964844,293.1499938964844,0.2078696638345718,-4325.7763671875,304.1639404296875,0.9990000128746032,0.3207592666149139,0.2751201689243316,293.28826904296875,297.1499938964844,293.1499938964844,0.0097630862146615,-3026.312255859375,302.1114196777344,0.5519447326660156,0.050000000745058,0.2287671715021133,291.17364501953125,291.1499938964844,274.1766662597656,272.0210266113281,285.41485595703125,293.8375244140625,291.1732788085937,1.0,0.1982751786708831,0.9253159165382384,0.9253159165382384,1.0,1.0,-0.9186581969261168,0.3936526179313659,0.5250055193901062,0.1633729189634323,0.0,0.0,0.2026437073945999,27.202730178833008,25.0,-3.981074810028076,-5328.58935546875,123.59072875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548095703125,304.91290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.115234375,18000.0,0.0,0.0,0.1190637573599815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474297493696212,0.1474340409040451,-4.291602635930758e-06,0.0,0.0001208345784107,0.0,0.0,5.852453231811523,0.0,0.0,0.0,0.2773927748203277,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564474835991,-662.0526123046875,303.1240539550781,0.5533500909805298,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.0028084297664463,-224.390625,295.0635070800781,0.5533500909805298,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615539491176605,-2614.993408203125,304.1574401855469,0.9411740303039552,0.2368363887071609,0.166363388299942,293.1816711425781,297.1499938964844,293.1499938964844,0.2061647772789001,-4298.09765625,304.1621398925781,0.9990000128746032,0.3202400207519531,0.2733428478240967,293.2894897460937,297.1499938964844,293.1499938964844,0.0096816131845116,-3012.081787109375,302.0597839355469,0.5533500909805298,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.1707458496094,1.0,0.1973485052585601,0.9252782464027404,0.9252782464027404,1.0,1.0,-0.9149802327156068,0.3921168446540832,0.5228633880615234,0.1623256802558899,0.0,0.0,0.2000079452991485,26.90433120727539,25.0,-3.607011318206787,-5288.04248046875,121.9324188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175126358866691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458817720413208,0.1458860635757446,-4.288591753720539e-06,0.0,0.0001192603886011,0.0,0.0,5.784696102142334,0.0,0.0,0.0,0.2771271467208862,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564474835991,-662.0526123046875,303.1240539550781,0.5533500909805298,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.0028084297664463,-224.390625,295.0635070800781,0.5533500909805298,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615539491176605,-2614.993408203125,304.1574401855469,0.9411740303039552,0.2368363887071609,0.166363388299942,293.1816711425781,297.1499938964844,293.1499938964844,0.2061647772789001,-4298.09765625,304.1621398925781,0.9990000128746032,0.3202400207519531,0.2733428478240967,293.2894897460937,297.1499938964844,293.1499938964844,0.0096816131845116,-3012.081787109375,302.0597839355469,0.5533500909805298,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.1707458496094,1.0,0.1973485052585601,0.9252782464027404,0.9252782464027404,1.0,1.0,-0.9149802327156068,0.3921168446540832,0.5228633880615234,0.1623256802558899,0.0,0.0,0.2000079452991485,26.90433120727539,25.0,-3.607011318206787,-5288.04248046875,121.9324188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175126358866691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458817720413208,0.1458860635757446,-4.288591753720539e-06,0.0,0.0001192603886011,0.0,0.0,5.784696102142334,0.0,0.0,0.0,0.2771271467208862,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114699695259332,-659.6632690429688,303.08062744140625,0.5545264482498169,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.0025941107887774,-207.36831665039065,294.7707214355469,0.5545264482498169,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600993275642395,-2596.2119140625,304.1573791503906,0.9404194951057434,0.2350860685110092,0.1651393771171569,293.1809387207031,297.1499938964844,293.1499938964844,0.2047392427921295,-4274.9521484375,304.1604919433594,0.9990000128746032,0.3195861279964447,0.2718565464019775,293.290771484375,297.1499938964844,293.1499938964844,0.0096004074439406,-2997.73095703125,302.007568359375,0.5545264482498169,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.16845703125,1.0,0.1965437531471252,0.9252405762672424,0.9252405762672424,1.0,1.0,-0.9116607308387756,0.3907333612442016,0.520927369594574,0.1613763868808746,0.0,0.0,0.1976650506258011,26.654661178588867,28.0,-3.213573694229126,-5249.61474609375,120.48899841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,304.8494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161106526851654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445194780826568,0.1445237696170807,-4.285957402316853e-06,0.0,0.0001178375532617,0.0,0.0,5.725220680236816,0.0,0.0,0.0,0.276894211769104,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114699695259332,-659.6632690429688,303.08062744140625,0.5545264482498169,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.0025941107887774,-207.36831665039065,294.7707214355469,0.5545264482498169,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600993275642395,-2596.2119140625,304.1573791503906,0.9404194951057434,0.2350860685110092,0.1651393771171569,293.1809387207031,297.1499938964844,293.1499938964844,0.2047392427921295,-4274.9521484375,304.1604919433594,0.9990000128746032,0.3195861279964447,0.2718565464019775,293.290771484375,297.1499938964844,293.1499938964844,0.0096004074439406,-2997.73095703125,302.007568359375,0.5545264482498169,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.16845703125,1.0,0.1965437531471252,0.9252405762672424,0.9252405762672424,1.0,1.0,-0.9116607308387756,0.3907333612442016,0.520927369594574,0.1613763868808746,0.0,0.0,0.1976650506258011,26.654661178588867,28.0,-3.213573694229126,-5249.61474609375,120.48899841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,304.8494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161106526851654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445194780826568,0.1445237696170807,-4.285957402316853e-06,0.0,0.0001178375532617,0.0,0.0,5.725220680236816,0.0,0.0,0.0,0.276894211769104,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113923596218228,-657.5996704101562,303.0370178222656,0.5532733201980591,0.050000000745058,0.0457883551716804,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784635122865,-190.20489501953125,294.472900390625,0.5532733201980591,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.1586761772632599,-2577.832275390625,304.15728759765625,0.93571138381958,0.2333175837993621,0.1639174520969391,293.1828308105469,297.1499938964844,293.1499938964844,0.2061018645763397,-4299.2685546875,304.15460205078125,0.9990000128746032,0.318429946899414,0.2734400033950805,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247635617852,-2984.6328125,301.95428466796875,0.5532733201980591,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.1971129179000854,0.9252008199691772,0.9252008199691772,1.0,1.0,-0.91216379404068,0.3910712003707886,0.5210925936698914,0.1611896157264709,0.0,0.0,0.1958920359611511,26.878082275390625,25.0,-7.167107582092285,-5220.685546875,121.11885833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1148839369416236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433968693017959,0.1434011608362198,-4.283670932636596e-06,0.0,0.0001165925932582,0.0,0.0,5.67615270614624,0.0,0.0,0.0,0.2767016589641571,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113923596218228,-657.5996704101562,303.0370178222656,0.5532733201980591,0.050000000745058,0.0457883551716804,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784635122865,-190.20489501953125,294.472900390625,0.5532733201980591,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.1586761772632599,-2577.832275390625,304.15728759765625,0.93571138381958,0.2333175837993621,0.1639174520969391,293.1828308105469,297.1499938964844,293.1499938964844,0.2061018645763397,-4299.2685546875,304.15460205078125,0.9990000128746032,0.318429946899414,0.2734400033950805,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247635617852,-2984.6328125,301.95428466796875,0.5532733201980591,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.1971129179000854,0.9252008199691772,0.9252008199691772,1.0,1.0,-0.91216379404068,0.3910712003707886,0.5210925936698914,0.1611896157264709,0.0,0.0,0.1958920359611511,26.878082275390625,25.0,-7.167107582092285,-5220.685546875,121.11885833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1148839369416236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433968693017959,0.1434011608362198,-4.283670932636596e-06,0.0,0.0001165925932582,0.0,0.0,5.67615270614624,0.0,0.0,0.0,0.2767016589641571,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113109927624464,-655.3740234375,302.9933776855469,0.5541929006576538,0.050000000745058,0.045782197266817,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603927016258,-172.81834411621094,294.1702575683594,0.5541929006576538,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1572420448064804,-2559.26904296875,304.1572570800781,0.93445485830307,0.2315424233675003,0.162675678730011,293.1865539550781,297.1499938964844,293.1499938964844,0.2051157057285308,-4282.82470703125,304.1549072265625,0.9990000128746032,0.3168383836746216,0.2722780406475067,293.293701171875,297.1499938964844,293.1499938964844,0.0094452276825904,-2970.57470703125,301.8999328613281,0.5541929006576538,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1596069335937,1.0,0.1962697803974151,0.9251610040664672,0.9251610040664672,1.0,1.0,-0.9092290997505188,0.3898757100105285,0.5193533301353455,0.1602819263935089,0.0,0.0,0.1950745582580566,26.67726707458496,25.0,-3.4378159046173096,-5195.24267578125,119.89136505126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138760820031166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428844481706619,0.1428887248039245,-4.282268946553813e-06,0.0,0.0001155697464128,0.0,0.0,5.6533203125,0.0,0.0,0.0,0.2766052782535553,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113109927624464,-655.3740234375,302.9933776855469,0.5541929006576538,0.050000000745058,0.045782197266817,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603927016258,-172.81834411621094,294.1702575683594,0.5541929006576538,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1572420448064804,-2559.26904296875,304.1572570800781,0.93445485830307,0.2315424233675003,0.162675678730011,293.1865539550781,297.1499938964844,293.1499938964844,0.2051157057285308,-4282.82470703125,304.1549072265625,0.9990000128746032,0.3168383836746216,0.2722780406475067,293.293701171875,297.1499938964844,293.1499938964844,0.0094452276825904,-2970.57470703125,301.8999328613281,0.5541929006576538,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1596069335937,1.0,0.1962697803974151,0.9251610040664672,0.9251610040664672,1.0,1.0,-0.9092290997505188,0.3898757100105285,0.5193533301353455,0.1602819263935089,0.0,0.0,0.1950745582580566,26.67726707458496,25.0,-3.4378159046173096,-5195.24267578125,119.89136505126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138760820031166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428844481706619,0.1428887248039245,-4.282268946553813e-06,0.0,0.0001155697464128,0.0,0.0,5.6533203125,0.0,0.0,0.0,0.2766052782535553,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112669318914413,-654.060302734375,302.9719543457031,0.5547743439674377,0.050000000745058,0.0457783378660678,293.9414367675781,297.1499938964844,293.1499938964844,0.0020500351674854,-163.98770141601562,294.0204772949219,0.5547743439674377,0.050000000745058,0.0482067950069904,293.2193603515625,297.1499938964844,293.1499938964844,0.1564728915691375,-2549.233642578125,304.1573486328125,0.9340116381645204,0.2306519597768783,0.1620532870292663,293.1874084472656,297.1499938964844,293.1499938964844,0.2044058740139007,-4270.93505859375,304.1553039550781,0.9990000128746032,0.3162095546722412,0.2715434730052948,293.2944641113281,297.1499938964844,293.1499938964844,0.0094027267768979,-2962.556640625,301.8731689453125,0.5547743439674377,0.050000000745058,0.2286722809076309,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,285.5026550292969,293.8832702636719,291.1610717773437,1.0,0.1959076523780822,0.9251410961151124,0.9251410961151124,1.0,1.0,-0.9075671434402466,0.3892019391059875,0.518365204334259,0.1597611159086227,0.0,0.0,0.194252073764801,26.553428649902344,25.0,0.1065904423594474,-5180.2138671875,119.1771469116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45037841796875,304.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1134557127952575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425285935401916,0.1425328701734542,-4.281771907699294e-06,0.0,0.000115143120638,0.0,0.0,5.638092517852783,0.0,0.0,0.0,0.2765465974807739,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112238908186554,-652.7848510742188,302.9505310058594,0.5552390217781067,0.050000000745058,0.0457752719521522,293.94683837890625,297.1499938964844,293.1499938964844,0.001938925939612,-155.09835815429688,293.8696594238281,0.5552390217781067,0.050000000745058,0.0482035651803016,293.21942138671875,297.1499938964844,293.1499938964844,0.155709758400917,-2539.277587890625,304.1573791503906,0.9333693981170654,0.2297594100236892,0.1614295244216919,293.1881408691406,297.1499938964844,293.1499938964844,0.2038376331329345,-4261.46435546875,304.1553649902344,0.9990000128746032,0.3155918717384338,0.2709564566612243,293.2952575683594,297.1499938964844,293.1499938964844,0.0093607138842344,-2954.652587890625,301.8462219238281,0.5552390217781067,0.050000000745058,0.2286569625139236,291.16162109375,291.1499938964844,274.3507995605469,272.1551513671875,285.5108642578125,293.88751220703125,291.16168212890625,1.0,0.1955664008855819,0.9251118898391724,0.9251118898391724,1.0,1.0,-0.9060879945755004,0.3886107206344604,0.51747727394104,0.1592755615711212,0.0,0.0,0.1933727115392685,26.45265769958496,25.0,0.4135794639587402,-5163.2197265625,118.56407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296264648437,304.74249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.1130841821432113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142050638794899,0.1420549303293228,-4.281075689505087e-06,0.0,0.0001147660732385,0.0,0.0,5.617615222930908,0.0,0.0,0.0,0.2764702439308166,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411605030298,-650.36767578125,302.9075927734375,0.556047260761261,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017155108507722,-137.23245239257812,293.5633239746094,0.556047260761261,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542125344276428,-2519.750732421875,304.15740966796875,0.93186616897583,0.2279716879129409,0.1601801067590713,293.1896057128906,297.1499938964844,293.1499938964844,0.2028761804103851,-4245.54052734375,304.1551818847656,0.9990000128746032,0.3143272995948791,0.2699352502822876,293.2968139648437,297.1499938964844,293.1499938964844,0.0092786103487014,-2939.32177734375,301.7915344238281,0.556047260761261,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.1949457377195358,0.9250535368919371,0.9250535368919371,1.0,1.0,-0.9033178687095642,0.3875184655189514,0.5157994031906128,0.1583295613527298,0.0,0.0,0.1919049173593521,26.27518844604492,25.0,-0.5440051555633545,-5131.8623046875,117.44517517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124599575996398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411963403224945,0.1412006169557571,-4.279513177607441e-06,0.0,0.0001141325556091,0.0,0.0,5.580637454986572,0.0,0.0,0.0,0.2763277590274811,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411605030298,-650.36767578125,302.9075927734375,0.556047260761261,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017155108507722,-137.23245239257812,293.5633239746094,0.556047260761261,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542125344276428,-2519.750732421875,304.15740966796875,0.93186616897583,0.2279716879129409,0.1601801067590713,293.1896057128906,297.1499938964844,293.1499938964844,0.2028761804103851,-4245.54052734375,304.1551818847656,0.9990000128746032,0.3143272995948791,0.2699352502822876,293.2968139648437,297.1499938964844,293.1499938964844,0.0092786103487014,-2939.32177734375,301.7915344238281,0.556047260761261,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.1949457377195358,0.9250535368919371,0.9250535368919371,1.0,1.0,-0.9033178687095642,0.3875184655189514,0.5157994031906128,0.1583295613527298,0.0,0.0,0.1919049173593521,26.27518844604492,25.0,-0.5440051555633545,-5131.8623046875,117.44517517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124599575996398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411963403224945,0.1412006169557571,-4.279513177607441e-06,0.0,0.0001141325556091,0.0,0.0,5.580637454986572,0.0,0.0,0.0,0.2763277590274811,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600301995873,-647.9776000976562,302.8648376464844,0.5567132234573364,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882915420457,-119.05950927734376,293.2527770996094,0.5567132234573364,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527175903320312,-2500.215087890625,304.1574401855469,0.9301055669784546,0.2261810302734375,0.1589293032884597,293.1913146972656,297.1499938964844,293.1499938964844,0.2020797729492187,-4232.40283203125,304.15478515625,0.9990000128746032,0.3129764199256897,0.2690935134887695,293.29833984375,297.1499938964844,293.1499938964844,0.0091968225315213,-2923.89892578125,301.7362365722656,0.5567132234573364,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943981051445007,0.924995183944702,0.924995183944702,1.0,1.0,-0.9007696509361268,0.3865294754505157,0.5142401456832886,0.1574210375547409,0.0,0.0,0.1905586570501327,26.12578392028809,25.0,-0.7317106127738953,-5103.55859375,116.4513168334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119794473052024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140451043844223,0.1404553204774856,-4.278115738998167e-06,0.0,0.0001136449063778,0.0,0.0,5.548373699188232,0.0,0.0,0.0,0.2762017846107483,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600301995873,-647.9776000976562,302.8648376464844,0.5567132234573364,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882915420457,-119.05950927734376,293.2527770996094,0.5567132234573364,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527175903320312,-2500.215087890625,304.1574401855469,0.9301055669784546,0.2261810302734375,0.1589293032884597,293.1913146972656,297.1499938964844,293.1499938964844,0.2020797729492187,-4232.40283203125,304.15478515625,0.9990000128746032,0.3129764199256897,0.2690935134887695,293.29833984375,297.1499938964844,293.1499938964844,0.0091968225315213,-2923.89892578125,301.7362365722656,0.5567132234573364,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943981051445007,0.924995183944702,0.924995183944702,1.0,1.0,-0.9007696509361268,0.3865294754505157,0.5142401456832886,0.1574210375547409,0.0,0.0,0.1905586570501327,26.12578392028809,25.0,-0.7317106127738953,-5103.55859375,116.4513168334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119794473052024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140451043844223,0.1404553204774856,-4.278115738998167e-06,0.0,0.0001136449063778,0.0,0.0,5.548373699188232,0.0,0.0,0.0,0.2762017846107483,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804579988121,-645.6099853515625,302.82232666015625,0.5572600960731506,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588673271238,-100.70843505859376,292.9382629394531,0.5572600960731506,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512224525213241,-2480.635009765625,304.1574401855469,0.9281264543533324,0.2243870347738266,0.1576768159866333,293.193359375,297.1499938964844,293.1499938964844,0.2014210820198059,-4221.5712890625,304.1542663574219,0.9990000128746032,0.3115150928497314,0.2684019207954407,293.2999267578125,297.1499938964844,293.1499938964844,0.0091154249384999,-2908.377197265625,301.680419921875,0.5572600960731506,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1597900390625,1.0,0.193911463022232,0.9249561429023744,0.9249561429023744,1.0,1.0,-0.8984063863754272,0.3856233060359955,0.5127831101417542,0.1565539836883545,0.0,0.0,0.1892827004194259,25.999719619750977,25.0,-0.7636297345161438,-5077.1494140625,115.56109619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116169840097427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139746144413948,0.1397504210472107,-4.276823347026948e-06,0.0,0.0001132770485128,0.0,0.0,5.517928600311279,0.0,0.0,0.0,0.2760835587978363,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804579988121,-645.6099853515625,302.82232666015625,0.5572600960731506,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588673271238,-100.70843505859376,292.9382629394531,0.5572600960731506,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512224525213241,-2480.635009765625,304.1574401855469,0.9281264543533324,0.2243870347738266,0.1576768159866333,293.193359375,297.1499938964844,293.1499938964844,0.2014210820198059,-4221.5712890625,304.1542663574219,0.9990000128746032,0.3115150928497314,0.2684019207954407,293.2999267578125,297.1499938964844,293.1499938964844,0.0091154249384999,-2908.377197265625,301.680419921875,0.5572600960731506,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1597900390625,1.0,0.193911463022232,0.9249561429023744,0.9249561429023744,1.0,1.0,-0.8984063863754272,0.3856233060359955,0.5127831101417542,0.1565539836883545,0.0,0.0,0.1892827004194259,25.999719619750977,25.0,-0.7636297345161438,-5077.1494140625,115.56109619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116169840097427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139746144413948,0.1397504210472107,-4.276823347026948e-06,0.0,0.0001132770485128,0.0,0.0,5.517928600311279,0.0,0.0,0.0,0.2760835587978363,4.0,0.0,1.0
817980,293.2743225097656,297.1499938964844,293.1499938964844,0.0109398923814296,-644.3932495117188,302.80047607421875,0.5575018525123596,0.050000000745058,0.0457605607807636,293.9852294921875,297.1499938964844,293.1499938964844,0.001139244181104,-91.13953399658205,292.7743225097656,0.5575018525123596,0.050000000745058,0.0481880754232406,293.21990966796875,297.1499938964844,293.1499938964844,0.1504497975111007,-2470.499267578125,304.157470703125,0.9270287752151488,0.2234589904546737,0.1570291519165039,293.1945495605469,297.1499938964844,293.1499938964844,0.2011281698942184,-4216.76416015625,304.1540222167969,0.9990000128746032,0.3107140064239502,0.2680961787700653,293.3007202148437,297.1499938964844,293.1499938964844,0.009073463268578,-2900.3046875,301.6513671875,0.5575018525123596,0.050000000745058,0.2285834699869156,291.1596069335937,291.1499938964844,274.4481201171875,272.2274475097656,285.5616455078125,293.9167175292969,291.1595458984375,1.0,0.1936810165643692,0.9249359965324402,0.9249359965324402,1.0,1.0,-0.8972489237785339,0.3851820230484009,0.5120669007301331,0.1561235189437866,0.0,0.0,0.188647523522377,25.94258499145508,25.0,-0.6729354858398438,-5064.30126953125,115.13653564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2962341308594,304.6131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.72265625,18000.0,0.0,0.0,0.1114673987030983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139398381114006,0.1394026577472686,-4.27618806497776e-06,0.0,0.0001131252429331,0.0,0.0,5.502923488616943,0.0,0.0,0.0,0.2760252654552459,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.010902190580964,-643.25537109375,302.7800598144531,0.5577054619789124,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.0010265588061884,-82.12520599365234,292.61993408203125,0.5577054619789124,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.1497254967689514,-2460.986083984375,304.157470703125,0.925958812236786,0.2225891947746276,0.1564221978187561,293.1957397460937,297.1499938964844,293.1499938964844,0.2008796483278274,-4212.68994140625,304.1537475585937,0.9990000128746032,0.3099344074726105,0.2678385376930237,293.3014831542969,297.1499938964844,293.1499938964844,0.0090341912582516,-2892.700927734375,301.6240539550781,0.5577054619789124,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9210205078125,291.1593933105469,1.0,0.1934769004583358,0.9249171614646912,0.9249171614646912,1.0,1.0,-0.8962001204490662,0.3847828805446625,0.5114172697067261,0.1557319164276123,0.0,0.0,0.1880575269460678,25.893529891967773,25.0,-0.5240433812141418,-5052.6953125,114.75856018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1113462969660759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390784084796905,0.1390826851129531,-4.275610081094783e-06,0.0,0.0001130023374571,0.0,0.0,5.489132404327393,0.0,0.0,0.0,0.2759718000888824,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108634736388921,-642.0796508789062,302.7590026855469,0.5578954219818115,0.050000000745058,0.0457580387592315,293.99609375,297.1499938964844,293.1499938964844,0.0009093320113606,-72.74725341796875,292.4593811035156,0.5578954219818115,0.050000000745058,0.0481854192912578,293.2200622558594,297.1499938964844,293.1499938964844,0.1489756107330322,-2451.12548828125,304.157470703125,0.924813985824585,0.221688762307167,0.155794009566307,293.1970520019531,297.1499938964844,293.1499938964844,0.2006459832191467,-4208.86181640625,304.15350341796875,0.9990000128746032,0.3090987503528595,0.2675980925559997,293.3022766113281,297.1499938964844,293.1499938964844,0.008993593044579,-2884.7900390625,301.5956726074219,0.5578954219818115,0.050000000745058,0.2285708934068679,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,285.5746765136719,293.925537109375,291.1593017578125,1.0,0.1932764053344726,0.9248976111412048,0.9248976111412048,1.0,1.0,-0.8951473236083984,0.3843823671340942,0.5107649564743042,0.1553387194871902,0.0,0.0,0.1874459832906723,25.84684181213379,25.0,-0.3402901291847229,-5041.0478515625,114.3853988647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,304.5843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.1112364530563354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387491971254348,0.1387534737586975,-4.275022092770087e-06,0.0,0.0001128908625105,0.0,0.0,5.474958896636963,0.0,0.0,0.0,0.2759169340133667,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108250249177217,-640.9048461914062,302.7380065917969,0.5580660104751587,0.050000000745058,0.0457569509744644,294.0016174316406,297.1499938964844,293.1499938964844,0.0007914178422652,-63.3140754699707,292.2979431152344,0.5580660104751587,0.050000000745058,0.0481842756271362,293.2201232910156,297.1499938964844,293.1499938964844,0.1482247859239578,-2441.240478515625,304.157470703125,0.92363303899765,0.2207873463630676,0.1551651805639267,293.19842529296875,297.1499938964844,293.1499938964844,0.2004343420267105,-4205.39697265625,304.1532592773437,0.9990000128746032,0.3082330226898193,0.2673821449279785,293.3030700683594,297.1499938964844,293.1499938964844,0.008953008800745,-2876.8310546875,301.567138671875,0.5580660104751587,0.050000000745058,0.2285654544830322,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,285.5812072753906,293.9300842285156,291.1593017578125,1.0,0.1930858790874481,0.92487895488739,0.92487895488739,1.0,1.0,-0.8941241502761841,0.3839928209781647,0.5101313591003418,0.1549578160047531,0.0,0.0,0.18682861328125,25.80396270751953,25.0,-0.1467935740947723,-5029.71435546875,114.02887725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552490234375,304.5708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.1111390739679336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384189426898956,0.1384232193231582,-4.274438651918899e-06,0.0,0.0001127920259023,0.0,0.0,5.46075439453125,0.0,0.0,0.0,0.2758620381355285,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489395886659,-638.55908203125,302.6962280273437,0.5583558082580566,0.050000000745058,0.0457551106810569,294.0126953125,297.1499938964844,293.1499938964844,0.0005554411327466,-44.42654037475586,291.9723815917969,0.5583558082580566,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467208266258239,-2421.40478515625,304.1575012207031,0.9211766719818116,0.218981459736824,0.1539056599140167,293.20135498046875,297.1499938964844,293.1499938964844,0.2000698745250702,-4199.4345703125,304.1527709960937,0.9990000128746032,0.3064123392105102,0.2670152187347412,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718878105282,-2860.770751953125,301.5097351074219,0.5583558082580566,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393310546875,291.15948486328125,1.0,0.1927314400672912,0.924841582775116,0.924841582775116,1.0,1.0,-0.8921564221382141,0.383240669965744,0.5089157819747925,0.1542335301637649,0.0,0.0,0.1855608224868774,25.72836875915528,25.0,0.2191186398267746,-5007.81591796875,113.3599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109682768583297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377463638782501,0.1377506405115127,-4.273264949006261e-06,0.0,0.000112618690764,0.0,0.0,5.431866645812988,0.0,0.0,0.0,0.2757506370544433,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489395886659,-638.55908203125,302.6962280273437,0.5583558082580566,0.050000000745058,0.0457551106810569,294.0126953125,297.1499938964844,293.1499938964844,0.0005554411327466,-44.42654037475586,291.9723815917969,0.5583558082580566,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467208266258239,-2421.40478515625,304.1575012207031,0.9211766719818116,0.218981459736824,0.1539056599140167,293.20135498046875,297.1499938964844,293.1499938964844,0.2000698745250702,-4199.4345703125,304.1527709960937,0.9990000128746032,0.3064123392105102,0.2670152187347412,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718878105282,-2860.770751953125,301.5097351074219,0.5583558082580566,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393310546875,291.15948486328125,1.0,0.1927314400672912,0.924841582775116,0.924841582775116,1.0,1.0,-0.8921564221382141,0.383240669965744,0.5089157819747925,0.1542335301637649,0.0,0.0,0.1855608224868774,25.72836875915528,25.0,0.2191186398267746,-5007.81591796875,113.3599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109682768583297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377463638782501,0.1377506405115127,-4.273264949006261e-06,0.0,0.000112618690764,0.0,0.0,5.431866645812988,0.0,0.0,0.0,0.2757506370544433,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106739997863769,-636.22216796875,302.6546630859375,0.5585856437683105,0.050000000745058,0.0457536540925502,294.02374267578125,297.1499938964844,293.1499938964844,0.0004398644377943,-24.74964714050293,291.6430053710937,0.5585856437683105,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452145129442215,-2401.49072265625,304.1575012207031,0.9186136722564696,0.2171716094017028,0.1526435762643814,293.2044982910156,297.1499938964844,293.1499938964844,0.1997747421264648,-4194.6123046875,304.15234375,0.9990000128746032,0.3044734001159668,0.2667240798473358,293.3062744140625,297.1499938964844,293.1499938964844,0.008790859952569,-2844.531005859375,301.4517822265625,0.5585856437683105,0.050000000745058,0.2285489737987518,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924081146717071,0.9248042702674866,0.9248042702674866,1.0,1.0,-0.8902798891067505,0.3825169801712036,0.5077629089355469,0.1535598635673523,0.0,0.0,0.1842302232980728,25.664684295654297,25.0,0.5020576119422913,-4986.7119140625,112.74250793457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.1108097583055496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370465755462646,0.1370508372783661,-4.27205895903171e-06,0.0,0.0001124578193412,0.0,0.0,5.401858329772949,0.0,0.0,0.0,0.2756351232528686,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106739997863769,-636.22216796875,302.6546630859375,0.5585856437683105,0.050000000745058,0.0457536540925502,294.02374267578125,297.1499938964844,293.1499938964844,0.0004398644377943,-24.74964714050293,291.6430053710937,0.5585856437683105,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452145129442215,-2401.49072265625,304.1575012207031,0.9186136722564696,0.2171716094017028,0.1526435762643814,293.2044982910156,297.1499938964844,293.1499938964844,0.1997747421264648,-4194.6123046875,304.15234375,0.9990000128746032,0.3044734001159668,0.2667240798473358,293.3062744140625,297.1499938964844,293.1499938964844,0.008790859952569,-2844.531005859375,301.4517822265625,0.5585856437683105,0.050000000745058,0.2285489737987518,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924081146717071,0.9248042702674866,0.9248042702674866,1.0,1.0,-0.8902798891067505,0.3825169801712036,0.5077629089355469,0.1535598635673523,0.0,0.0,0.1842302232980728,25.664684295654297,25.0,0.5020576119422913,-4986.7119140625,112.74250793457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.1108097583055496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370465755462646,0.1370508372783661,-4.27205895903171e-06,0.0,0.0001124578193412,0.0,0.0,5.401858329772949,0.0,0.0,0.0,0.2756351232528686,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0106003209948539,-633.9002685546875,302.6134338378906,0.5587645769119263,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.000317918631481,-5.445802211761475,291.3099670410156,0.5587645769119263,0.050000000745058,0.0481796078383922,293.2205505371094,297.1499938964844,293.1499938964844,0.1437071561813354,-2381.516845703125,304.1575012207031,0.9159669280052184,0.2153580486774444,0.1513790488243103,293.20782470703125,297.1499938964844,293.1499938964844,0.199539914727211,-4190.7802734375,304.1519775390625,0.9990000128746032,0.302416443824768,0.2664973735809326,293.307861328125,297.1499938964844,293.1499938964844,0.0087099643424153,-2828.127197265625,301.3932800292969,0.5587645769119263,0.050000000745058,0.2285433262586593,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9580993652344,291.16033935546875,1.0,0.1921114325523376,0.9247682690620422,0.9247682690620422,1.0,1.0,-0.888480544090271,0.381814569234848,0.5066659450531006,0.1529362946748733,0.0,0.0,0.1828246861696243,25.611207962036133,25.0,0.6646419167518616,-4966.1943359375,112.16878509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108459472656,304.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.1106414943933487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363116055727005,0.1363158822059631,-4.270800673111808e-06,0.0,0.00011228704534,0.0,0.0,5.37038516998291,0.0,0.0,0.0,0.2755141258239746,4.0,0.0,1.0
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0106003209948539,-633.9002685546875,302.6134338378906,0.5587645769119263,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.000317918631481,-5.445802211761475,291.3099670410156,0.5587645769119263,0.050000000745058,0.0481796078383922,293.2205505371094,297.1499938964844,293.1499938964844,0.1437071561813354,-2381.516845703125,304.1575012207031,0.9159669280052184,0.2153580486774444,0.1513790488243103,293.20782470703125,297.1499938964844,293.1499938964844,0.199539914727211,-4190.7802734375,304.1519775390625,0.9990000128746032,0.302416443824768,0.2664973735809326,293.307861328125,297.1499938964844,293.1499938964844,0.0087099643424153,-2828.127197265625,301.3932800292969,0.5587645769119263,0.050000000745058,0.2285433262586593,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9580993652344,291.16033935546875,1.0,0.1921114325523376,0.9247682690620422,0.9247682690620422,1.0,1.0,-0.888480544090271,0.381814569234848,0.5066659450531006,0.1529362946748733,0.0,0.0,0.1828246861696243,25.611207962036133,25.0,0.6646419167518616,-4966.1943359375,112.16878509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108459472656,304.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.1106414943933487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363116055727005,0.1363158822059631,-4.270800673111808e-06,0.0,0.00011228704534,0.0,0.0,5.37038516998291,0.0,0.0,0.0,0.2755141258239746,4.0,0.0,1.0
