time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818580,293.2720031738281,297.1499938964844,293.1499938964844,0.0105277765542268,-631.5906372070312,302.57244873046875,0.5589027404785156,0.050000000745058,0.04575165361166,294.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6676330566406,0.5589027404785156,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1421984285116195,-2361.477783203125,304.15753173828125,0.9132611751556396,0.2135370820760727,0.1501114219427108,293.2112731933594,297.1499938964844,293.1499938964844,0.1993535310029983,-4187.7431640625,304.151611328125,0.9990000128746032,0.3002478182315826,0.2663223147392273,293.3094787597656,297.1499938964844,293.1499938964844,0.0086291618645191,-2811.550537109375,301.3341979980469,0.5589027404785156,0.050000000745058,0.2285389900207519,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6328430175781,293.97027587890625,291.1609802246094,1.0,0.1918361037969589,0.9247323274612428,0.9247323274612428,1.0,1.0,-0.8867416381835938,0.3811260461807251,0.5056155920028687,0.1523589491844177,0.0,0.0,0.1813414394855499,25.56598472595215,25.0,1.0349586009979248,-4945.70166015625,111.63002014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069091796875,304.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.110447347164154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355419158935547,0.1355461776256561,-4.2694869080150966e-06,0.0,0.0001120900196838,0.0,0.0,5.337464332580566,0.0,0.0,0.0,0.2753876149654388,4.0,0.0,1.0
818640,293.2720031738281,297.1499938964844,293.1499938964844,0.0105277765542268,-631.5906372070312,302.57244873046875,0.5589027404785156,0.050000000745058,0.04575165361166,294.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6676330566406,0.5589027404785156,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1421984285116195,-2361.477783203125,304.15753173828125,0.9132611751556396,0.2135370820760727,0.1501114219427108,293.2112731933594,297.1499938964844,293.1499938964844,0.1993535310029983,-4187.7431640625,304.151611328125,0.9990000128746032,0.3002478182315826,0.2663223147392273,293.3094787597656,297.1499938964844,293.1499938964844,0.0086291618645191,-2811.550537109375,301.3341979980469,0.5589027404785156,0.050000000745058,0.2285389900207519,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6328430175781,293.97027587890625,291.1609802246094,1.0,0.1918361037969589,0.9247323274612428,0.9247323274612428,1.0,1.0,-0.8867416381835938,0.3811260461807251,0.5056155920028687,0.1523589491844177,0.0,0.0,0.1813414394855499,25.56598472595215,25.0,1.0349586009979248,-4945.70166015625,111.63002014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069091796875,304.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.110447347164154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355419158935547,0.1355461776256561,-4.2694869080150966e-06,0.0,0.0001120900196838,0.0,0.0,5.337464332580566,0.0,0.0,0.0,0.2753876149654388,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104915676638484,-630.4209594726562,302.5520324707031,0.5589573383331299,0.050000000745058,0.0457513108849525,294.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5589573383331299,0.050000000745058,0.0481783337891101,293.2208557128906,297.1499938964844,293.1499938964844,0.1414342373609542,-2351.302734375,304.15753173828125,0.911880612373352,0.2126176357269287,0.1494718939065933,293.21307373046875,297.1499938964844,293.1499938964844,0.1992715448141098,-4186.3984375,304.1514892578125,0.9990000128746032,0.299119085073471,0.2662531733512878,293.3103332519531,297.1499938964844,293.1499938964844,0.0085885459557175,-2803.10986328125,301.3044738769531,0.5589573383331299,0.050000000745058,0.2285372763872146,291.1614990234375,291.1499938964844,274.57427978515625,272.3157653808594,285.6397705078125,293.9766845703125,291.16168212890625,1.0,0.1917053163051605,0.9247143268585204,0.9247143268585204,1.0,1.0,-0.8858881592750549,0.3807841837406158,0.5051039457321167,0.1520857512950897,0.0,0.0,0.1805141270160675,25.54624557495117,25.0,1.461888074874878,-4935.3984375,111.37150573730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066650390625,304.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1103362143039703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351293921470642,0.1351336687803268,-4.268805241736118e-06,0.0,0.0001119772277888,0.0,0.0,5.319862842559815,0.0,0.0,0.0,0.2753200829029083,4.0,0.0,1.0
818760,293.27154541015625,297.1499938964844,293.1499938964844,0.0104556875303387,-629.2593994140625,302.5316772460937,0.5590035319328308,0.050000000745058,0.0457510240375995,294.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19635009765625,0.5590035319328308,0.050000000745058,0.048178032040596,293.2209777832031,297.1499938964844,293.1499938964844,0.140670046210289,-2341.1181640625,304.1575622558594,0.910490095615387,0.2116967439651489,0.1488303691148758,293.21490478515625,297.1499938964844,293.1499938964844,0.1992019116878509,-4185.26123046875,304.1513366699219,0.9990000128746032,0.2979613244533539,0.2661946415901184,293.3111877441406,297.1499938964844,293.1499938964844,0.008547980338335,-2794.645751953125,301.2745361328125,0.5590035319328308,0.050000000745058,0.2285358309745788,291.1620788574219,291.1499938964844,274.5831298828125,272.3216552734375,285.6467590332031,293.9830627441406,291.1622009277344,1.0,0.1915787458419799,0.924698531627655,0.924698531627655,1.0,1.0,-0.8850455284118652,0.3804442882537842,0.504601240158081,0.1518223881721496,0.0,0.0,0.1796498298645019,25.528194427490234,25.0,1.3896294832229614,-4924.6220703125,111.1197280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,304.47088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.1102131828665733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346846520900726,0.134688913822174,-4.268076281732647e-06,0.0,0.0001118523650802,0.0,0.0,5.300905227661133,0.0,0.0,0.0,0.2752478122711181,4.0,0.0,1.0
818820,293.2710876464844,297.1499938964844,293.1499938964844,0.0103847738355398,-626.9530029296875,302.490966796875,0.559073269367218,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2795104980469,0.559073269367218,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391395032405853,-2320.68701171875,304.1575927734375,0.9076898694038392,0.2098431289196014,0.1475407034158706,293.2186584472656,297.1499938964844,293.1499938964844,0.1990944147109985,-4183.51611328125,304.15106201171875,0.9990000128746032,0.2955580353736877,0.2661062479019165,293.3129272460937,297.1499938964844,293.1499938964844,0.0084669711068272,-2777.62548828125,301.2140808105469,0.559073269367218,0.050000000745058,0.2285336703062057,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.66168212890625,293.9976501464844,291.1630859375,1.0,0.1913367360830307,0.9246668815612792,0.9246668815612792,1.0,1.0,-0.8833878636360168,0.3797688782215118,0.5036190152168274,0.1513219177722931,0.0,0.0,0.1778655052185058,25.49661064147949,25.0,1.347961664199829,-4903.01171875,110.6339874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21246337890625,304.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1099255979061126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337683200836181,0.1337725818157196,-4.26652877649758e-06,0.0,0.0001115605118684,0.0,0.0,5.261826992034912,0.0,0.0,0.0,0.2750979959964752,4.0,0.0,1.0
818880,293.2710876464844,297.1499938964844,293.1499938964844,0.0103847738355398,-626.9530029296875,302.490966796875,0.559073269367218,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2795104980469,0.559073269367218,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391395032405853,-2320.68701171875,304.1575927734375,0.9076898694038392,0.2098431289196014,0.1475407034158706,293.2186584472656,297.1499938964844,293.1499938964844,0.1990944147109985,-4183.51611328125,304.15106201171875,0.9990000128746032,0.2955580353736877,0.2661062479019165,293.3129272460937,297.1499938964844,293.1499938964844,0.0084669711068272,-2777.62548828125,301.2140808105469,0.559073269367218,0.050000000745058,0.2285336703062057,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.66168212890625,293.9976501464844,291.1630859375,1.0,0.1913367360830307,0.9246668815612792,0.9246668815612792,1.0,1.0,-0.8833878636360168,0.3797688782215118,0.5036190152168274,0.1513219177722931,0.0,0.0,0.1778655052185058,25.49661064147949,25.0,1.347961664199829,-4903.01171875,110.6339874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21246337890625,304.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1099255979061126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337683200836181,0.1337725818157196,-4.26652877649758e-06,0.0,0.0001115605118684,0.0,0.0,5.261826992034912,0.0,0.0,0.0,0.2750979959964752,4.0,0.0,1.0
818940,293.2706604003906,297.1499938964844,293.1499938964844,0.0103145977482199,-624.6488647460938,302.4503173828125,0.5591158866882324,0.050000000745058,0.0457503274083137,294.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5591158866882324,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.1375986188650131,-2300.067138671875,304.1576232910156,0.9048771858215332,0.207973301410675,0.1462392657995224,293.2225036621094,297.1499938964844,293.1499938964844,0.1990197151899337,-4182.30859375,304.1508483886719,0.9990000128746032,0.2930378913879394,0.26605224609375,293.3147277832031,297.1499938964844,293.1499938964844,0.0083859069272875,-2760.400146484375,301.15289306640625,0.5591158866882324,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6766357421875,294.0125427246094,291.1639709472656,1.0,0.1911074966192245,0.9246352910995485,0.9246352910995485,1.0,1.0,-0.8817588686943054,0.3790973722934723,0.5026614665985107,0.1508501917123794,0.0,0.0,0.1759496629238128,25.47037124633789,25.0,1.1841267347335815,-4880.974609375,110.1683120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220703125,304.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.109577864408493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327932476997375,0.132797509431839,-4.26489214078174e-06,0.0,0.0001112076060962,0.0,0.0,5.220311641693115,0.0,0.0,0.0,0.2749389410018921,4.0,0.0,1.0
819000,293.2706604003906,297.1499938964844,293.1499938964844,0.0103145977482199,-624.6488647460938,302.4503173828125,0.5591158866882324,0.050000000745058,0.0457503274083137,294.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5591158866882324,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.1375986188650131,-2300.067138671875,304.1576232910156,0.9048771858215332,0.207973301410675,0.1462392657995224,293.2225036621094,297.1499938964844,293.1499938964844,0.1990197151899337,-4182.30859375,304.1508483886719,0.9990000128746032,0.2930378913879394,0.26605224609375,293.3147277832031,297.1499938964844,293.1499938964844,0.0083859069272875,-2760.400146484375,301.15289306640625,0.5591158866882324,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6766357421875,294.0125427246094,291.1639709472656,1.0,0.1911074966192245,0.9246352910995485,0.9246352910995485,1.0,1.0,-0.8817588686943054,0.3790973722934723,0.5026614665985107,0.1508501917123794,0.0,0.0,0.1759496629238128,25.47037124633789,25.0,1.1841267347335815,-4880.974609375,110.1683120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220703125,304.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.109577864408493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327932476997375,0.132797509431839,-4.26489214078174e-06,0.0,0.0001112076060962,0.0,0.0,5.220311641693115,0.0,0.0,0.0,0.2749389410018921,4.0,0.0,1.0
819060,293.2702941894531,297.1499938964844,293.1499938964844,0.010245376266539,-622.3629150390625,302.4096374511719,0.5591360926628113,0.050000000745058,0.0457502081990242,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591360926628113,0.050000000745058,0.048177171498537,293.2218933105469,297.1499938964844,293.1499938964844,0.1360549479722976,-2279.36474609375,304.1576538085937,0.9020829796791076,0.2060908824205398,0.1449288725852966,293.2264404296875,297.1499938964844,293.1499938964844,0.1989784985780716,-4181.6611328125,304.150634765625,0.9990000128746032,0.2904036343097687,0.2660267055034637,293.3165588378906,297.1499938964844,293.1499938964844,0.008305026218295,-2743.05517578125,301.0909118652344,0.5591360926628113,0.050000000745058,0.2285317629575729,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,285.6917419433594,294.0279235839844,291.16455078125,1.0,0.1908888816833496,0.9246070384979248,0.9246070384979248,1.0,1.0,-0.8801544904708862,0.378430426120758,0.5017240643501282,0.150400698184967,0.0,0.0,0.1739749610424041,25.44852638244629,25.0,0.8570480346679688,-4858.75537109375,109.71954345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,304.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1091675609350204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317859888076782,0.1317902505397796,-4.263178198016249e-06,0.0,0.000110791203042,0.0,0.0,5.177457332611084,0.0,0.0,0.0,0.2747744619846344,4.0,0.0,1.0
819120,293.2702941894531,297.1499938964844,293.1499938964844,0.010245376266539,-622.3629150390625,302.4096374511719,0.5591360926628113,0.050000000745058,0.0457502081990242,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591360926628113,0.050000000745058,0.048177171498537,293.2218933105469,297.1499938964844,293.1499938964844,0.1360549479722976,-2279.36474609375,304.1576538085937,0.9020829796791076,0.2060908824205398,0.1449288725852966,293.2264404296875,297.1499938964844,293.1499938964844,0.1989784985780716,-4181.6611328125,304.150634765625,0.9990000128746032,0.2904036343097687,0.2660267055034637,293.3165588378906,297.1499938964844,293.1499938964844,0.008305026218295,-2743.05517578125,301.0909118652344,0.5591360926628113,0.050000000745058,0.2285317629575729,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,285.6917419433594,294.0279235839844,291.16455078125,1.0,0.1908888816833496,0.9246070384979248,0.9246070384979248,1.0,1.0,-0.8801544904708862,0.378430426120758,0.5017240643501282,0.150400698184967,0.0,0.0,0.1739749610424041,25.44852638244629,25.0,0.8570480346679688,-4858.75537109375,109.71954345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,304.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1091675609350204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317859888076782,0.1317902505397796,-4.263178198016249e-06,0.0,0.000110791203042,0.0,0.0,5.177457332611084,0.0,0.0,0.0,0.2747744619846344,4.0,0.0,1.0
819180,293.2699890136719,297.1499938964844,293.1499938964844,0.010176895186305,-620.0850219726562,302.368896484375,0.5591371655464172,0.050000000745058,0.0457502081990242,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5591371655464172,0.050000000745058,0.048177171498537,293.2222595214844,297.1499938964844,293.1499938964844,0.1345072835683822,-2258.559814453125,304.1576843261719,0.8992547988891602,0.204196348786354,0.1436099261045456,293.2304382324219,297.1499938964844,293.1499938964844,0.1989641934633255,-4181.45947265625,304.15045166015625,0.9990000128746032,0.2876576483249664,0.2660253942012787,293.31842041015625,297.1499938964844,293.1499938964844,0.008224282413721,-2725.563720703125,301.0281677246094,0.5591371655464172,0.050000000745058,0.2285317629575729,291.1649169921875,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.0437927246094,291.1649475097656,1.0,0.1906791031360626,0.9245787858963012,0.9245787858963012,1.0,1.0,-0.8785699009895325,0.3777678906917572,0.5008019804954529,0.1499668359756469,0.0,0.0,0.1719565391540527,25.43034744262696,25.0,0.5820958614349365,-4836.4560546875,109.28480529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,304.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1086980327963829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307621896266937,0.1307664513587951,-4.261431058694143e-06,0.0,0.0001103146860259,0.0,0.0,5.133955478668213,0.0,0.0,0.0,0.2746074199676513,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.010176895186305,-620.0850219726562,302.368896484375,0.5591371655464172,0.050000000745058,0.0457502081990242,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5591371655464172,0.050000000745058,0.048177171498537,293.2222595214844,297.1499938964844,293.1499938964844,0.1345072835683822,-2258.559814453125,304.1576843261719,0.8992547988891602,0.204196348786354,0.1436099261045456,293.2304382324219,297.1499938964844,293.1499938964844,0.1989641934633255,-4181.45947265625,304.15045166015625,0.9990000128746032,0.2876576483249664,0.2660253942012787,293.31842041015625,297.1499938964844,293.1499938964844,0.008224282413721,-2725.563720703125,301.0281677246094,0.5591371655464172,0.050000000745058,0.2285317629575729,291.1649169921875,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.0437927246094,291.1649475097656,1.0,0.1906791031360626,0.9245787858963012,0.9245787858963012,1.0,1.0,-0.8785699009895325,0.3777678906917572,0.5008019804954529,0.1499668359756469,0.0,0.0,0.1719565391540527,25.43034744262696,25.0,0.5820958614349365,-4836.4560546875,109.28480529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,304.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1086980327963829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307621896266937,0.1307664513587951,-4.261431058694143e-06,0.0,0.0001103146860259,0.0,0.0,5.133955478668213,0.0,0.0,0.0,0.2746074199676513,4.0,0.0,1.0
819300,293.26983642578125,297.1499938964844,293.1499938964844,0.0101429019123315,-618.9482421875,302.3484802246094,0.559131383895874,0.050000000745058,0.0457502491772174,294.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.559131383895874,0.050000000745058,0.0481772162020206,293.2224426269531,297.1499938964844,293.1499938964844,0.133732184767723,-2248.121826171875,304.1576843261719,0.8978190422058105,0.2032448649406433,0.1429474502801895,293.2324523925781,297.1499938964844,293.1499938964844,0.1989660412073135,-4181.50830078125,304.1503601074219,0.9990000128746032,0.2862432599067688,0.2660326957702636,293.3193664550781,297.1499938964844,293.1499938964844,0.0081839663907885,-2716.763671875,300.9965209960937,0.559131383895874,0.050000000745058,0.2285319715738296,291.1650695800781,291.1499938964844,274.6553649902344,272.3679504394531,285.71466064453125,294.0518798828125,291.16510009765625,1.0,0.1905770599842071,0.9245646595954896,0.9245646595954896,1.0,1.0,-0.8777838945388794,0.3774385154247284,0.5003453493118286,0.1497537642717361,0.0,0.0,0.1709376722574234,25.42244338989257,25.0,0.4539515078067779,-4825.2783203125,109.07199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24957275390625,304.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.02734375,18000.0,0.0,0.0,0.1084429919719696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302471160888672,0.1302513778209686,-4.260550667822827e-06,0.0,0.0001100558511097,0.0,0.0,5.112092018127441,0.0,0.0,0.0,0.2745234370231628,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101090483367443,-617.8118896484375,302.3280639648437,0.55912184715271,0.050000000745058,0.0457503125071525,294.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.55912184715271,0.050000000745058,0.048177283257246,293.2226257324219,297.1499938964844,293.1499938964844,0.132956326007843,-2237.661376953125,304.15771484375,0.8963698148727417,0.2022907882928848,0.1422830820083618,293.2344665527344,297.1499938964844,293.1499938964844,0.1989733725786209,-4181.6474609375,304.1502685546875,0.9990000128746032,0.2848014533519745,0.2660448253154754,293.3202819824219,297.1499938964844,293.1499938964844,0.0081436866894364,-2707.926513671875,300.9647216796875,0.55912184715271,0.050000000745058,0.2285322993993759,291.1651611328125,291.1499938964844,274.6628112792969,272.37255859375,285.7223815917969,294.06005859375,291.1651916503906,1.0,0.1904767155647277,0.9245529174804688,0.9245529174804688,1.0,1.0,-0.8770016431808472,0.3771106302738189,0.4998910129070282,0.1495423018932342,0.0,0.0,0.1699159145355224,25.41523742675781,25.0,0.3354930579662323,-4814.09130859375,108.86188507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,304.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.029296875,18000.0,0.0,0.0,0.1081757843494415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297319084405899,0.1297361701726913,-4.259668912709458e-06,0.0,0.0001097846688935,0.0,0.0,5.090237140655518,0.0,0.0,0.0,0.2744394838809967,4.0,0.0,1.0
819420,293.2695617675781,297.1499938964844,293.1499938964844,0.0100417407229542,-615.5399169921875,302.2870483398437,0.5590816140174866,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5590816140174866,0.050000000745058,0.0481775626540184,293.2229919433594,297.1499938964844,293.1499938964844,0.1314028352499008,-2216.677490234375,304.15771484375,0.8934193849563599,0.2003755867481231,0.1409493535757064,293.238525390625,297.1499938964844,293.1499938964844,0.1989800333976745,-4181.8095703125,304.1501770019531,0.9990000128746032,0.2818399965763092,0.2660609185695648,293.3221740722656,297.1499938964844,293.1499938964844,0.0080632865428924,-2690.1484375,300.90057373046875,0.5590816140174866,0.050000000745058,0.2285336107015609,291.165283203125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767517089844,291.165283203125,1.0,0.1902798414230346,0.9245294332504272,0.9245294332504272,1.0,1.0,-0.875417172908783,0.3764466047286987,0.4989705383777618,0.1491140872240066,0.0,0.0,0.1678705215454101,25.404203414916992,25.0,0.1573147177696228,-4791.6484375,108.44542694091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.107610709965229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287053823471069,0.1287096440792083,-4.2579117689456325e-06,0.0,0.0001092111924663,0.0,0.0,5.046738624572754,0.0,0.0,0.0,0.2742723524570465,4.0,0.0,1.0
819480,293.2695617675781,297.1499938964844,293.1499938964844,0.0100417407229542,-615.5399169921875,302.2870483398437,0.5590816140174866,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5590816140174866,0.050000000745058,0.0481775626540184,293.2229919433594,297.1499938964844,293.1499938964844,0.1314028352499008,-2216.677490234375,304.15771484375,0.8934193849563599,0.2003755867481231,0.1409493535757064,293.238525390625,297.1499938964844,293.1499938964844,0.1989800333976745,-4181.8095703125,304.1501770019531,0.9990000128746032,0.2818399965763092,0.2660609185695648,293.3221740722656,297.1499938964844,293.1499938964844,0.0080632865428924,-2690.1484375,300.90057373046875,0.5590816140174866,0.050000000745058,0.2285336107015609,291.165283203125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767517089844,291.165283203125,1.0,0.1902798414230346,0.9245294332504272,0.9245294332504272,1.0,1.0,-0.875417172908783,0.3764466047286987,0.4989705383777618,0.1491140872240066,0.0,0.0,0.1678705215454101,25.404203414916992,25.0,0.1573147177696228,-4791.6484375,108.44542694091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.107610709965229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287053823471069,0.1287096440792083,-4.2579117689456325e-06,0.0,0.0001092111924663,0.0,0.0,5.046738624572754,0.0,0.0,0.0,0.2742723524570465,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099753774702548,-613.2777709960938,302.2459411621094,0.5586197972297668,0.050000000745058,0.0457535274326801,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5586197972297668,0.050000000745058,0.048180665820837,293.2233581542969,297.1499938964844,293.1499938964844,0.1298449337482452,-2195.5751953125,304.1577453613281,0.8898724317550659,0.1984535157680511,0.1396121531724929,293.2420349121094,297.1499938964844,293.1499938964844,0.1981461197137832,-4167.35400390625,304.1515808105469,0.9982631206512452,0.2788816690444946,0.2651117444038391,293.32403564453125,297.1499938964844,293.1499938964844,0.0079835010692477,-2672.291259765625,300.8359069824219,0.5586197972297668,0.050000000745058,0.2285483330488205,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.1658630371094,1.0,0.1900632679462433,0.9245059490203856,0.9245059490203856,1.0,1.0,-0.8727161884307861,0.3753020167350769,0.4974141716957092,0.1484192013740539,0.0,0.0,0.1657601147890091,25.452800750732425,25.0,1.031647801399231,-4767.23876953125,107.87776947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.1070118099451065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276708096265792,0.1276750713586807,-4.256164174876176e-06,0.0,0.000108603388071,0.0,0.0,5.002989292144775,0.0,0.0,0.0,0.2741043865680694,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099753774702548,-613.2777709960938,302.2459411621094,0.5586197972297668,0.050000000745058,0.0457535274326801,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5586197972297668,0.050000000745058,0.048180665820837,293.2233581542969,297.1499938964844,293.1499938964844,0.1298449337482452,-2195.5751953125,304.1577453613281,0.8898724317550659,0.1984535157680511,0.1396121531724929,293.2420349121094,297.1499938964844,293.1499938964844,0.1981461197137832,-4167.35400390625,304.1515808105469,0.9982631206512452,0.2788816690444946,0.2651117444038391,293.32403564453125,297.1499938964844,293.1499938964844,0.0079835010692477,-2672.291259765625,300.8359069824219,0.5586197972297668,0.050000000745058,0.2285483330488205,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.1658630371094,1.0,0.1900632679462433,0.9245059490203856,0.9245059490203856,1.0,1.0,-0.8727161884307861,0.3753020167350769,0.4974141716957092,0.1484192013740539,0.0,0.0,0.1657601147890091,25.452800750732425,25.0,1.031647801399231,-4767.23876953125,107.87776947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.1070118099451065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276708096265792,0.1276750713586807,-4.256164174876176e-06,0.0,0.000108603388071,0.0,0.0,5.002989292144775,0.0,0.0,0.0,0.2741043865680694,4.0,0.0,1.0
819660,293.2694702148437,297.1499938964844,293.1499938964844,0.0099089248105883,-610.9542236328125,302.2049560546875,0.557593047618866,0.050000000745058,0.045760128647089,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.557593047618866,0.050000000745058,0.0481876209378242,293.22369384765625,297.1499938964844,293.1499938964844,0.1282680034637451,-2174.13037109375,304.1578063964844,0.8855531811714172,0.196527898311615,0.1382750272750854,293.2432861328125,297.1499938964844,293.1499938964844,0.1958455443382263,-4128.005859375,304.15484619140625,0.9948247075080872,0.2762937843799591,0.2626000940799713,293.32586669921875,297.1499938964844,293.1499938964844,0.0079037640243768,-2654.06787109375,300.771240234375,0.557593047618866,0.050000000745058,0.2285813242197036,291.16815185546875,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1685485839844,1.0,0.1897786855697631,0.9244922995567322,0.9244922995567322,1.0,1.0,-0.8681408166885376,0.3733569979667663,0.4947838187217712,0.1472639292478561,0.0,0.0,0.1631954312324524,25.57844352722168,25.0,3.2021243572235107,-4737.62158203125,107.01844024658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884216308594,304.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1063764989376068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264789402484893,0.1264832019805908,-4.254299710737541e-06,0.0,0.0001079586218111,0.0,0.0,4.952836513519287,0.0,0.0,0.0,0.2739135921001434,4.0,0.0,1.0
819720,293.2694702148437,297.1499938964844,293.1499938964844,0.0099089248105883,-610.9542236328125,302.2049560546875,0.557593047618866,0.050000000745058,0.045760128647089,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.557593047618866,0.050000000745058,0.0481876209378242,293.22369384765625,297.1499938964844,293.1499938964844,0.1282680034637451,-2174.13037109375,304.1578063964844,0.8855531811714172,0.196527898311615,0.1382750272750854,293.2432861328125,297.1499938964844,293.1499938964844,0.1958455443382263,-4128.005859375,304.15484619140625,0.9948247075080872,0.2762937843799591,0.2626000940799713,293.32586669921875,297.1499938964844,293.1499938964844,0.0079037640243768,-2654.06787109375,300.771240234375,0.557593047618866,0.050000000745058,0.2285813242197036,291.16815185546875,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1685485839844,1.0,0.1897786855697631,0.9244922995567322,0.9244922995567322,1.0,1.0,-0.8681408166885376,0.3733569979667663,0.4947838187217712,0.1472639292478561,0.0,0.0,0.1631954312324524,25.57844352722168,25.0,3.2021243572235107,-4737.62158203125,107.01844024658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884216308594,304.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1063764989376068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264789402484893,0.1264832019805908,-4.254299710737541e-06,0.0,0.0001079586218111,0.0,0.0,4.952836513519287,0.0,0.0,0.0,0.2739135921001434,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.00984279345721,-608.6368408203125,302.1636657714844,0.5568360686302185,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568360686302185,0.050000000745058,0.0481927953660488,293.2239990234375,297.1499938964844,293.1499938964844,0.1267005950212478,-2152.773681640625,304.1578063964844,0.8815929889678955,0.1945995688438415,0.1369341760873794,293.2433166503906,297.1499938964844,293.1499938964844,0.1937602162361145,-4092.504150390625,304.1566772460937,0.9917689561843872,0.2739244699478149,0.2603389322757721,293.3276062011719,297.1499938964844,293.1499938964844,0.0078244050964713,-2635.80419921875,300.7059936523437,0.5568360686302185,0.050000000745058,0.2286058813333511,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1050720214844,291.1700744628906,1.0,0.1894541978836059,0.9244786500930786,0.9244786500930786,1.0,1.0,-0.8638591766357422,0.3715412318706512,0.4923179745674133,0.1461763381958007,0.0,0.0,0.1603837311267852,25.66241455078125,25.0,1.9740188121795648,-4705.7138671875,106.1478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,304.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1056935861706733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125112384557724,0.1251166462898254,-4.252106009516865e-06,0.0,0.0001072655504685,0.0,0.0,4.895368099212647,0.0,0.0,0.0,0.2736955285072326,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.00984279345721,-608.6368408203125,302.1636657714844,0.5568360686302185,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568360686302185,0.050000000745058,0.0481927953660488,293.2239990234375,297.1499938964844,293.1499938964844,0.1267005950212478,-2152.773681640625,304.1578063964844,0.8815929889678955,0.1945995688438415,0.1369341760873794,293.2433166503906,297.1499938964844,293.1499938964844,0.1937602162361145,-4092.504150390625,304.1566772460937,0.9917689561843872,0.2739244699478149,0.2603389322757721,293.3276062011719,297.1499938964844,293.1499938964844,0.0078244050964713,-2635.80419921875,300.7059936523437,0.5568360686302185,0.050000000745058,0.2286058813333511,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1050720214844,291.1700744628906,1.0,0.1894541978836059,0.9244786500930786,0.9244786500930786,1.0,1.0,-0.8638591766357422,0.3715412318706512,0.4923179745674133,0.1461763381958007,0.0,0.0,0.1603837311267852,25.66241455078125,25.0,1.9740188121795648,-4705.7138671875,106.1478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,304.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1056935861706733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125112384557724,0.1251166462898254,-4.252106009516865e-06,0.0,0.0001072655504685,0.0,0.0,4.895368099212647,0.0,0.0,0.0,0.2736955285072326,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098101422190666,-607.4982299804688,302.1428527832031,0.5565147399902344,0.050000000745058,0.0457671470940113,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5565147399902344,0.050000000745058,0.0481950081884861,293.22412109375,297.1499938964844,293.1499938964844,0.1259249299764633,-2142.193359375,304.1578063964844,0.8796894550323486,0.1936355531215667,0.136263370513916,293.2431945800781,297.1499938964844,293.1499938964844,0.1927528232336044,-4075.405029296875,304.15728759765625,0.990293562412262,0.2727663815021515,0.2592430412769317,293.3284606933594,297.1499938964844,293.1499938964844,0.0077850515954196,-2626.731201171875,300.67303466796875,0.5565147399902344,0.050000000745058,0.2286163717508316,291.17022705078125,291.1499938964844,274.7281188964844,272.41229248046875,285.77508544921875,294.1070861816406,291.1702575683594,1.0,0.1892804503440857,0.9244718551635742,0.9244718551635742,1.0,1.0,-0.8617566227912903,0.370650440454483,0.4911061823368072,0.1456416398286819,0.0,0.0,0.1590092778205871,25.695322036743164,25.0,1.206579089164734,-4690.083984375,105.70503997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30474853515625,304.301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.205078125,18000.0,0.0,0.0,0.105333887040615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244401782751083,0.1244444325566291,-4.250968231644947e-06,0.0,0.0001069005083991,0.0,0.0,4.86707067489624,0.0,0.0,0.0,0.2735871076583862,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097775971516966,-606.3610229492188,302.1219482421875,0.5562207102775574,0.050000000745058,0.0457690730690956,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5562207102775574,0.050000000745058,0.0481970384716987,293.2242736816406,297.1499938964844,293.1499938964844,0.1251518577337265,-2131.63623046875,304.15777587890625,0.877822995185852,0.1926718056201934,0.1355925649404525,293.2430114746094,297.1499938964844,293.1499938964844,0.1917546242475509,-4058.477294921875,304.15777587890625,0.9888319969177246,0.2716175615787506,0.2581578195095062,293.32928466796875,297.1499938964844,293.1499938964844,0.0077458317391574,-2617.652099609375,300.6399230957031,0.5562207102775574,0.050000000745058,0.2286259979009628,291.1703186035156,291.1499938964844,274.7354431152344,272.4167175292969,285.7790832519531,294.1091613769531,291.1703186035156,1.0,0.1891003549098968,0.924483597278595,0.924483597278595,1.0,1.0,-0.8596653342247009,0.3697653412818908,0.48989999294281,0.1451103538274765,0.0,0.0,0.1576460748910904,25.72381591796875,25.0,0.6509587168693542,-4674.6796875,105.2572784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,304.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1049638465046882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123779721558094,0.1237839683890342,-4.249844096193556e-06,0.0,0.0001065249598468,0.0,0.0,4.839287281036377,0.0,0.0,0.0,0.2734804451465606,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097126336768269,-604.079345703125,302.07989501953125,0.5556989312171936,0.050000000745058,0.0457725152373313,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556989312171936,0.050000000745058,0.0482006631791591,293.2244873046875,297.1499938964844,293.1499938964844,0.1236111372709274,-2110.556884765625,304.1577453613281,0.874180257320404,0.190744936466217,0.1342510879039764,293.2426452636719,297.1499938964844,293.1499938964844,0.1897753924131393,-4024.928955078125,304.1584777832031,0.9859277009963988,0.2693402767181396,0.2560084760189056,293.3309326171875,297.1499938964844,293.1499938964844,0.0076676555909216,-2599.422119140625,300.5733337402344,0.5556989312171936,0.050000000745058,0.2286431789398193,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887242645025253,0.924507200717926,0.924507200717926,1.0,1.0,-0.8555048108100891,0.3680053055286407,0.4874995052814483,0.1440547108650207,0.0,0.0,0.1549443155527115,25.7700424194336,25.0,-0.0006128074019216,-4644.193359375,104.34930419921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,304.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1041992902755737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122481994330883,0.1224862411618232,-4.247644938004669e-06,0.0,0.000105749029899,0.0,0.0,4.784779071807861,0.0,0.0,0.0,0.273271232843399,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097126336768269,-604.079345703125,302.07989501953125,0.5556989312171936,0.050000000745058,0.0457725152373313,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556989312171936,0.050000000745058,0.0482006631791591,293.2244873046875,297.1499938964844,293.1499938964844,0.1236111372709274,-2110.556884765625,304.1577453613281,0.874180257320404,0.190744936466217,0.1342510879039764,293.2426452636719,297.1499938964844,293.1499938964844,0.1897753924131393,-4024.928955078125,304.1584777832031,0.9859277009963988,0.2693402767181396,0.2560084760189056,293.3309326171875,297.1499938964844,293.1499938964844,0.0076676555909216,-2599.422119140625,300.5733337402344,0.5556989312171936,0.050000000745058,0.2286431789398193,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887242645025253,0.924507200717926,0.924507200717926,1.0,1.0,-0.8555048108100891,0.3680053055286407,0.4874995052814483,0.1440547108650207,0.0,0.0,0.1549443155527115,25.7700424194336,25.0,-0.0006128074019216,-4644.193359375,104.34930419921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,304.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1041992902755737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122481994330883,0.1224862411618232,-4.247644938004669e-06,0.0,0.000105749029899,0.0,0.0,4.784779071807861,0.0,0.0,0.0,0.273271232843399,4.0,0.0,1.0
820140,293.27020263671875,297.1499938964844,293.1499938964844,0.0096476739272475,-601.77880859375,302.0375366210937,0.5552472472190857,0.050000000745058,0.0457755103707313,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552472472190857,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220758184790611,-2089.495849609375,304.1577453613281,0.8706331253051758,0.1888185292482376,0.1329096108675003,293.2421875,297.1499938964844,293.1499938964844,0.1878137439489364,-3991.669921875,304.1589050292969,0.9830276966094972,0.2670850455760956,0.2538805902004242,293.3324890136719,297.1499938964844,293.1499938964844,0.0075897402130067,-2581.0615234375,300.5062866210937,0.5552472472190857,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184997558594,291.1700744628906,1.0,0.1883313208818435,0.9245308041572572,0.9245308041572572,1.0,1.0,-0.8513662219047546,0.3662548065185547,0.4851114451885223,0.1430080235004425,0.0,0.0,0.1522751450538635,25.804874420166016,25.0,-0.2274520546197891,-4613.99072265625,103.42925262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,304.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.103412427008152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121213398873806,0.1212176457047462,-4.245505351718748e-06,0.0,0.000104950464447,0.0,0.0,4.731598854064941,0.0,0.0,0.0,0.2730672657489776,4.0,0.0,1.0
820200,293.27020263671875,297.1499938964844,293.1499938964844,0.0096476739272475,-601.77880859375,302.0375366210937,0.5552472472190857,0.050000000745058,0.0457755103707313,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552472472190857,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220758184790611,-2089.495849609375,304.1577453613281,0.8706331253051758,0.1888185292482376,0.1329096108675003,293.2421875,297.1499938964844,293.1499938964844,0.1878137439489364,-3991.669921875,304.1589050292969,0.9830276966094972,0.2670850455760956,0.2538805902004242,293.3324890136719,297.1499938964844,293.1499938964844,0.0075897402130067,-2581.0615234375,300.5062866210937,0.5552472472190857,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184997558594,291.1700744628906,1.0,0.1883313208818435,0.9245308041572572,0.9245308041572572,1.0,1.0,-0.8513662219047546,0.3662548065185547,0.4851114451885223,0.1430080235004425,0.0,0.0,0.1522751450538635,25.804874420166016,25.0,-0.2274520546197891,-4613.99072265625,103.42925262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,304.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.103412427008152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121213398873806,0.1212176457047462,-4.245505351718748e-06,0.0,0.000104950464447,0.0,0.0,4.731598854064941,0.0,0.0,0.0,0.2730672657489776,4.0,0.0,1.0
820260,293.2705993652344,297.1499938964844,293.1499938964844,0.009582576341927,-599.4508056640625,301.99481201171875,0.5548501014709473,0.050000000745058,0.0457781553268432,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548501014709473,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205439940094947,-2068.4248046875,304.15771484375,0.8671606183052063,0.1868921816349029,0.1315679252147674,293.24169921875,297.1499938964844,293.1499938964844,0.1858671754598617,-3958.6328125,304.1591796875,0.9801172018051147,0.2648493647575378,0.2517710626125335,293.33404541015625,297.1499938964844,293.1499938964844,0.0075120390392839,-2562.544921875,300.43878173828125,0.5548501014709473,0.050000000745058,0.2286713719367981,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879257410764694,0.924560546875,0.924560546875,1.0,1.0,-0.8472465872764587,0.3645119071006775,0.4827346503734588,0.1419716775417328,0.0,0.0,0.1496225297451019,25.83089065551757,25.0,-0.1928081810474395,-4583.8798828125,102.50192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,304.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.102614939212799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199680194258689,0.1199722588062286,-4.243418970872881e-06,0.0,0.0001041411233018,0.0,0.0,4.679495811462402,0.0,0.0,0.0,0.2728675901889801,4.0,0.0,1.0
820320,293.2705993652344,297.1499938964844,293.1499938964844,0.009582576341927,-599.4508056640625,301.99481201171875,0.5548501014709473,0.050000000745058,0.0457781553268432,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548501014709473,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205439940094947,-2068.4248046875,304.15771484375,0.8671606183052063,0.1868921816349029,0.1315679252147674,293.24169921875,297.1499938964844,293.1499938964844,0.1858671754598617,-3958.6328125,304.1591796875,0.9801172018051147,0.2648493647575378,0.2517710626125335,293.33404541015625,297.1499938964844,293.1499938964844,0.0075120390392839,-2562.544921875,300.43878173828125,0.5548501014709473,0.050000000745058,0.2286713719367981,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879257410764694,0.924560546875,0.924560546875,1.0,1.0,-0.8472465872764587,0.3645119071006775,0.4827346503734588,0.1419716775417328,0.0,0.0,0.1496225297451019,25.83089065551757,25.0,-0.1928081810474395,-4583.8798828125,102.50192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,304.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.102614939212799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199680194258689,0.1199722588062286,-4.243418970872881e-06,0.0,0.0001041411233018,0.0,0.0,4.679495811462402,0.0,0.0,0.0,0.2728675901889801,4.0,0.0,1.0
