time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095172794535756,-597.091552734375,301.9516906738281,0.5544958114624023,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544958114624023,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190149262547493,-2047.331787109375,304.1576843261719,0.8637472987174988,0.1849657148122787,0.1302258819341659,293.2411804199219,297.1499938964844,293.1499938964844,0.1839354187250137,-3925.797607421875,304.1593322753906,0.9771862626075744,0.2626320421695709,0.2496787160634994,293.3355712890625,297.1499938964844,293.1499938964844,0.0074345427565276,-2543.865234375,300.370849609375,0.5544958114624023,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875108927488327,0.9245903491973876,0.9245903491973876,1.0,1.0,-0.8431447148323059,0.3627752065658569,0.4803695380687713,0.1409471482038498,0.0,0.0,0.146967276930809,25.850072860717773,25.0,-0.0527647845447063,-4553.658203125,101.5712661743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,304.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1018170267343521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187362968921661,0.1187405437231063,-4.241372153046541e-06,0.0,0.0001033313383231,0.0,0.0,4.628067970275879,0.0,0.0,0.0,0.2726706862449646,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095172794535756,-597.091552734375,301.9516906738281,0.5544958114624023,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544958114624023,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190149262547493,-2047.331787109375,304.1576843261719,0.8637472987174988,0.1849657148122787,0.1302258819341659,293.2411804199219,297.1499938964844,293.1499938964844,0.1839354187250137,-3925.797607421875,304.1593322753906,0.9771862626075744,0.2626320421695709,0.2496787160634994,293.3355712890625,297.1499938964844,293.1499938964844,0.0074345427565276,-2543.865234375,300.370849609375,0.5544958114624023,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875108927488327,0.9245903491973876,0.9245903491973876,1.0,1.0,-0.8431447148323059,0.3627752065658569,0.4803695380687713,0.1409471482038498,0.0,0.0,0.146967276930809,25.850072860717773,25.0,-0.0527647845447063,-4553.658203125,101.5712661743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,304.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1018170267343521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187362968921661,0.1187405437231063,-4.241372153046541e-06,0.0,0.0001033313383231,0.0,0.0,4.628067970275879,0.0,0.0,0.0,0.2726706862449646,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094845555722713,-595.9000854492188,301.9299621582031,0.5543320775032043,0.050000000745058,0.0457816310226917,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543320775032043,0.050000000745058,0.048210259526968,293.2250671386719,297.1499938964844,293.1499938964844,0.1182513907551765,-2036.776611328125,304.1576843261719,0.8620594143867493,0.1840023696422577,0.1295547187328338,293.24090576171875,297.1499938964844,293.1499938964844,0.1829752624034881,-3909.45556640625,304.1593933105469,0.9757110476493835,0.2615300416946411,0.2486387491226196,293.3363342285156,297.1499938964844,293.1499938964844,0.0073958826251327,-2534.466552734375,300.3367004394531,0.5543320775032043,0.050000000745058,0.2286887168884277,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,285.81988525390625,294.1329040527344,291.1699523925781,1.0,0.1873007863759994,0.9246052503585817,0.9246052503585817,1.0,1.0,-0.8411003947257996,0.361908882856369,0.4791915118694305,0.140439823269844,0.0,0.0,0.1456340849399566,25.857555389404297,25.0,0.0280015114694833,-4538.4658203125,101.10562133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341796875,304.1634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.697265625,18000.0,0.0,0.0,0.1014203280210495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181232631206512,0.1181275025010109,-4.240358975948766e-06,0.0,0.0001029287377605,0.0,0.0,4.602509021759033,0.0,0.0,0.0,0.2725729346275329,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094517702236771,-594.7002563476562,301.9081420898437,0.554175853729248,0.050000000745058,0.0457826815545558,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.554175853729248,0.050000000745058,0.0482113696634769,293.2251281738281,297.1499938964844,293.1499938964844,0.1174885407090187,-2026.2158203125,304.1576538085937,0.8603822588920593,0.1830390095710754,0.1288834661245346,293.2406311035156,297.1499938964844,293.1499938964844,0.1820190101861953,-3893.16455078125,304.159423828125,0.9742282032966614,0.2604324519634247,0.2476028352975845,293.3370666503906,297.1499938964844,293.1499938964844,0.0073572620749473,-2525.024658203125,300.302490234375,0.554175853729248,0.050000000745058,0.2286939769983291,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,294.1361389160156,291.1700134277344,1.0,0.1870892792940139,0.9246289134025574,0.9246289134025574,1.0,1.0,-0.839060366153717,0.3610439896583557,0.4780163764953613,0.1399363726377487,0.0,0.0,0.1442947536706924,25.86386680603028,25.0,0.1067627221345901,-4523.20556640625,100.64022827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427429199219,304.1475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.1010263040661811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175109446048736,0.1175151839852333,-4.2393503463245e-06,0.0,0.000102528858406,0.0,0.0,4.577004909515381,0.0,0.0,0.0,0.272475391626358,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093860514461994,-592.2770385742188,301.8641967773437,0.5538835525512695,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538835525512695,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159652471542358,-2005.082275390625,304.1576538085937,0.8570572733879089,0.1811123490333557,0.1275408118963241,293.24005126953125,297.1499938964844,293.1499938964844,0.1801189482212066,-3860.74560546875,304.1594543457031,0.971238613128662,0.2582504451274872,0.2455433160066604,293.33856201171875,297.1499938964844,293.1499938964844,0.0072801816277205,-2506.021728515625,300.2336730957031,0.5538835525512695,0.050000000745058,0.2287038266658783,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.1866630017757415,0.9246761798858644,0.9246761798858644,1.0,1.0,-0.834993839263916,0.3593177199363708,0.4756761491298675,0.1389412879943847,0.0,0.0,0.1415922194719314,25.87344551086425,25.0,0.2437228858470916,-4492.455078125,99.71131896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1002487242221832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162857860326767,0.1162900179624557,-4.237342182022985e-06,0.0,0.0001017397153191,0.0,0.0,4.526046276092529,0.0,0.0,0.0,0.2722806632518768,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093860514461994,-592.2770385742188,301.8641967773437,0.5538835525512695,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538835525512695,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159652471542358,-2005.082275390625,304.1576538085937,0.8570572733879089,0.1811123490333557,0.1275408118963241,293.24005126953125,297.1499938964844,293.1499938964844,0.1801189482212066,-3860.74560546875,304.1594543457031,0.971238613128662,0.2582504451274872,0.2455433160066604,293.33856201171875,297.1499938964844,293.1499938964844,0.0072801816277205,-2506.021728515625,300.2336730957031,0.5538835525512695,0.050000000745058,0.2287038266658783,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.1866630017757415,0.9246761798858644,0.9246761798858644,1.0,1.0,-0.834993839263916,0.3593177199363708,0.4756761491298675,0.1389412879943847,0.0,0.0,0.1415922194719314,25.87344551086425,25.0,0.2437228858470916,-4492.455078125,99.71131896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1002487242221832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162857860326767,0.1162900179624557,-4.237342182022985e-06,0.0,0.0001017397153191,0.0,0.0,4.526046276092529,0.0,0.0,0.0,0.2722806632518768,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093201836571097,-589.8241577148438,301.8197937011719,0.5536134839057922,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536134839057922,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.114445611834526,-1983.938720703125,304.1576232910156,0.8537662625312805,0.1791860461235046,0.1261982470750808,293.239501953125,297.1499938964844,293.1499938964844,0.178235575556755,-3828.54296875,304.159423828125,0.9682138562202454,0.2560854852199554,0.2434996664524078,293.34002685546875,297.1499938964844,293.1499938964844,0.0072033377364277,-2486.867431640625,300.1644287109375,0.5536134839057922,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1499938964844,291.17047119140625,1.0,0.1862337291240692,0.924723505973816,0.924723505973816,1.0,1.0,-0.8309453129768372,0.3575954139232635,0.4733498692512512,0.1379632651805877,0.0,0.0,0.1388507187366485,25.87975311279297,25.0,0.363373190164566,-4461.40673828125,98.78646087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,304.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0994870290160179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115056961774826,0.1150611937046051,-4.235339474689681e-06,0.0,0.0001009666884783,0.0,0.0,4.475029468536377,0.0,0.0,0.0,0.2720858156681061,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093201836571097,-589.8241577148438,301.8197937011719,0.5536134839057922,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536134839057922,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.114445611834526,-1983.938720703125,304.1576232910156,0.8537662625312805,0.1791860461235046,0.1261982470750808,293.239501953125,297.1499938964844,293.1499938964844,0.178235575556755,-3828.54296875,304.159423828125,0.9682138562202454,0.2560854852199554,0.2434996664524078,293.34002685546875,297.1499938964844,293.1499938964844,0.0072033377364277,-2486.867431640625,300.1644287109375,0.5536134839057922,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1499938964844,291.17047119140625,1.0,0.1862337291240692,0.924723505973816,0.924723505973816,1.0,1.0,-0.8309453129768372,0.3575954139232635,0.4733498692512512,0.1379632651805877,0.0,0.0,0.1388507187366485,25.87975311279297,25.0,0.363373190164566,-4461.40673828125,98.78646087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,304.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0994870290160179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115056961774826,0.1150611937046051,-4.235339474689681e-06,0.0,0.0001009666884783,0.0,0.0,4.475029468536377,0.0,0.0,0.0,0.2720858156681061,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092817237600684,-588.3955688476562,301.7913818359375,0.553886353969574,0.050000000745058,0.0457846671342849,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.553886353969574,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135763600468635,-1971.9635009765625,304.1565246582031,0.8524373173713684,0.1783229708671569,0.1254399418830871,293.23370361328125,297.1499938964844,293.1499938964844,0.1770736873149871,-3808.9560546875,304.158203125,0.966973841190338,0.2550015151500702,0.242262527346611,293.3353576660156,297.1499938964844,293.1499938964844,0.0071476609446108,-2472.93310546875,300.1113586425781,0.553886353969574,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585998535156,291.16949462890625,1.0,0.1858382076025009,0.924780547618866,0.924780547618866,1.0,1.0,-0.8285345435142517,0.3565754890441894,0.4719590246677398,0.1373715996742248,0.0,0.0,0.1362179666757583,25.80583953857422,25.0,-1.6045466661453247,-4432.919921875,98.08251190185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,304.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987447276711463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11385228484869,0.113856516778469,-4.233342224324588e-06,0.0,0.0001002133431029,0.0,0.0,4.4250593185424805,0.0,0.0,0.0,0.2718949019908905,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092817237600684,-588.3955688476562,301.7913818359375,0.553886353969574,0.050000000745058,0.0457846671342849,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.553886353969574,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135763600468635,-1971.9635009765625,304.1565246582031,0.8524373173713684,0.1783229708671569,0.1254399418830871,293.23370361328125,297.1499938964844,293.1499938964844,0.1770736873149871,-3808.9560546875,304.158203125,0.966973841190338,0.2550015151500702,0.242262527346611,293.3353576660156,297.1499938964844,293.1499938964844,0.0071476609446108,-2472.93310546875,300.1113586425781,0.553886353969574,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585998535156,291.16949462890625,1.0,0.1858382076025009,0.924780547618866,0.924780547618866,1.0,1.0,-0.8285345435142517,0.3565754890441894,0.4719590246677398,0.1373715996742248,0.0,0.0,0.1362179666757583,25.80583953857422,25.0,-1.6045466661453247,-4432.919921875,98.08251190185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,304.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987447276711463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11385228484869,0.113856516778469,-4.233342224324588e-06,0.0,0.0001002133431029,0.0,0.0,4.4250593185424805,0.0,0.0,0.0,0.2718949019908905,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092345895245671,-586.6441040039062,301.7591247558594,0.5539911389350891,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539911389350891,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126341745257377,-1958.8809814453125,304.15594482421875,0.8507189154624939,0.1770505309104919,0.124600775539875,293.2306213378906,297.1499938964844,293.1499938964844,0.1758438199758529,-3788.02734375,304.15753173828125,0.9653275012969972,0.253505527973175,0.2409195452928543,293.3326110839844,297.1499938964844,293.1499938964844,0.0070858146063983,-2457.371826171875,300.054443359375,0.5539911389350891,0.050000000745058,0.2287004590034485,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.17626953125,291.1684265136719,1.0,0.1854690015316009,0.924837589263916,0.924837589263916,1.0,1.0,-0.8259099125862122,0.3554608523845672,0.4704490900039673,0.13673897087574,0.0,0.0,0.1338743716478347,25.76004981994629,25.0,-0.9245877861976624,-4405.98779296875,97.38928985595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0980343073606491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128061264753341,0.1128103584051132,-4.231534603604814e-06,0.0,9.949235391104594e-05,0.0,0.0,4.381653785705566,0.0,0.0,0.0,0.2717272341251373,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092345895245671,-586.6441040039062,301.7591247558594,0.5539911389350891,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539911389350891,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126341745257377,-1958.8809814453125,304.15594482421875,0.8507189154624939,0.1770505309104919,0.124600775539875,293.2306213378906,297.1499938964844,293.1499938964844,0.1758438199758529,-3788.02734375,304.15753173828125,0.9653275012969972,0.253505527973175,0.2409195452928543,293.3326110839844,297.1499938964844,293.1499938964844,0.0070858146063983,-2457.371826171875,300.054443359375,0.5539911389350891,0.050000000745058,0.2287004590034485,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.17626953125,291.1684265136719,1.0,0.1854690015316009,0.924837589263916,0.924837589263916,1.0,1.0,-0.8259099125862122,0.3554608523845672,0.4704490900039673,0.13673897087574,0.0,0.0,0.1338743716478347,25.76004981994629,25.0,-0.9245877861976624,-4405.98779296875,97.38928985595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0980343073606491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128061264753341,0.1128103584051132,-4.231534603604814e-06,0.0,9.949235391104594e-05,0.0,0.0,4.381653785705566,0.0,0.0,0.0,0.2717272341251373,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092092799022793,-585.6804809570312,301.7420959472656,0.5539710521697998,0.050000000745058,0.0457841195166111,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5539710521697998,0.050000000745058,0.0482128821313381,293.2169494628906,297.1499938964844,293.1499938964844,0.1120942533016204,-1951.335205078125,304.15582275390625,0.8496431708335876,0.1763485372066497,0.1241236850619316,293.2295837402344,297.1499938964844,293.1499938964844,0.1751506328582763,-3776.139892578125,304.1574401855469,0.964280605316162,0.2526929676532745,0.2401693314313888,293.3317565917969,297.1499938964844,293.1499938964844,0.0070537379942834,-2449.171875,300.0251770019531,0.5539710521697998,0.050000000745058,0.2287011593580246,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,285.8871154785156,294.1851806640625,291.168701171875,1.0,0.1852880418300628,0.9248660802841188,0.9248660802841188,1.0,1.0,-0.8244381546974182,0.3548349738121032,0.4696031808853149,0.1363865435123443,0.0,0.0,0.1326179951429367,25.74850845336914,25.0,-0.0086074462160468,-4391.9990234375,97.03034973144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,303.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.0976934060454368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122718825936317,0.1122761145234108,-4.230684226058656e-06,0.0,9.914638940244912e-05,0.0,0.0,4.359585285186768,0.0,0.0,0.0,0.2716429233551025,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091832149773836,-584.6806640625,301.7245483398437,0.5539260506629944,0.050000000745058,0.0457844287157058,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539260506629944,0.050000000745058,0.048213206231594,293.2163391113281,297.1499938964844,293.1499938964844,0.1115298122167587,-1943.428955078125,304.1557922363281,0.8484893441200256,0.1756195127964019,0.1236250102519989,293.22869873046875,297.1499938964844,293.1499938964844,0.1744329929351806,-3763.802978515625,304.1573791503906,0.9631512761116028,0.2518581449985504,0.2393931299448013,293.3311767578125,297.1499938964844,293.1499938964844,0.0070211663842201,-2440.79150390625,299.99542236328125,0.5539260506629944,0.050000000745058,0.2287026941776275,291.16900634765625,291.1499938964844,274.9068908691406,272.52349853515625,285.8959045410156,294.1937561035156,291.1691589355469,1.0,0.1851083487272262,0.92489093542099,0.92489093542099,1.0,1.0,-0.822910726070404,0.35418501496315,0.4687257409095764,0.1360219120979309,0.0,0.0,0.1313088089227676,25.74089431762696,25.0,0.6195452809333801,-4377.4970703125,96.66757202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,303.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.0973607748746872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117133423686027,0.1117175668478012,-4.2298142943764105e-06,0.0,9.880881407298148e-05,0.0,0.0,4.3365478515625,0.0,0.0,0.0,0.2715554237365722,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091295186430215,-582.6100463867188,301.6881408691406,0.5537868142127991,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537868142127991,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103487163782119,-1926.844970703125,304.1558532714844,0.8460131883621216,0.1740964204072952,0.1225779727101326,293.2273254394531,297.1499938964844,293.1499938964844,0.1729562431573867,-3738.359619140625,304.1573791503906,0.9607162475585938,0.2501436471939087,0.237790822982788,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550536572933,-2423.667236328125,299.9345397949219,0.5537868142127991,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847508996725082,0.9249407649040222,0.9249407649040222,1.0,1.0,-0.8197391033172607,0.3528345823287964,0.4669045507907867,0.1352681368589401,0.0,0.0,0.1285901814699173,25.73339080810547,25.0,1.1172345876693726,-4347.6640625,95.93399047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0967152267694473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105521619319915,0.1105563938617706,-4.227995759720216e-06,0.0,9.815366502152756e-05,0.0,0.0,4.288696765899658,0.0,0.0,0.0,0.2713736891746521,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091295186430215,-582.6100463867188,301.6881408691406,0.5537868142127991,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537868142127991,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103487163782119,-1926.844970703125,304.1558532714844,0.8460131883621216,0.1740964204072952,0.1225779727101326,293.2273254394531,297.1499938964844,293.1499938964844,0.1729562431573867,-3738.359619140625,304.1573791503906,0.9607162475585938,0.2501436471939087,0.237790822982788,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550536572933,-2423.667236328125,299.9345397949219,0.5537868142127991,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847508996725082,0.9249407649040222,0.9249407649040222,1.0,1.0,-0.8197391033172607,0.3528345823287964,0.4669045507907867,0.1352681368589401,0.0,0.0,0.1285901814699173,25.73339080810547,25.0,1.1172345876693726,-4347.6640625,95.93399047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0967152267694473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105521619319915,0.1105563938617706,-4.227995759720216e-06,0.0,9.815366502152756e-05,0.0,0.0,4.288696765899658,0.0,0.0,0.0,0.2713736891746521,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090743424370884,-580.4697265625,301.6502380371094,0.5536067485809326,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536067485809326,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091151908040046,-1909.4783935546875,304.15594482421875,0.8433759808540344,0.1725044399499893,0.1214794144034385,293.226318359375,297.1499938964844,293.1499938964844,0.1714472323656082,-3712.30126953125,304.1574401855469,0.9581116437911988,0.2483903765678405,0.236146479845047,293.3306579589844,297.1499938964844,293.1499938964844,0.006888102274388,-2406.181884765625,299.8721618652344,0.5536067485809326,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1708374023437,1.0,0.1843938529491424,0.9249905347824096,0.9249905347824096,1.0,1.0,-0.8164575695991516,0.3514365255832672,0.4650210440158844,0.134492427110672,0.0,0.0,0.1257692724466323,25.732267379760746,25.0,1.1122926473617554,-4317.29541015625,95.19248962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182067871094,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.096088096499443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109355553984642,0.1093597784638404,-4.226108558214037e-06,0.0,9.751720790518448e-05,0.0,0.0,4.239444732666016,0.0,0.0,0.0,0.2711863815784454,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090743424370884,-580.4697265625,301.6502380371094,0.5536067485809326,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536067485809326,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091151908040046,-1909.4783935546875,304.15594482421875,0.8433759808540344,0.1725044399499893,0.1214794144034385,293.226318359375,297.1499938964844,293.1499938964844,0.1714472323656082,-3712.30126953125,304.1574401855469,0.9581116437911988,0.2483903765678405,0.236146479845047,293.3306579589844,297.1499938964844,293.1499938964844,0.006888102274388,-2406.181884765625,299.8721618652344,0.5536067485809326,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1708374023437,1.0,0.1843938529491424,0.9249905347824096,0.9249905347824096,1.0,1.0,-0.8164575695991516,0.3514365255832672,0.4650210440158844,0.134492427110672,0.0,0.0,0.1257692724466323,25.732267379760746,25.0,1.1122926473617554,-4317.29541015625,95.19248962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182067871094,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.096088096499443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109355553984642,0.1093597784638404,-4.226108558214037e-06,0.0,9.751720790518448e-05,0.0,0.0,4.239444732666016,0.0,0.0,0.0,0.2711863815784454,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090181743726134,-578.2779541015625,301.6111755371094,0.5534043312072754,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534043312072754,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078418940305709,-1891.50732421875,304.1560974121094,0.8406251668930054,0.1708577871322631,0.1203407198190689,293.2255249023437,297.1499938964844,293.1499938964844,0.169921338558197,-3685.900634765625,304.1575012207031,0.9553859829902648,0.2466141581535339,0.2344774454832077,293.3311462402344,297.1499938964844,293.1499938964844,0.0068206773139536,-2388.427490234375,299.80859375,0.5534043312072754,0.050000000745058,0.2287204265594482,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391052246094,291.1714782714844,1.0,0.1840355694293975,0.9250528812408448,0.9250528812408448,1.0,1.0,-0.8130994439125061,0.3500055372714996,0.4630939364433288,0.1337029188871383,0.0,0.0,0.1228693425655365,25.7346134185791,25.0,0.941977322101593,-4286.70751953125,94.44505310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954710245132446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081360429525375,0.1081402674317359,-4.22418133894098e-06,0.0,9.689095168141648e-05,0.0,0.0,4.189322471618652,0.0,0.0,0.0,0.2709955871105194,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090181743726134,-578.2779541015625,301.6111755371094,0.5534043312072754,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534043312072754,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078418940305709,-1891.50732421875,304.1560974121094,0.8406251668930054,0.1708577871322631,0.1203407198190689,293.2255249023437,297.1499938964844,293.1499938964844,0.169921338558197,-3685.900634765625,304.1575012207031,0.9553859829902648,0.2466141581535339,0.2344774454832077,293.3311462402344,297.1499938964844,293.1499938964844,0.0068206773139536,-2388.427490234375,299.80859375,0.5534043312072754,0.050000000745058,0.2287204265594482,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391052246094,291.1714782714844,1.0,0.1840355694293975,0.9250528812408448,0.9250528812408448,1.0,1.0,-0.8130994439125061,0.3500055372714996,0.4630939364433288,0.1337029188871383,0.0,0.0,0.1228693425655365,25.7346134185791,25.0,0.941977322101593,-4286.70751953125,94.44505310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954710245132446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081360429525375,0.1081402674317359,-4.22418133894098e-06,0.0,9.689095168141648e-05,0.0,0.0,4.189322471618652,0.0,0.0,0.0,0.2709955871105194,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089612947776913,-576.0439453125,301.5711975097656,0.5531893968582153,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531893968582153,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065353006124496,-1873.0203857421875,304.15625,0.837785005569458,0.1691639721393585,0.1191679835319519,293.2249450683594,297.1499938964844,293.1499938964844,0.1683866083621978,-3659.298095703125,304.1575622558594,0.95256769657135,0.2448242008686065,0.2327934801578521,293.3318786621094,297.1499938964844,293.1499938964844,0.0067529776133596,-2370.4501953125,299.7440490722656,0.5531893968582153,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.1720275878906,1.0,0.1836751848459243,0.9251152276992798,0.9251152276992798,1.0,1.0,-0.8096833229064941,0.3485493063926697,0.4611340463161468,0.1329034864902496,0.0,0.0,0.1199051141738891,25.738845825195312,25.0,0.7828433513641357,-4256.08203125,93.69286346435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948571488261222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069019064307212,0.1069061234593391,-4.222230927553028e-06,0.0,9.626794781070204e-05,0.0,0.0,4.138676643371582,0.0,0.0,0.0,0.2708027362823486,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089612947776913,-576.0439453125,301.5711975097656,0.5531893968582153,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531893968582153,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065353006124496,-1873.0203857421875,304.15625,0.837785005569458,0.1691639721393585,0.1191679835319519,293.2249450683594,297.1499938964844,293.1499938964844,0.1683866083621978,-3659.298095703125,304.1575622558594,0.95256769657135,0.2448242008686065,0.2327934801578521,293.3318786621094,297.1499938964844,293.1499938964844,0.0067529776133596,-2370.4501953125,299.7440490722656,0.5531893968582153,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.1720275878906,1.0,0.1836751848459243,0.9251152276992798,0.9251152276992798,1.0,1.0,-0.8096833229064941,0.3485493063926697,0.4611340463161468,0.1329034864902496,0.0,0.0,0.1199051141738891,25.738845825195312,25.0,0.7828433513641357,-4256.08203125,93.69286346435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948571488261222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069019064307212,0.1069061234593391,-4.222230927553028e-06,0.0,9.626794781070204e-05,0.0,0.0,4.138676643371582,0.0,0.0,0.0,0.2708027362823486,4.0,0.0,1.0
821700,293.2627868652344,297.1499938964844,293.1499938964844,0.0089326221495866,-574.9116821289062,301.5509033203125,0.5530791282653809,0.050000000745058,0.0457901917397975,294.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5530791282653809,0.050000000745058,0.0482192784547805,293.2156066894531,297.1499938964844,293.1499938964844,0.1058700531721115,-1863.5899658203125,304.15631103515625,0.8363343477249146,0.168299987912178,0.118569478392601,293.22467041015625,297.1499938964844,293.1499938964844,0.1676173955202102,-3645.9462890625,304.1575927734375,0.951129674911499,0.2439259886741638,0.2319479137659073,293.3323059082031,297.1499938964844,293.1499938964844,0.0067190462723374,-2361.380859375,299.7114562988281,0.5530791282653809,0.050000000745058,0.228731483221054,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,285.9688415527344,294.260009765625,291.1722717285156,1.0,0.1834940016269683,0.9251464009284972,0.9251464009284972,1.0,1.0,-0.8079565763473511,0.347813069820404,0.4601435363292694,0.1325007379055023,0.0,0.0,0.1183990016579628,25.741374969482425,25.0,0.7337194085121155,-4240.7724609375,93.31514739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,303.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.0945495069026947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062801107764244,0.1062843278050422,-4.221250492264517e-06,0.0,9.59557291935198e-05,0.0,0.0,4.1131911277771,0.0,0.0,0.0,0.2707056701183319,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089038424193859,-573.7708129882812,301.53045654296875,0.5529678463935852,0.050000000745058,0.0457909516990184,294.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529678463935852,0.050000000745058,0.0482200793921947,293.2158203125,297.1499938964844,293.1499938964844,0.1051975637674331,-1854.0440673828125,304.1563720703125,0.8348653316497803,0.1674256175756454,0.1179635822772979,293.22442626953125,297.1499938964844,293.1499938964844,0.1668476909399032,-3632.5732421875,304.1575927734375,0.9496753811836244,0.2430266290903091,0.2311009466648101,293.3327941894531,297.1499938964844,293.1499938964844,0.0066851000301539,-2352.26708984375,299.6787109375,0.5529678463935852,0.050000000745058,0.2287352830171585,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,285.9766845703125,294.2669372558594,291.1725158691406,1.0,0.1833121478557586,0.9251856207847596,0.9251856207847596,1.0,1.0,-0.8062193393707275,0.3470724523067474,0.4591469168663025,0.1320966184139251,0.0,0.0,0.1168772801756858,25.74405288696289,25.0,0.7042386531829834,-4225.46923828125,92.93655395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30828857421875,303.7563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0942405462265014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056555360555648,0.1056597530841827,-4.220266873744549e-06,0.0,9.564217180013657e-05,0.0,0.0,4.087613105773926,0.0,0.0,0.0,0.2706082761287689,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088459951803088,-571.4638671875,301.4890441894531,0.5527432560920715,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527432560920715,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038314700126648,-1834.6134033203125,304.1565246582031,0.8318729400634766,0.1656459867954254,0.1167302504181861,293.2240295410156,297.1499938964844,293.1499938964844,0.1653081327676773,-3605.785888671875,304.1576232910156,0.9467238783836364,0.2412259429693222,0.2294046133756637,293.3338623046875,297.1499938964844,293.1499938964844,0.0066171828657388,-2333.90869140625,299.6127014160156,0.5527432560920715,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.1829463839530944,0.9252641201019288,0.9252641201019288,1.0,1.0,-0.8027163147926331,0.3455788195133209,0.4571374654769897,0.1312842816114425,0.0,0.0,0.1137850955128669,25.74966049194336,25.0,0.6952692270278931,-4194.859375,92.17706298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936167240142822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043978407979011,0.104402057826519,-4.218292360747e-06,0.0,9.500907617621124e-05,0.0,0.0,4.036171436309815,0.0,0.0,0.0,0.270412415266037,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088459951803088,-571.4638671875,301.4890441894531,0.5527432560920715,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527432560920715,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038314700126648,-1834.6134033203125,304.1565246582031,0.8318729400634766,0.1656459867954254,0.1167302504181861,293.2240295410156,297.1499938964844,293.1499938964844,0.1653081327676773,-3605.785888671875,304.1576232910156,0.9467238783836364,0.2412259429693222,0.2294046133756637,293.3338623046875,297.1499938964844,293.1499938964844,0.0066171828657388,-2333.90869140625,299.6127014160156,0.5527432560920715,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.1829463839530944,0.9252641201019288,0.9252641201019288,1.0,1.0,-0.8027163147926331,0.3455788195133209,0.4571374654769897,0.1312842816114425,0.0,0.0,0.1137850955128669,25.74966049194336,25.0,0.6952692270278931,-4194.859375,92.17706298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936167240142822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043978407979011,0.104402057826519,-4.218292360747e-06,0.0,9.500907617621124e-05,0.0,0.0,4.036171436309815,0.0,0.0,0.0,0.270412415266037,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087878191843628,-569.12451171875,301.4471130371094,0.5525169968605042,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169968605042,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024368479847908,-1814.7210693359373,304.1566772460937,0.828803539276123,0.1638244390487671,0.1154677867889404,293.2236633300781,297.1499938964844,293.1499938964844,0.1637698411941528,-3578.967529296875,304.1576538085937,0.9437219500541688,0.2394245266914367,0.2277069687843322,293.3349914550781,297.1499938964844,293.1499938964844,0.0065492615103721,-2315.381103515625,299.5461120605469,0.5525169968605042,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825778037309646,0.925342619419098,0.925342619419098,1.0,1.0,-0.799176812171936,0.3440694212913513,0.4551074206829071,0.1304667592048645,0.0,0.0,0.1106219813227653,25.75545692443848,25.0,0.7338131666183472,-4164.193359375,91.41470336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,303.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.092982530593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031272262334823,0.1031314432621002,-4.216306024318328e-06,0.0,9.43654522416182e-05,0.0,0.0,3.984290361404419,0.0,0.0,0.0,0.2702149748802185,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087878191843628,-569.12451171875,301.4471130371094,0.5525169968605042,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169968605042,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024368479847908,-1814.7210693359373,304.1566772460937,0.828803539276123,0.1638244390487671,0.1154677867889404,293.2236633300781,297.1499938964844,293.1499938964844,0.1637698411941528,-3578.967529296875,304.1576538085937,0.9437219500541688,0.2394245266914367,0.2277069687843322,293.3349914550781,297.1499938964844,293.1499938964844,0.0065492615103721,-2315.381103515625,299.5461120605469,0.5525169968605042,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825778037309646,0.925342619419098,0.925342619419098,1.0,1.0,-0.799176812171936,0.3440694212913513,0.4551074206829071,0.1304667592048645,0.0,0.0,0.1106219813227653,25.75545692443848,25.0,0.7338131666183472,-4164.193359375,91.41470336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,303.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.092982530593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031272262334823,0.1031314432621002,-4.216306024318328e-06,0.0,9.43654522416182e-05,0.0,0.0,3.984290361404419,0.0,0.0,0.0,0.2702149748802185,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087293768301606,-566.7546997070312,301.4046325683594,0.5522896647453308,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522896647453308,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010126248002052,-1794.3472900390625,304.1568298339844,0.825647234916687,0.1619590669870376,0.1141749545931816,293.22332763671875,297.1499938964844,293.1499938964844,0.1622344255447387,-3552.145751953125,304.1576538085937,0.9406768679618835,0.2376241385936737,0.2260098606348037,293.336181640625,297.1499938964844,293.1499938964844,0.0064813769422471,-2296.694580078125,299.4789733886719,0.5522896647453308,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.1741027832031,1.0,0.1822063475847244,0.9254314303398132,0.9254314303398132,1.0,1.0,-0.7956016063690186,0.342544823884964,0.4530568122863769,0.1296444237232208,0.0,0.0,0.1073810681700706,25.761348724365234,25.0,0.7830097675323486,-4133.40380859375,90.64956665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,303.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.0923354551196098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018415987491607,0.101845808327198,-4.214304226479726e-06,0.0,9.370874613523485e-05,0.0,0.0,3.931884765625,0.0,0.0,0.0,0.2700158059597015,4.0,0.0,1.0
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087293768301606,-566.7546997070312,301.4046325683594,0.5522896647453308,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522896647453308,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010126248002052,-1794.3472900390625,304.1568298339844,0.825647234916687,0.1619590669870376,0.1141749545931816,293.22332763671875,297.1499938964844,293.1499938964844,0.1622344255447387,-3552.145751953125,304.1576538085937,0.9406768679618835,0.2376241385936737,0.2260098606348037,293.336181640625,297.1499938964844,293.1499938964844,0.0064813769422471,-2296.694580078125,299.4789733886719,0.5522896647453308,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.1741027832031,1.0,0.1822063475847244,0.9254314303398132,0.9254314303398132,1.0,1.0,-0.7956016063690186,0.342544823884964,0.4530568122863769,0.1296444237232208,0.0,0.0,0.1073810681700706,25.761348724365234,25.0,0.7830097675323486,-4133.40380859375,90.64956665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,303.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.0923354551196098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018415987491607,0.101845808327198,-4.214304226479726e-06,0.0,9.370874613523485e-05,0.0,0.0,3.931884765625,0.0,0.0,0.0,0.2700158059597015,4.0,0.0,1.0
