time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086707286536693,-564.3566284179688,301.3616943359375,0.5520614981651306,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520614981651306,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.09955795109272,-1773.47509765625,304.156982421875,0.8223909735679626,0.1600480377674102,0.1128505542874336,293.2230529785156,297.1499938964844,293.1499938964844,0.1607032865285873,-3525.344482421875,304.1576538085937,0.9375953078269958,0.2358260154724121,0.2243145555257797,293.33740234375,297.1499938964844,293.1499938964844,0.0064135594293475,-2277.858642578125,299.4113464355469,0.5520614981651306,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.181831955909729,0.9255202412605286,0.9255202412605286,1.0,1.0,-0.7919908165931702,0.3410049080848694,0.4509859383106231,0.1288169175386428,0.0,0.0,0.1040591225028038,25.767303466796875,25.0,0.8218454122543335,-4102.4443359375,89.88172149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916739255189895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005403622984886,0.1005445793271064,-4.212286512483843e-06,0.0,9.30373789742589e-05,0.0,0.0,3.8789334297180176,0.0,0.0,0.0,0.2698149383068084,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086707286536693,-564.3566284179688,301.3616943359375,0.5520614981651306,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520614981651306,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.09955795109272,-1773.47509765625,304.156982421875,0.8223909735679626,0.1600480377674102,0.1128505542874336,293.2230529785156,297.1499938964844,293.1499938964844,0.1607032865285873,-3525.344482421875,304.1576538085937,0.9375953078269958,0.2358260154724121,0.2243145555257797,293.33740234375,297.1499938964844,293.1499938964844,0.0064135594293475,-2277.858642578125,299.4113464355469,0.5520614981651306,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.181831955909729,0.9255202412605286,0.9255202412605286,1.0,1.0,-0.7919908165931702,0.3410049080848694,0.4509859383106231,0.1288169175386428,0.0,0.0,0.1040591225028038,25.767303466796875,25.0,0.8218454122543335,-4102.4443359375,89.88172149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916739255189895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005403622984886,0.1005445793271064,-4.212286512483843e-06,0.0,9.30373789742589e-05,0.0,0.0,3.8789334297180176,0.0,0.0,0.0,0.2698149383068084,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086413398385047,-563.1475219726562,301.34002685546875,0.5519469976425171,0.050000000745058,0.0457979664206504,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5519469976425171,0.050000000745058,0.0482274666428566,293.2193298339844,297.1499938964844,293.1499938964844,0.0988186821341514,-1762.843994140625,304.15704345703125,0.8207195997238159,0.159074530005455,0.1121759638190269,293.222900390625,297.1499938964844,293.1499938964844,0.1599396467208862,-3511.95703125,304.1576538085937,0.9360427856445312,0.2349280267953872,0.2234678715467453,293.3380432128906,297.1499938964844,293.1499938964844,0.0063796839676797,-2268.386962890625,299.3773193359375,0.5519469976425171,0.050000000745058,0.2287703305482864,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,286.0477905273437,294.3315734863281,291.17498779296875,1.0,0.1816436350345611,0.9255646467208862,0.9255646467208862,1.0,1.0,-0.79017174243927,0.3402290642261505,0.4499426782131195,0.1284011453390121,0.0,0.0,0.1023670136928558,25.770307540893555,25.0,0.8349300622940063,-4086.888671875,89.49676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125,303.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.0913374498486518,0.0,0.0,0.0,0.0,1.0,1.9976832845713943e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998837947845459,0.0998922139406204,-8.413780051341746e-06,0.0,9.269590373151004e-05,0.0,0.0,3.8524093627929688,0.0,0.0,0.0,0.2697142958641052,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086119277402758,-561.9324951171875,301.3182678222656,0.551832377910614,0.050000000745058,0.045798759907484,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.551832377910614,0.050000000745058,0.0482283011078834,293.2198791503906,297.1499938964844,293.1499938964844,0.0980718955397605,-1752.09033203125,304.1571350097656,0.8190174698829651,0.1580898314714431,0.1114935576915741,293.2227783203125,297.1499938964844,293.1499938964844,0.1591773480176925,-3498.579345703125,304.1576538085937,0.9344834685325624,0.2340308278799057,0.2226218283176422,293.33868408203125,297.1499938964844,293.1499938964844,0.006345841102302,-2258.8828125,299.3432006835937,0.551832377910614,0.050000000745058,0.228774294257164,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,286.05584716796875,294.33917236328125,291.17529296875,1.0,0.1814546436071396,0.925614893436432,0.925614893436432,1.0,1.0,-0.7883440852165222,0.3394497036933899,0.4488943517208099,0.1279842555522918,0.0,0.0,0.1006559059023857,25.77332878112793,25.0,0.8425212502479553,-4071.28662109375,89.11124420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.090997464954853,0.0,0.0,0.0,0.0,1.0,0.0001243651495315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992237478494644,0.099277526140213,-5.378196510719136e-05,0.0,9.235085599357262e-05,0.0,0.0,3.8273520469665527,0.0,0.0,0.0,0.2696171104907989,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085530206561088,-559.4842529296875,301.2744140625,0.5516022443771362,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516022443771362,0.050000000745058,0.0482299774885177,293.2210388183594,297.1499938964844,293.1499938964844,0.0965530723333358,-1730.18017578125,304.15728759765625,0.8155040740966797,0.1560830473899841,0.1101029366254806,293.2225036621094,297.1499938964844,293.1499938964844,0.1576574295759201,-3471.865234375,304.1576232910156,0.931347906589508,0.2322390973567962,0.2209321856498718,293.3399658203125,297.1499938964844,293.1499938964844,0.0062782438471913,-2239.77587890625,299.27459716796875,0.5516022443771362,0.050000000745058,0.2287822514772415,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1758728027344,1.0,0.1810744106769561,0.9257153868675232,0.9257153868675232,1.0,1.0,-0.7846607565879822,0.3378790915012359,0.4467816948890686,0.1271462440490722,0.0,0.0,0.0971740931272506,25.779438018798828,25.0,0.8322471976280212,-4039.900146484375,88.3381576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.090306207537651,0.0,0.0,0.0,0.0,1.0,0.0004613899218384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978917255997657,0.0983600467443466,-0.00046832265798,0.0,9.164931543637068e-05,0.0,0.0,3.789364099502564,0.0,0.0,0.0,0.2694531977176666,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085530206561088,-559.4842529296875,301.2744140625,0.5516022443771362,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516022443771362,0.050000000745058,0.0482299774885177,293.2210388183594,297.1499938964844,293.1499938964844,0.0965530723333358,-1730.18017578125,304.15728759765625,0.8155040740966797,0.1560830473899841,0.1101029366254806,293.2225036621094,297.1499938964844,293.1499938964844,0.1576574295759201,-3471.865234375,304.1576232910156,0.931347906589508,0.2322390973567962,0.2209321856498718,293.3399658203125,297.1499938964844,293.1499938964844,0.0062782438471913,-2239.77587890625,299.27459716796875,0.5516022443771362,0.050000000745058,0.2287822514772415,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1758728027344,1.0,0.1810744106769561,0.9257153868675232,0.9257153868675232,1.0,1.0,-0.7846607565879822,0.3378790915012359,0.4467816948890686,0.1271462440490722,0.0,0.0,0.0971740931272506,25.779438018798828,25.0,0.8322471976280212,-4039.900146484375,88.3381576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.090306207537651,0.0,0.0,0.0,0.0,1.0,0.0004613899218384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978917255997657,0.0983600467443466,-0.00046832265798,0.0,9.164931543637068e-05,0.0,0.0,3.789364099502564,0.0,0.0,0.0,0.2694531977176666,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084940325468778,-557.0130615234375,301.2301330566406,0.5513708591461182,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513708591461182,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949991196393966,-1707.7193603515625,304.1574401855469,0.8118190169334412,0.1540252715349197,0.1086769551038742,293.2222595214844,297.1499938964844,293.1499938964844,0.1561441272497177,-3445.21240234375,304.1576232910156,0.9281956553459167,0.2304511964321136,0.2192460000514984,293.3412475585937,297.1499938964844,293.1499938964844,0.0062107751145958,-2220.541748046875,299.2055053710937,0.5513708591461182,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.17645263671875,1.0,0.1806911379098892,0.9258158802986144,0.9258158802986144,1.0,1.0,-0.7809392809867859,0.3362922072410583,0.4446471035480499,0.1263022869825363,0.0,0.0,0.0936166867613792,25.78566169738769,25.0,0.8069568276405334,-4008.31103515625,87.56229400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.0896005034446716,0.0,0.0,0.0,0.0,1.0,0.0008622395689599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965472683310508,0.0980405882000923,-0.001493323361501,0.0,9.093312110053375e-05,0.0,0.0,3.77472186088562,0.0,0.0,0.0,0.2693493962287903,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084940325468778,-557.0130615234375,301.2301330566406,0.5513708591461182,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513708591461182,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949991196393966,-1707.7193603515625,304.1574401855469,0.8118190169334412,0.1540252715349197,0.1086769551038742,293.2222595214844,297.1499938964844,293.1499938964844,0.1561441272497177,-3445.21240234375,304.1576232910156,0.9281956553459167,0.2304511964321136,0.2192460000514984,293.3412475585937,297.1499938964844,293.1499938964844,0.0062107751145958,-2220.541748046875,299.2055053710937,0.5513708591461182,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.17645263671875,1.0,0.1806911379098892,0.9258158802986144,0.9258158802986144,1.0,1.0,-0.7809392809867859,0.3362922072410583,0.4446471035480499,0.1263022869825363,0.0,0.0,0.0936166867613792,25.78566169738769,25.0,0.8069568276405334,-4008.31103515625,87.56229400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.0896005034446716,0.0,0.0,0.0,0.0,1.0,0.0008622395689599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965472683310508,0.0980405882000923,-0.001493323361501,0.0,9.093312110053375e-05,0.0,0.0,3.77472186088562,0.0,0.0,0.0,0.2693493962287903,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084349708631634,-554.518798828125,301.1854248046875,0.551138162612915,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.551138162612915,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.093407928943634,-1684.6868896484375,304.1576232910156,0.8079219460487366,0.1519149094820022,0.1072143465280532,293.2220458984375,297.1499938964844,293.1499938964844,0.1546376496553421,-3418.624267578125,304.1575927734375,0.9250348806381226,0.2286675125360489,0.2175636738538742,293.3425598144531,297.1499938964844,293.1499938964844,0.006143432110548,-2201.179443359375,299.1359558105469,0.551138162612915,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803047358989715,0.9259266257286072,0.9259266257286072,1.0,1.0,-0.7771785855293274,0.3346889317035675,0.4424896538257599,0.1254523396492004,0.0,0.0,0.0899842083454132,25.791996002197266,25.0,0.7922314405441284,-3976.56591796875,86.7835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888815522193908,0.0,0.0,0.0,0.0,1.0,0.0012351631885394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951943844556808,0.0981571301817894,-0.0029627410694956,0.0,9.020348079502584e-05,0.0,0.0,3.777230739593506,0.0,0.0,0.0,0.2692932188510895,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084349708631634,-554.518798828125,301.1854248046875,0.551138162612915,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.551138162612915,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.093407928943634,-1684.6868896484375,304.1576232910156,0.8079219460487366,0.1519149094820022,0.1072143465280532,293.2220458984375,297.1499938964844,293.1499938964844,0.1546376496553421,-3418.624267578125,304.1575927734375,0.9250348806381226,0.2286675125360489,0.2175636738538742,293.3425598144531,297.1499938964844,293.1499938964844,0.006143432110548,-2201.179443359375,299.1359558105469,0.551138162612915,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803047358989715,0.9259266257286072,0.9259266257286072,1.0,1.0,-0.7771785855293274,0.3346889317035675,0.4424896538257599,0.1254523396492004,0.0,0.0,0.0899842083454132,25.791996002197266,25.0,0.7922314405441284,-3976.56591796875,86.7835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888815522193908,0.0,0.0,0.0,0.0,1.0,0.0012351631885394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951943844556808,0.0981571301817894,-0.0029627410694956,0.0,9.020348079502584e-05,0.0,0.0,3.777230739593506,0.0,0.0,0.0,0.2692932188510895,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083758570253849,-552.0017700195312,301.1402893066406,0.5509044528007507,0.050000000745058,0.0458052121102809,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509044528007507,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917785838246345,-1661.08056640625,304.15777587890625,0.8037773966789246,0.1497519612312317,0.1057150587439537,293.2218017578125,297.1499938964844,293.1499938964844,0.1531381011009216,-3392.101806640625,304.1575622558594,0.9218748807907104,0.2268882393836975,0.2158854007720947,293.3438720703125,297.1499938964844,293.1499938964844,0.0060762222856283,-2181.69091796875,299.06591796875,0.5509044528007507,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799152195453643,0.9260373115539552,0.9260373115539552,1.0,1.0,-0.773378849029541,0.3330691456794739,0.4403096735477447,0.1245961338281631,0.0,0.0,0.086276926100254,25.79841423034668,25.0,0.7848798036575317,-3944.67138671875,86.00210571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0881515368819236,0.0,0.0,0.0,0.0,1.0,0.0015505576739087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938347205519676,0.0984224006533622,-0.004587675910443,0.0,8.946259913500398e-05,0.0,0.0,3.785682678222656,0.0,0.0,0.0,0.2692554891109466,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083758570253849,-552.0017700195312,301.1402893066406,0.5509044528007507,0.050000000745058,0.0458052121102809,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509044528007507,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917785838246345,-1661.08056640625,304.15777587890625,0.8037773966789246,0.1497519612312317,0.1057150587439537,293.2218017578125,297.1499938964844,293.1499938964844,0.1531381011009216,-3392.101806640625,304.1575622558594,0.9218748807907104,0.2268882393836975,0.2158854007720947,293.3438720703125,297.1499938964844,293.1499938964844,0.0060762222856283,-2181.69091796875,299.06591796875,0.5509044528007507,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799152195453643,0.9260373115539552,0.9260373115539552,1.0,1.0,-0.773378849029541,0.3330691456794739,0.4403096735477447,0.1245961338281631,0.0,0.0,0.086276926100254,25.79841423034668,25.0,0.7848798036575317,-3944.67138671875,86.00210571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0881515368819236,0.0,0.0,0.0,0.0,1.0,0.0015505576739087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938347205519676,0.0984224006533622,-0.004587675910443,0.0,8.946259913500398e-05,0.0,0.0,3.785682678222656,0.0,0.0,0.0,0.2692554891109466,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083462772890925,-550.734619140625,301.1175537109375,0.5507871508598328,0.050000000745058,0.0458060353994369,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5507871508598328,0.050000000745058,0.048235960304737,293.2259216308594,297.1499938964844,293.1499938964844,0.0909487903118133,-1649.054443359375,304.1578674316406,0.8016384243965149,0.1486500650644302,0.1049511507153511,293.2217102050781,297.1499938964844,293.1499938964844,0.1523910462856292,-3378.867919921875,304.15753173828125,0.920298397541046,0.2260003685951233,0.2150478959083557,293.3445129394531,297.1499938964844,293.1499938964844,0.0060426630079746,-2171.898681640625,299.0307312011719,0.5507871508598328,0.050000000745058,0.2288106232881546,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,286.1295471191406,294.41217041015625,291.1778564453125,1.0,0.1797192245721817,0.9260926842689514,0.9260926842689514,1.0,1.0,-0.7714638710021973,0.3322528898715973,0.4392109811306,0.1241655573248863,0.0,0.0,0.0843946412205696,25.80164909362793,25.0,0.7774513363838196,-3928.657470703125,85.61027526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277282714844,303.2589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.087782971560955,0.0,0.0,0.0,0.0,1.0,0.0016876138979569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931521132588386,0.0985526442527771,-0.0054005309939384,0.0,8.908855670597404e-05,0.0,0.0,3.789845943450928,0.0,0.0,0.0,0.2692371904850006,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083166984841227,-549.46240234375,301.0947265625,0.5506697297096252,0.050000000745058,0.0458068549633026,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5506697297096252,0.050000000745058,0.0482368245720863,293.2266845703125,297.1499938964844,293.1499938964844,0.0901092737913131,-1636.8870849609375,304.157958984375,0.799464225769043,0.1475353986024856,0.1041781827807426,293.2215881347656,297.1499938964844,293.1499938964844,0.1516458243131637,-3365.65234375,304.15753173828125,0.918726086616516,0.2251136898994445,0.2142114490270614,293.3451538085937,297.1499938964844,293.1499938964844,0.0060091409832239,-2162.07666015625,298.9954528808594,0.5506697297096252,0.050000000745058,0.2288147360086441,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,286.1378173828125,294.4207458496094,291.1781311035156,1.0,0.1795224547386169,0.9261550903320312,0.9261550903320312,1.0,1.0,-0.7695392966270447,0.3314327597618103,0.438106507062912,0.1237336173653602,0.0,0.0,0.0824947953224182,25.80489158630371,25.0,0.7644809484481812,-3912.60791015625,85.21781921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,303.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.919921875,18000.0,0.0,0.0,0.087412528693676,0.0,0.0,0.0,0.0,1.0,0.0018135637510567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092468112707138,0.0986712351441383,-0.0062031224370002,0.0,8.871260797604918e-05,0.0,0.0,3.793560266494751,0.0,0.0,0.0,0.2692178785800934,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082575436681509,-546.90283203125,301.0487976074219,0.5504346489906311,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504346489906311,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0884016156196594,-1612.14453125,304.1581726074219,0.7950134873390198,0.1452686488628387,0.1026060134172439,293.22137451171875,297.1499938964844,293.1499938964844,0.1501610726118087,-3339.280029296875,304.1575012207031,0.9156001806259156,0.2233438193798065,0.2125418484210968,293.3464660644531,297.1499938964844,293.1499938964844,0.0059422156773507,-2142.34716796875,298.9245300292969,0.5504346489906311,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.1791266202926635,0.9262800216674804,0.9262800216674804,1.0,1.0,-0.7656626105308533,0.3297809958457947,0.4358816146850586,0.1228653788566589,0.0,0.0,0.0786462277173996,25.811342239379883,25.0,0.725714921951294,-3880.425537109375,84.4312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,303.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866671949625015,0.0,0.0,0.0,0.0,1.0,0.0020389687269926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091097392141819,0.0988658815622329,-0.0077684936113655,0.0,8.795619214652106e-05,0.0,0.0,3.799332857131958,0.0,0.0,0.0,0.2691751718521118,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082575436681509,-546.90283203125,301.0487976074219,0.5504346489906311,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504346489906311,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0884016156196594,-1612.14453125,304.1581726074219,0.7950134873390198,0.1452686488628387,0.1026060134172439,293.22137451171875,297.1499938964844,293.1499938964844,0.1501610726118087,-3339.280029296875,304.1575012207031,0.9156001806259156,0.2233438193798065,0.2125418484210968,293.3464660644531,297.1499938964844,293.1499938964844,0.0059422156773507,-2142.34716796875,298.9245300292969,0.5504346489906311,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.1791266202926635,0.9262800216674804,0.9262800216674804,1.0,1.0,-0.7656626105308533,0.3297809958457947,0.4358816146850586,0.1228653788566589,0.0,0.0,0.0786462277173996,25.811342239379883,25.0,0.725714921951294,-3880.425537109375,84.4312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,303.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866671949625015,0.0,0.0,0.0,0.0,1.0,0.0020389687269926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091097392141819,0.0988658815622329,-0.0077684936113655,0.0,8.795619214652106e-05,0.0,0.0,3.799332857131958,0.0,0.0,0.0,0.2691751718521118,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081983963027596,-544.3232421875,301.0024719238281,0.550199568271637,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.550199568271637,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866546034812927,-1586.8541259765625,304.1583557128906,0.7904277443885803,0.1429520696401596,0.1009985953569412,293.2211608886719,297.1499938964844,293.1499938964844,0.1486841291189193,-3312.990234375,304.157470703125,0.9125103950500488,0.2215789258480072,0.2108768224716186,293.3477783203125,297.1499938964844,293.1499938964844,0.0058754393830895,-2122.501708984375,298.8531494140625,0.550199568271637,0.050000000745058,0.2288312315940857,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.45587158203125,291.1791381835937,1.0,0.1787276566028595,0.9264049530029296,0.9264049530029296,1.0,1.0,-0.7617492079734802,0.3281138837337494,0.4336353242397308,0.1219912245869636,0.0,0.0,0.074734441936016,25.81771469116211,25.0,0.6753268837928772,-3848.14990234375,83.64256286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,303.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.085917592048645,0.0,0.0,0.0,0.0,1.0,0.0022374077234417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897243022918701,0.0990019142627716,-0.0092776091769337,0.0,8.719543257029727e-05,0.0,0.0,3.802816152572632,0.0,0.0,0.0,0.2691264152526855,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081983963027596,-544.3232421875,301.0024719238281,0.550199568271637,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.550199568271637,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866546034812927,-1586.8541259765625,304.1583557128906,0.7904277443885803,0.1429520696401596,0.1009985953569412,293.2211608886719,297.1499938964844,293.1499938964844,0.1486841291189193,-3312.990234375,304.157470703125,0.9125103950500488,0.2215789258480072,0.2108768224716186,293.3477783203125,297.1499938964844,293.1499938964844,0.0058754393830895,-2122.501708984375,298.8531494140625,0.550199568271637,0.050000000745058,0.2288312315940857,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.45587158203125,291.1791381835937,1.0,0.1787276566028595,0.9264049530029296,0.9264049530029296,1.0,1.0,-0.7617492079734802,0.3281138837337494,0.4336353242397308,0.1219912245869636,0.0,0.0,0.074734441936016,25.81771469116211,25.0,0.6753268837928772,-3848.14990234375,83.64256286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,303.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.085917592048645,0.0,0.0,0.0,0.0,1.0,0.0022374077234417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897243022918701,0.0990019142627716,-0.0092776091769337,0.0,8.719543257029727e-05,0.0,0.0,3.802816152572632,0.0,0.0,0.0,0.2691264152526855,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081392796710133,-541.7245483398438,300.95574951171875,0.5499650835990906,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499650835990906,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.084869310259819,-1561.049072265625,304.1585388183594,0.7857165336608887,0.1405889093875885,0.0993580147624015,293.220947265625,297.1499938964844,293.1499938964844,0.1472152471542358,-3286.788330078125,304.15740966796875,0.9094714522361756,0.2198192179203033,0.2092165499925613,293.3490600585937,297.1499938964844,293.1499938964844,0.0058088190853595,-2102.544677734375,298.7813415527344,0.5499650835990906,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795654296875,1.0,0.1783256977796554,0.9265406727790833,0.9265406727790833,1.0,1.0,-0.7578017115592957,0.326432853937149,0.4313688576221466,0.12111197412014,0.0,0.0,0.0707663297653198,25.82390594482422,25.0,0.6122580170631409,-3815.838134765625,82.85216522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,303.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851659700274467,0.0,0.0,0.0,0.0,1.0,0.0024173071142286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883516520261764,0.0990966856479644,-0.0107450308278203,0.0,8.64326284499839e-05,0.0,0.0,3.804683208465576,0.0,0.0,0.0,0.2690733671188354,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081392796710133,-541.7245483398438,300.95574951171875,0.5499650835990906,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499650835990906,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.084869310259819,-1561.049072265625,304.1585388183594,0.7857165336608887,0.1405889093875885,0.0993580147624015,293.220947265625,297.1499938964844,293.1499938964844,0.1472152471542358,-3286.788330078125,304.15740966796875,0.9094714522361756,0.2198192179203033,0.2092165499925613,293.3490600585937,297.1499938964844,293.1499938964844,0.0058088190853595,-2102.544677734375,298.7813415527344,0.5499650835990906,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795654296875,1.0,0.1783256977796554,0.9265406727790833,0.9265406727790833,1.0,1.0,-0.7578017115592957,0.326432853937149,0.4313688576221466,0.12111197412014,0.0,0.0,0.0707663297653198,25.82390594482422,25.0,0.6122580170631409,-3815.838134765625,82.85216522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,303.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851659700274467,0.0,0.0,0.0,0.0,1.0,0.0024173071142286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883516520261764,0.0990966856479644,-0.0107450308278203,0.0,8.64326284499839e-05,0.0,0.0,3.804683208465576,0.0,0.0,0.0,0.2690733671188354,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080802189186215,-539.1079711914062,300.9086608886719,0.5497320294380188,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497320294380188,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.083047054708004,-1534.7674560546875,304.1587219238281,0.7808916568756104,0.1381827741861343,0.0976866632699966,293.2207336425781,297.1499938964844,293.1499938964844,0.145754799246788,-3260.680908203125,304.1573791503906,0.906499981880188,0.218065083026886,0.2075613886117935,293.350341796875,297.1499938964844,293.1499938964844,0.0057423710823059,-2082.48291015625,298.7091064453125,0.5497320294380188,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.1799621582031,1.0,0.1779208481311798,0.9266764521598816,0.9266764521598816,1.0,1.0,-0.7538233399391174,0.3247390687465668,0.4290842413902282,0.1202280223369598,0.0,0.0,0.066749133169651,25.829803466796875,25.0,0.5384473204612732,-3783.552001953125,82.0606460571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,302.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.084414541721344,0.0,0.0,0.0,0.0,1.0,0.00258394703269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869824662804603,0.0991646125912666,-0.0121821518987417,0.0,8.567002805648372e-05,0.0,0.0,3.8055028915405273,0.0,0.0,0.0,0.2690176963806152,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080802189186215,-539.1079711914062,300.9086608886719,0.5497320294380188,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497320294380188,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.083047054708004,-1534.7674560546875,304.1587219238281,0.7808916568756104,0.1381827741861343,0.0976866632699966,293.2207336425781,297.1499938964844,293.1499938964844,0.145754799246788,-3260.680908203125,304.1573791503906,0.906499981880188,0.218065083026886,0.2075613886117935,293.350341796875,297.1499938964844,293.1499938964844,0.0057423710823059,-2082.48291015625,298.7091064453125,0.5497320294380188,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.1799621582031,1.0,0.1779208481311798,0.9266764521598816,0.9266764521598816,1.0,1.0,-0.7538233399391174,0.3247390687465668,0.4290842413902282,0.1202280223369598,0.0,0.0,0.066749133169651,25.829803466796875,25.0,0.5384473204612732,-3783.552001953125,82.0606460571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,302.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.084414541721344,0.0,0.0,0.0,0.0,1.0,0.00258394703269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869824662804603,0.0991646125912666,-0.0121821518987417,0.0,8.567002805648372e-05,0.0,0.0,3.8055028915405273,0.0,0.0,0.0,0.2690176963806152,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080506959930062,-537.7922973632812,300.88494873046875,0.5496162176132202,0.050000000745058,0.0458142831921577,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5496162176132202,0.050000000745058,0.0482446476817131,293.2341003417969,297.1499938964844,293.1499938964844,0.0821219161152839,-1521.4520263671875,304.1588134765625,0.7784391045570374,0.136963739991188,0.0968397036194801,293.2206420898437,297.1499938964844,293.1499938964844,0.1450279057025909,-3247.66552734375,304.1573486328125,0.905044972896576,0.2171902358531952,0.2067358642816543,293.3509826660156,297.1499938964844,293.1499938964844,0.0057091894559562,-2072.40625,298.6728210449219,0.5496162176132202,0.050000000745058,0.2288518399000167,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,286.2120056152344,294.5007019042969,291.1801452636719,1.0,0.1777173578739166,0.926744282245636,0.926744282245636,1.0,1.0,-0.7518230676651001,0.3238876461982727,0.4279354512691498,0.119784377515316,0.0,0.0,0.0647238940000534,25.83261489868164,25.0,0.4998490512371063,-3767.43212890625,81.66455841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3361511230469,302.9162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.084039568901062,0.0,0.0,0.0,0.0,1.0,0.0026632908266037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862999185919761,0.0991906747221946,-0.0128907524049282,0.0,8.528947364538908e-05,0.0,0.0,3.805607557296753,0.0,0.0,0.0,0.2689891457557678,4.0,0.0,1.0
823560,293.2795715332031,297.1499938964844,293.1499938964844,0.0080211982131004,-536.47265625,300.8611755371094,0.5495009422302246,0.050000000745058,0.0458151027560234,294.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5495009422302246,0.050000000745058,0.048245508223772,293.23492431640625,297.1499938964844,293.1499938964844,0.0811875760555267,-1508.0257568359375,304.1589050292969,0.7759619355201721,0.1357347667217254,0.0959855914115905,293.22052001953125,297.1499938964844,293.1499938964844,0.1443032324314117,-3234.67626953125,304.1573486328125,0.9036135673522948,0.2163169980049133,0.2059117555618286,293.35162353515625,297.1499938964844,293.1499938964844,0.0056760562583804,-2062.305908203125,298.63641357421875,0.5495009422302246,0.050000000745058,0.2288559228181839,291.1802673339844,291.1499938964844,275.25897216796875,272.6959228515625,286.2200622558594,294.5097045898437,291.1802978515625,1.0,0.1775131970643997,0.9268190860748292,0.9268190860748292,1.0,1.0,-0.7498159408569336,0.3230335712432861,0.4267823696136474,0.1193398758769035,0.0,0.0,0.0626891031861305,25.8353328704834,25.0,0.4610620141029358,-3751.341552734375,81.26835632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,302.8786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.083665445446968,0.0,0.0,0.0,0.0,1.0,0.0027404846623539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856193378567695,0.0992135033011436,-0.0135941673070192,0.0,8.490979234920815e-05,0.0,0.0,3.805588483810425,0.0,0.0,0.0,0.2689603567123413,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079622799530625,-533.8212890625,300.8133544921875,0.5492717623710632,0.050000000745058,0.0458167344331741,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492717623710632,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792923048138618,-1480.8651123046875,304.1590881347656,0.7709413170814514,0.1332482099533081,0.0942574292421341,293.2203063964844,297.1499938964844,293.1499938964844,0.1428604274988174,-3208.77294921875,304.15728759765625,0.9008020758628844,0.2145750075578689,0.2042677551507949,293.3528747558594,297.1499938964844,293.1499938964844,0.0056099398061633,-2042.0350341796875,298.5633239746094,0.5492717623710632,0.050000000745058,0.2288640737533569,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1805725097656,1.0,0.1771030873060226,0.92696875333786,0.92696875333786,1.0,1.0,-0.7457825541496277,0.3213176727294922,0.4244648814201355,0.1184481829404831,0.0,0.0,0.058595485985279,25.84050750732422,25.0,0.3950264453887939,-3719.279052734375,80.47602081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0829205065965652,0.0,0.0,0.0,0.0,1.0,0.0028894315473735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842658355832099,0.0992532521486282,-0.0149874202907085,0.0,8.41537766973488e-05,0.0,0.0,3.8053290843963614,0.0,0.0,0.0,0.2689026594161987,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079622799530625,-533.8212890625,300.8133544921875,0.5492717623710632,0.050000000745058,0.0458167344331741,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492717623710632,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792923048138618,-1480.8651123046875,304.1590881347656,0.7709413170814514,0.1332482099533081,0.0942574292421341,293.2203063964844,297.1499938964844,293.1499938964844,0.1428604274988174,-3208.77294921875,304.15728759765625,0.9008020758628844,0.2145750075578689,0.2042677551507949,293.3528747558594,297.1499938964844,293.1499938964844,0.0056099398061633,-2042.0350341796875,298.5633239746094,0.5492717623710632,0.050000000745058,0.2288640737533569,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1805725097656,1.0,0.1771030873060226,0.92696875333786,0.92696875333786,1.0,1.0,-0.7457825541496277,0.3213176727294922,0.4244648814201355,0.1184481829404831,0.0,0.0,0.058595485985279,25.84050750732422,25.0,0.3950264453887939,-3719.279052734375,80.47602081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0829205065965652,0.0,0.0,0.0,0.0,1.0,0.0028894315473735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842658355832099,0.0992532521486282,-0.0149874202907085,0.0,8.41537766973488e-05,0.0,0.0,3.8053290843963614,0.0,0.0,0.0,0.2689026594161987,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079034138470888,-531.1510009765625,300.7651672363281,0.5490445494651794,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490445494651794,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.077357217669487,-1453.251953125,304.1592712402344,0.7658318877220154,0.1307205110788345,0.0925003439188003,293.2200927734375,297.1499938964844,293.1499938964844,0.1414269059896469,-3182.9794921875,304.1572570800781,0.8979954719543457,0.2128399908542633,0.2026301473379135,293.3541259765625,297.1499938964844,293.1499938964844,0.005543943028897,-2021.646240234375,298.48980712890625,0.5490445494651794,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.176690474152565,0.9271183609962464,0.9271183609962464,1.0,1.0,-0.7417226433753967,0.319591075181961,0.4221315681934356,0.1175524666905403,0.0,0.0,0.054468210786581,25.845333099365234,25.0,0.3534651100635528,-3687.3720703125,79.68358612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0821819454431533,0.0,0.0,0.0,0.0,1.0,0.0030320296064019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829226002097129,0.0992833152413368,-0.0163607113063335,0.0,8.340422937180847e-05,0.0,0.0,3.804713010787964,0.0,0.0,0.0,0.2688444554805755,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079034138470888,-531.1510009765625,300.7651672363281,0.5490445494651794,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490445494651794,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.077357217669487,-1453.251953125,304.1592712402344,0.7658318877220154,0.1307205110788345,0.0925003439188003,293.2200927734375,297.1499938964844,293.1499938964844,0.1414269059896469,-3182.9794921875,304.1572570800781,0.8979954719543457,0.2128399908542633,0.2026301473379135,293.3541259765625,297.1499938964844,293.1499938964844,0.005543943028897,-2021.646240234375,298.48980712890625,0.5490445494651794,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.176690474152565,0.9271183609962464,0.9271183609962464,1.0,1.0,-0.7417226433753967,0.319591075181961,0.4221315681934356,0.1175524666905403,0.0,0.0,0.054468210786581,25.845333099365234,25.0,0.3534651100635528,-3687.3720703125,79.68358612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0821819454431533,0.0,0.0,0.0,0.0,1.0,0.0030320296064019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829226002097129,0.0992833152413368,-0.0163607113063335,0.0,8.340422937180847e-05,0.0,0.0,3.804713010787964,0.0,0.0,0.0,0.2688444554805755,4.0,0.0,1.0
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.0078446641564369,-528.46435546875,300.7166748046875,0.548818826675415,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.548818826675415,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753833279013633,-1425.220947265625,304.15948486328125,0.7606461644172668,0.1281545162200927,0.0907163545489311,293.2198486328125,297.1499938964844,293.1499938964844,0.1400022804737091,-3157.290283203125,304.1572265625,0.895189642906189,0.2111118584871292,0.2009988874197006,293.3553161621094,297.1499938964844,293.1499938964844,0.0054781436920166,-2001.164306640625,298.4158935546875,0.548818826675415,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639038085937,291.1810607910156,1.0,0.1762756705284118,0.9272817373275756,0.9272817373275756,1.0,1.0,-0.7376372814178467,0.3178545236587524,0.4197827577590942,0.1166534647345542,0.0,0.0,0.0503110438585281,25.849891662597656,25.0,0.3281314373016357,-3655.65380859375,78.89163208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0814507082104682,0.0,0.0,0.0,0.0,1.0,0.0031697384547442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815909579396247,0.099308505654335,-0.0177175495773553,0.0,8.266211807494983e-05,0.0,0.0,3.803922414779663,0.0,0.0,0.0,0.2687865793704986,4.0,0.0,1.0
